time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
591900,291.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9923095703125,0.0,0.0,9.478595166001468e-05,292.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.981294715544208e-05,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0084533691406,0.0,0.0,7.372241088887677e-05,290.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62060546875,0.0,0.0,9.981443145079538e-05,291.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7348022460937,0.0,0.0,0.0004734696412924,291.19097900390625,294.1499938964844,254.4045867919922,253.6215667724609,264.9433898925781,254.5434112548828,290.4562683105469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010099685750901,1.572321934872889e-06,0.0010083961533382,-0.0174672044813632,0.0,0.0,0.0,-0.0082972282543778,60.0,-24.840057373046875,-0.0,-6.95465516287186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9862365722656,0.0,0.0,9.485912596574052e-05,292.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,9.989001409849152e-05,291.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0022888183594,0.0,0.0,7.377932342933491e-05,290.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61688232421875,0.0,0.0,9.989148384192958e-05,291.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7240600585937,0.0,0.0,0.0004738352145068,291.1895446777344,294.1499938964844,254.38433837890625,253.6033935546875,264.8486328125,254.52284240722656,290.44732666015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010107479756698,1.5927081449262914e-06,0.0010091552976518,-0.0177059192210435,0.0,0.0,0.0,-0.0083424067124724,60.0,-24.86701011657715,-0.0,-6.965394305780137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9741516113281,0.0,0.0,9.500409942120314e-05,292.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,0.000100042692793,291.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.989990234375,0.0,0.0,7.389208622043952e-05,290.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.60943603515625,0.0,0.0,0.0001000441479845,291.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7026672363281,0.0,0.0,0.0004745594633277,291.1865539550781,294.1499938964844,254.3436584472656,253.56689453125,264.6608581542969,254.48106384277344,290.4294738769531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010122923413291,1.6330975540768122e-06,0.0010106592671945,-0.0181788522750139,0.0,0.0,0.0,-0.008431913331151,60.0,-24.92090606689453,-0.0,-6.986694955912753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9741516113281,0.0,0.0,9.500409942120314e-05,292.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,0.000100042692793,291.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.989990234375,0.0,0.0,7.389208622043952e-05,290.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.60943603515625,0.0,0.0,0.0001000441479845,291.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7026672363281,0.0,0.0,0.0004745594633277,291.1865539550781,294.1499938964844,254.3436584472656,253.56689453125,264.6608581542969,254.48106384277344,290.4294738769531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010122923413291,1.6330975540768122e-06,0.0010106592671945,-0.0181788522750139,0.0,0.0,0.0,-0.008431913331151,60.0,-24.92090606689453,-0.0,-6.986694955912753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9620666503906,0.0,0.0,9.514606063021348e-05,292.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0001001921991701,291.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776916503906,0.0,0.0,7.400249887723476e-05,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6019287109375,0.0,0.0,0.0001001936398097,291.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6814270019531,0.0,0.0,0.0004752686363644,291.1834716796875,294.1499938964844,254.30284118652344,253.5302581787109,264.4754333496094,254.4385681152344,290.4115905761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010138045763596,1.672647385930759e-06,0.0010121319210156,-0.0186419449746608,0.0,0.0,0.0,-0.0085195591673254,60.0,-24.974411010742188,-0.0,-7.0075849123441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9620666503906,0.0,0.0,9.514606063021348e-05,292.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0001001921991701,291.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776916503906,0.0,0.0,7.400249887723476e-05,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6019287109375,0.0,0.0,0.0001001936398097,291.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6814270019531,0.0,0.0,0.0004752686363644,291.1834716796875,294.1499938964844,254.30284118652344,253.5302581787109,264.4754333496094,254.4385681152344,290.4115905761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010138045763596,1.672647385930759e-06,0.0010121319210156,-0.0186419449746608,0.0,0.0,0.0,-0.0085195591673254,60.0,-24.974411010742188,-0.0,-7.0075849123441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.95001220703125,0.0,0.0,9.528369992040098e-05,292.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,0.0001003371507977,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9654235839844,0.0,0.0,7.410955004161224e-05,290.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.59442138671875,0.0,0.0,0.0001003385768854,291.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6602783203125,0.0,0.0,0.0004759562434628,291.1802978515625,294.1499938964844,254.2620086669922,253.4935607910156,264.2923278808594,254.3955841064453,290.39373779296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010152707109227,1.7109915688706678e-06,0.0010135596385225,-0.019090911373496,0.0,0.0,0.0,-0.0086045339703559,60.0,-25.02708625793457,-0.0,-7.027867354736372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.95001220703125,0.0,0.0,9.528369992040098e-05,292.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,0.0001003371507977,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9654235839844,0.0,0.0,7.410955004161224e-05,290.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.59442138671875,0.0,0.0,0.0001003385768854,291.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6602783203125,0.0,0.0,0.0004759562434628,291.1802978515625,294.1499938964844,254.2620086669922,253.4935607910156,264.2923278808594,254.3955841064453,290.39373779296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010152707109227,1.7109915688706678e-06,0.0010135596385225,-0.019090911373496,0.0,0.0,0.0,-0.0086045339703559,60.0,-25.02708625793457,-0.0,-7.027867354736372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9379577636719,0.0,0.0,9.541582403471692e-05,292.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,0.0001004762889351,291.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9532165527344,0.0,0.0,7.421230839099735e-05,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868835449219,0.0,0.0,0.0001004777004709,291.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6392822265625,0.0,0.0,0.0004766162601299,291.1769714355469,294.1499938964844,254.2212677001953,253.4569396972656,264.1115417480469,254.3523101806641,290.3758850097656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010166780557483,1.7477992741987691e-06,0.0010149301961064,-0.0195218734443187,0.0,0.0,0.0,-0.0086861038580536,60.0,-25.07851791381836,-0.0,-7.04736464740563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9379577636719,0.0,0.0,9.541582403471692e-05,292.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,0.0001004762889351,291.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9532165527344,0.0,0.0,7.421230839099735e-05,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868835449219,0.0,0.0,0.0001004777004709,291.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6392822265625,0.0,0.0,0.0004766162601299,291.1769714355469,294.1499938964844,254.2212677001953,253.4569396972656,264.1115417480469,254.3523101806641,290.3758850097656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010166780557483,1.7477992741987691e-06,0.0010149301961064,-0.0195218734443187,0.0,0.0,0.0,-0.0086861038580536,60.0,-25.07851791381836,-0.0,-7.04736464740563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93194580078125,0.0,0.0,9.547948138788342e-05,292.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,0.0001005433368845,291.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94708251953125,0.0,0.0,7.426182855851948e-05,290.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.58306884765625,0.0,0.0,0.0001005447411444,291.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6288146972656,0.0,0.0,0.0004769343067891,291.17529296875,294.1499938964844,254.20095825195312,253.43869018554688,264.02203369140625,254.33062744140625,290.3669738769531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010173561749979,1.7655347619438544e-06,0.0010155906202271,-0.0197295267134904,0.0,0.0,0.0,-0.008725406602025,60.0,-25.10363006591797,-0.0,-7.056768680513414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9259338378906,0.0,0.0,9.554139251122253e-05,292.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,0.0001006085367407,291.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94097900390625,0.0,0.0,7.430997357005253e-05,290.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.57928466796875,0.0,0.0,0.0001006099337246,291.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6183776855469,0.0,0.0,0.0004772435931954,291.1735534667969,294.1499938964844,254.1807098388672,253.4205017089844,263.9330749511719,254.30894470214844,290.3580322265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010180155513808,1.7827811689130613e-06,0.0010162327671423,-0.019931448623538,0.0,0.0,0.0,-0.0087636262178421,60.0,-25.12830352783203,-0.0,-7.06591976040727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139404296875,0.0,0.0,9.5659532235004e-05,292.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,0.0001007329556159,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9288024902344,0.0,0.0,7.440186163876206e-05,290.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716552734375,0.0,0.0,0.0001007343380479,291.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5976257324219,0.0,0.0,0.0004778337897732,291.1700134277344,294.1499938964844,254.1404571533203,253.3843231201172,263.7568359375,254.2656707763672,290.3401794433594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010192740010097,1.8156930536861184e-06,0.0010174582712352,-0.0203167796134948,0.0,0.0,0.0,-0.0088365627452731,60.0,-25.17617988586425,-0.0,-7.083399111706967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139404296875,0.0,0.0,9.5659532235004e-05,292.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,0.0001007329556159,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9288024902344,0.0,0.0,7.440186163876206e-05,290.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716552734375,0.0,0.0,0.0001007343380479,291.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5976257324219,0.0,0.0,0.0004778337897732,291.1700134277344,294.1499938964844,254.1404571533203,253.3843231201172,263.7568359375,254.2656707763672,290.3401794433594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010192740010097,1.8156930536861184e-06,0.0010174582712352,-0.0203167796134948,0.0,0.0,0.0,-0.0088365627452731,60.0,-25.17617988586425,-0.0,-7.083399111706967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9019470214844,0.0,0.0,9.576953016221525e-05,292.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,0.000100848810689,291.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9165954589844,0.0,0.0,7.448741962434724e-05,290.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.56402587890625,0.0,0.0,0.0001008501712931,291.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57696533203125,0.0,0.0,0.0004783833282999,291.1663818359375,294.1499938964844,254.10064697265625,253.34852600097656,263.5827941894531,254.2226409912109,290.3222961425781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010204457212239,1.846336544986116e-06,0.0010185993742197,-0.0206755436956882,0.0,0.0,0.0,-0.0089044719934463,60.0,-25.2218074798584,-0.0,-7.099693277723419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9019470214844,0.0,0.0,9.576953016221525e-05,292.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,0.000100848810689,291.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9165954589844,0.0,0.0,7.448741962434724e-05,290.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.56402587890625,0.0,0.0,0.0001008501712931,291.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57696533203125,0.0,0.0,0.0004783833282999,291.1663818359375,294.1499938964844,254.10064697265625,253.34852600097656,263.5827941894531,254.2226409912109,290.3222961425781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010204457212239,1.846336544986116e-06,0.0010185993742197,-0.0206755436956882,0.0,0.0,0.0,-0.0089044719934463,60.0,-25.2218074798584,-0.0,-7.099693277723419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.88995361328125,0.0,0.0,9.587084059603512e-05,292.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,0.0001009555053315,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9044494628906,0.0,0.0,7.456621824530885e-05,290.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.55633544921875,0.0,0.0,0.0001009568513836,291.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5564270019531,0.0,0.0,0.0004788894439116,291.16259765625,294.1499938964844,254.06134033203125,253.313217163086,263.4109802246094,254.1800079345703,290.304443359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010215247748419,1.874558165582129e-06,0.0010196502553299,-0.0210059471428394,0.0,0.0,0.0,-0.0089670130982995,60.0,-25.2649154663086,-0.0,-7.114716282785595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.88995361328125,0.0,0.0,9.587084059603512e-05,292.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,0.0001009555053315,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9044494628906,0.0,0.0,7.456621824530885e-05,290.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.55633544921875,0.0,0.0,0.0001009568513836,291.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5564270019531,0.0,0.0,0.0004788894439116,291.16259765625,294.1499938964844,254.06134033203125,253.313217163086,263.4109802246094,254.1800079345703,290.304443359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010215247748419,1.874558165582129e-06,0.0010196502553299,-0.0210059471428394,0.0,0.0,0.0,-0.0089670130982995,60.0,-25.2649154663086,-0.0,-7.114716282785595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.87799072265625,0.0,0.0,9.59630633587949e-05,292.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,0.0001010526248137,291.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8923034667969,0.0,0.0,7.463794463546947e-05,290.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5486145019531,0.0,0.0,0.0001010539635899,291.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5359802246094,0.0,0.0,0.0004793501575477,291.1587219238281,294.1499938964844,254.022705078125,253.27850341796875,263.24139404296875,254.137924194336,290.2865600585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010225069709122,1.9002466160600304e-06,0.001020606723614,-0.0213066861033439,0.0,0.0,0.0,-0.009023942053318,60.0,-25.3052921295166,-0.0,-7.128404178047276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.87799072265625,0.0,0.0,9.59630633587949e-05,292.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,0.0001010526248137,291.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8923034667969,0.0,0.0,7.463794463546947e-05,290.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5486145019531,0.0,0.0,0.0001010539635899,291.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5359802246094,0.0,0.0,0.0004793501575477,291.1587219238281,294.1499938964844,254.022705078125,253.27850341796875,263.24139404296875,254.137924194336,290.2865600585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010225069709122,1.9002466160600304e-06,0.001020606723614,-0.0213066861033439,0.0,0.0,0.0,-0.009023942053318,60.0,-25.3052921295166,-0.0,-7.128404178047276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8720397949219,0.0,0.0,9.600567136658356e-05,292.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,0.0001010975101962,291.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.88623046875,0.0,0.0,7.467108662240207e-05,290.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.54473876953125,0.0,0.0,0.0001010988344205,291.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5258178710937,0.0,0.0,0.0004795630520675,291.15673828125,294.1499938964844,254.003646850586,253.2613983154297,263.1575012207031,254.1171417236328,290.2776184082031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001022960874252,1.9121159766655182e-06,0.001021048752591,-0.0214456431567668,0.0,0.0,0.0,-0.0090502453967928,60.0,-25.324357986450195,-0.0,-7.134733692737427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8660583496094,0.0,0.0,9.604584920452908e-05,292.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,0.0001011398198897,291.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.88018798828125,0.0,0.0,7.470232958439738e-05,290.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54083251953125,0.0,0.0,0.0001011411368381,291.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.51568603515625,0.0,0.0,0.0004797637520823,291.1547241210937,294.1499938964844,253.9848022460937,253.2444763183593,263.07421875,254.09654235839844,290.2686767578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010233887005597,1.923306172102457e-06,0.0010214654030278,-0.0215766467154026,0.0,0.0,0.0,-0.0090750437229871,60.0,-25.342668533325195,-0.0,-7.140702962260549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8541259765625,0.0,0.0,9.61192708928138e-05,292.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662292480469,0.0,0.0,0.0001012171487673,291.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680725097656,0.0,0.0,7.47594385757111e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5330505371094,0.0,0.0,0.0001012184511637,291.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4954833984375,0.0,0.0,0.0004801305767614,291.150634765625,294.1499938964844,253.94776916503903,253.2112579345703,262.9091796875,254.0559539794922,290.2507629394531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010241706622764,1.9437572973401984e-06,0.0010222269920632,-0.021816061809659,0.0,0.0,0.0,-0.0091203656047582,60.0,-25.377153396606445,-0.0,-7.151619740852766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8541259765625,0.0,0.0,9.61192708928138e-05,292.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662292480469,0.0,0.0,0.0001012171487673,291.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680725097656,0.0,0.0,7.47594385757111e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5330505371094,0.0,0.0,0.0001012184511637,291.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4954833984375,0.0,0.0,0.0004801305767614,291.150634765625,294.1499938964844,253.94776916503903,253.2112579345703,262.9091796875,254.0559539794922,290.2507629394531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010241706622764,1.9437572973401984e-06,0.0010222269920632,-0.021816061809659,0.0,0.0,0.0,-0.0091203656047582,60.0,-25.377153396606445,-0.0,-7.151619740852766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8421936035156,0.0,0.0,9.618303010938688e-05,292.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,0.000101284305856,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.85595703125,0.0,0.0,7.480903150280938e-05,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52520751953125,0.0,0.0,0.0001012855937005,291.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.47540283203125,0.0,0.0,0.0004804491472896,291.1463928222656,294.1499938964844,253.9117126464844,253.178955078125,262.746337890625,254.0162506103516,290.2328491210937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010248497128486,1.961515181392315e-06,0.0010228882310912,-0.0220239479094743,0.0,0.0,0.0,-0.0091597186401486,60.0,-25.40851402282715,-0.0,-7.16110477583243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8421936035156,0.0,0.0,9.618303010938688e-05,292.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,0.000101284305856,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.85595703125,0.0,0.0,7.480903150280938e-05,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52520751953125,0.0,0.0,0.0001012855937005,291.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.47540283203125,0.0,0.0,0.0004804491472896,291.1463928222656,294.1499938964844,253.9117126464844,253.178955078125,262.746337890625,254.0162506103516,290.2328491210937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010248497128486,1.961515181392315e-06,0.0010228882310912,-0.0220239479094743,0.0,0.0,0.0,-0.0091597186401486,60.0,-25.40851402282715,-0.0,-7.16110477583243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8302917480469,0.0,0.0,9.623717778595164e-05,292.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,0.0001013413420878,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8438720703125,0.0,0.0,7.485114474548027e-05,290.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.517333984375,0.0,0.0,0.0001013426081044,291.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4554443359375,0.0,0.0,0.0004807196964975,291.1420593261719,294.1499938964844,253.8767547607422,253.1476593017578,262.5856628417969,253.9775848388672,290.2149353027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010254263179376,1.976594830921385e-06,0.0010234497021883,-0.0222004763782024,0.0,0.0,0.0,-0.0091931372880935,60.0,-25.43658447265625,-0.0,-7.169164462084154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8302917480469,0.0,0.0,9.623717778595164e-05,292.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,0.0001013413420878,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8438720703125,0.0,0.0,7.485114474548027e-05,290.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.517333984375,0.0,0.0,0.0001013426081044,291.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4554443359375,0.0,0.0,0.0004807196964975,291.1420593261719,294.1499938964844,253.8767547607422,253.1476593017578,262.5856628417969,253.9775848388672,290.2149353027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010254263179376,1.976594830921385e-06,0.0010234497021883,-0.0222004763782024,0.0,0.0,0.0,-0.0091931372880935,60.0,-25.43658447265625,-0.0,-7.169164462084154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8183898925781,0.0,0.0,9.628172119846568e-05,292.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,0.0001013882574625,291.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8318176269531,0.0,0.0,7.48857855796814e-05,290.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5094299316406,0.0,0.0,0.0001013895089272,291.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4355773925781,0.0,0.0,0.0004809422243852,291.1376037597656,294.1499938964844,253.84298706054688,253.11749267578125,262.42724609375,253.9400329589844,290.1969909667969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010259004775434,1.98899624592741e-06,0.00102391152177,-0.0223456509411335,0.0,0.0,0.0,-0.0092206196859478,60.0,-25.46131706237793,-0.0,-7.175795957437003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8183898925781,0.0,0.0,9.628172119846568e-05,292.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,0.0001013882574625,291.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8318176269531,0.0,0.0,7.48857855796814e-05,290.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5094299316406,0.0,0.0,0.0001013895089272,291.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4355773925781,0.0,0.0,0.0004809422243852,291.1376037597656,294.1499938964844,253.84298706054688,253.11749267578125,262.42724609375,253.9400329589844,290.1969909667969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010259004775434,1.98899624592741e-06,0.00102391152177,-0.0223456509411335,0.0,0.0,0.0,-0.0092206196859478,60.0,-25.46131706237793,-0.0,-7.175795957437003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8124694824219,0.0,0.0,9.630037675378844e-05,292.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.000101407909824,291.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8257751464844,0.0,0.0,7.490030111512169e-05,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5054626464844,0.0,0.0,0.0001014091540127,291.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4256896972656,0.0,0.0,0.000481035473058,291.1353454589844,294.1499938964844,253.8265838623047,253.1028594970703,262.348876953125,253.92173767089844,290.18798828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010260991984978,1.9941915070376126e-06,0.0010241050040349,-0.022406468167901,0.0,0.0,0.0,-0.0092321326956152,60.0,-25.472373962402344,-0.0,-7.178575600619298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8065185546875,0.0,0.0,9.631663124309851e-05,292.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0001014250301523,291.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197631835937,0.0,0.0,7.491293945349753e-05,290.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5014953613281,0.0,0.0,0.0001014262670651,291.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4158020019531,0.0,0.0,0.0004811166727449,291.133056640625,294.1499938964844,253.8105316162109,253.0885467529297,262.27105712890625,253.9037475585937,290.17901611328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001026272191666,1.9987155610579066e-06,0.0010242734570056,-0.0224594287574291,0.0,0.0,0.0,-0.0092421593144536,60.0,-25.48258209228516,-0.0,-7.180995709177297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7946472167969,0.0,0.0,9.634187154006212e-05,292.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0001014516237773,291.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8077087402344,0.0,0.0,7.49325699871406e-05,290.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4934997558594,0.0,0.0,0.0001014528461382,291.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39617919921875,0.0,0.0,0.0004812428087461,291.1283569335937,294.1499938964844,253.7794952392578,253.0609436035156,262.1170654296875,253.86875915527344,290.1610412597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010265407618135,2.0057389065186726e-06,0.0010245349258184,-0.022541644051671,0.0,0.0,0.0,-0.0092577235773205,60.0,-25.500423431396484,-0.0,-7.184754480249468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7946472167969,0.0,0.0,9.634187154006212e-05,292.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0001014516237773,291.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8077087402344,0.0,0.0,7.49325699871406e-05,290.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4934997558594,0.0,0.0,0.0001014528461382,291.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39617919921875,0.0,0.0,0.0004812428087461,291.1283569335937,294.1499938964844,253.7794952392578,253.0609436035156,262.1170654296875,253.86875915527344,290.1610412597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010265407618135,2.0057389065186726e-06,0.0010245349258184,-0.022541644051671,0.0,0.0,0.0,-0.0092577235773205,60.0,-25.500423431396484,-0.0,-7.184754480249468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.78277587890625,0.0,0.0,9.635723836254328e-05,292.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.000101467820059,291.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7956848144531,0.0,0.0,7.49445243855007e-05,290.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4854736328125,0.0,0.0,0.000101469027868,291.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3766174316406,0.0,0.0,0.0004813196719624,291.1235656738281,294.1499938964844,253.75,253.03477478027344,261.9652099609375,253.835189819336,290.1430358886719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00102670409251,2.010012394748628e-06,0.0010246941819787,-0.022591670975089,0.0,0.0,0.0,-0.0092671941965818,60.0,-25.51465034484864,-0.0,-7.187041717315878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.78277587890625,0.0,0.0,9.635723836254328e-05,292.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.000101467820059,291.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7956848144531,0.0,0.0,7.49445243855007e-05,290.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4854736328125,0.0,0.0,0.000101469027868,291.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3766174316406,0.0,0.0,0.0004813196719624,291.1235656738281,294.1499938964844,253.75,253.03477478027344,261.9652099609375,253.835189819336,290.1430358886719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00102670409251,2.010012394748628e-06,0.0010246941819787,-0.022591670975089,0.0,0.0,0.0,-0.0092671941965818,60.0,-25.51465034484864,-0.0,-7.187041717315878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7709350585937,0.0,0.0,9.635594324208796e-05,292.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0001014664667309,291.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7836608886719,0.0,0.0,7.494351302739233e-05,290.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4774169921875,0.0,0.0,0.0001014676599879,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3572082519531,0.0,0.0,0.0004813132400158,291.1186828613281,294.1499938964844,253.72149658203125,253.0095367431641,261.8155822753906,253.8030700683593,290.1250305175781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010266900062561,2.009640866162954e-06,0.0010246803285554,-0.0225873235613107,0.0,0.0,0.0,-0.0092663709074258,60.0,-25.524600982666016,-0.0,-7.186842765349867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7709350585937,0.0,0.0,9.635594324208796e-05,292.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0001014664667309,291.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7836608886719,0.0,0.0,7.494351302739233e-05,290.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4774169921875,0.0,0.0,0.0001014676599879,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3572082519531,0.0,0.0,0.0004813132400158,291.1186828613281,294.1499938964844,253.72149658203125,253.0095367431641,261.8155822753906,253.8030700683593,290.1250305175781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010266900062561,2.009640866162954e-06,0.0010246803285554,-0.0225873235613107,0.0,0.0,0.0,-0.0092663709074258,60.0,-25.524600982666016,-0.0,-7.186842765349867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.75909423828125,0.0,0.0,9.63315978879109e-05,292.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0001014408408082,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77166748046875,0.0,0.0,7.492458098568022e-05,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693298339844,0.0,0.0,0.0001014420195133,291.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.337890625,0.0,0.0,0.000481191673316,291.1136779785156,294.1499938964844,253.69338989257807,252.9846649169922,261.668212890625,253.77224731445312,290.10699462890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010264302836731,2.0028464859933592e-06,0.0010244274744763,-0.0225077867507934,0.0,0.0,0.0,-0.0092513151466846,60.0,-25.52865028381348,-0.0,-7.183206207628245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
