time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
594240,291.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.75909423828125,0.0,0.0,9.63315978879109e-05,292.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0001014408408082,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77166748046875,0.0,0.0,7.492458098568022e-05,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693298339844,0.0,0.0,0.0001014420195133,291.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.337890625,0.0,0.0,0.000481191673316,291.1136779785156,294.1499938964844,253.69338989257807,252.9846649169922,261.668212890625,253.77224731445312,290.10699462890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010264302836731,2.0028464859933592e-06,0.0010244274744763,-0.0225077867507934,0.0,0.0,0.0,-0.0092513151466846,60.0,-25.52865028381348,-0.0,-7.183206207628245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.753173828125,0.0,0.0,9.631099965190516e-05,292.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0001014191584545,291.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7656555175781,0.0,0.0,7.490855932701379e-05,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4652709960937,0.0,0.0,0.0001014203298836,291.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3282470703125,0.0,0.0,0.0004810888203792,291.1111145019531,294.1499938964844,253.6794891357422,252.9723663330078,261.5953674316406,253.7572479248047,290.0979919433594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010262107243761,1.997101890083286e-06,0.0010242136195302,-0.0224405378103256,0.0,0.0,0.0,-0.0092385839670896,60.0,-25.52828788757324,-0.0,-7.180132399753347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.74725341796875,0.0,0.0,9.628482803236692e-05,292.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,0.000101391604403,291.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7596740722656,0.0,0.0,7.48882011976093e-05,290.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.461181640625,0.0,0.0,0.0001013927612802,291.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.31866455078125,0.0,0.0,0.0004809581150766,291.1085510253906,294.1499938964844,253.6656951904297,252.96017456054688,261.5231018066406,253.7425079345703,290.0889587402344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010259316768497,1.9898031951015582e-06,0.0010239417897537,-0.0223550982773304,0.0,0.0,0.0,-0.0092224096879363,60.0,-25.526386260986328,-0.0,-7.176227967420348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7354431152344,0.0,0.0,9.621569915907456e-05,292.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,0.000101318822999,291.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7477111816406,0.0,0.0,7.48344391467981e-05,290.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530334472656,0.0,0.0,0.0001013199726003,291.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.299560546875,0.0,0.0,0.0004806128854397,291.1033020019531,294.1499938964844,253.6384429931641,252.93609619140625,261.3802185058594,253.7136993408203,290.0708923339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010251948842778,1.970530320249964e-06,0.0010232243221253,-0.0221294816583395,0.0,0.0,0.0,-0.0091796992346644,60.0,-25.518016815185547,-0.0,-7.165922966123618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7354431152344,0.0,0.0,9.621569915907456e-05,292.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,0.000101318822999,291.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7477111816406,0.0,0.0,7.48344391467981e-05,290.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530334472656,0.0,0.0,0.0001013199726003,291.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.299560546875,0.0,0.0,0.0004806128854397,291.1033020019531,294.1499938964844,253.6384429931641,252.93609619140625,261.3802185058594,253.7136993408203,290.0708923339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010251948842778,1.970530320249964e-06,0.0010232243221253,-0.0221294816583395,0.0,0.0,0.0,-0.0091796992346644,60.0,-25.518016815185547,-0.0,-7.165922966123618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236328125,0.0,0.0,9.61239857133478e-05,292.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,0.0001012222564895,291.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7357482910156,0.0,0.0,7.476310565834865e-05,290.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.44482421875,0.0,0.0,0.0001012233842629,291.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.28057861328125,0.0,0.0,0.0004801548202522,291.09796142578125,294.1499938964844,253.61163330078125,252.9124298095703,261.2395324707031,253.68576049804688,290.05279541015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010242173448204,1.9449623778200475e-06,0.0010222723940387,-0.0218301676213741,0.0,0.0,0.0,-0.0091230385005474,60.0,-25.5032901763916,-0.0,-7.15226278202863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236328125,0.0,0.0,9.61239857133478e-05,292.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,0.0001012222564895,291.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7357482910156,0.0,0.0,7.476310565834865e-05,290.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.44482421875,0.0,0.0,0.0001012233842629,291.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.28057861328125,0.0,0.0,0.0004801548202522,291.09796142578125,294.1499938964844,253.61163330078125,252.9124298095703,261.2395324707031,253.68576049804688,290.05279541015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010242173448204,1.9449623778200475e-06,0.0010222723940387,-0.0218301676213741,0.0,0.0,0.0,-0.0091230385005474,60.0,-25.5032901763916,-0.0,-7.15226278202863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7118530273437,0.0,0.0,9.600941848475486e-05,292.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,0.0001011016283882,291.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.72381591796875,0.0,0.0,7.467399700544775e-05,290.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.43658447265625,0.0,0.0,0.0001011027416097,291.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.26171875,0.0,0.0,0.0004795825807377,291.092529296875,294.1499938964844,253.58531188964844,252.88922119140625,261.10113525390625,253.6586303710937,290.03472900390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010229962645098,1.913026380861993e-06,0.0010210833279415,-0.0214562993496656,0.0,0.0,0.0,-0.0090522663667798,60.0,-25.48217391967773,-0.0,-7.135218993425951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7118530273437,0.0,0.0,9.600941848475486e-05,292.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,0.0001011016283882,291.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.72381591796875,0.0,0.0,7.467399700544775e-05,290.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.43658447265625,0.0,0.0,0.0001011027416097,291.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.26171875,0.0,0.0,0.0004795825807377,291.092529296875,294.1499938964844,253.58531188964844,252.88922119140625,261.10113525390625,253.6586303710937,290.03472900390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010229962645098,1.913026380861993e-06,0.0010210833279415,-0.0214562993496656,0.0,0.0,0.0,-0.0090522663667798,60.0,-25.48217391967773,-0.0,-7.135218993425951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7001037597656,0.0,0.0,9.587196109350772e-05,292.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,0.0001009568877634,291.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7118835449219,0.0,0.0,7.456708408426493e-05,290.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4283142089844,0.0,0.0,0.000100957986433,291.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.24298095703125,0.0,0.0,0.0004788959922734,291.08697509765625,294.1499938964844,253.5594940185547,252.8664703369141,260.9649658203125,253.6322784423828,290.0166015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010215314105153,1.8747105059446767e-06,0.0010196566581726,-0.021007727831602,0.0,0.0,0.0,-0.0089673548936843,60.0,-25.454599380493164,-0.0,-7.11479728465747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7001037597656,0.0,0.0,9.587196109350772e-05,292.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,0.0001009568877634,291.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7118835449219,0.0,0.0,7.456708408426493e-05,290.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4283142089844,0.0,0.0,0.000100957986433,291.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.24298095703125,0.0,0.0,0.0004788959922734,291.08697509765625,294.1499938964844,253.5594940185547,252.8664703369141,260.9649658203125,253.6322784423828,290.0166015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010215314105153,1.8747105059446767e-06,0.0010196566581726,-0.021007727831602,0.0,0.0,0.0,-0.0089673548936843,60.0,-25.454599380493164,-0.0,-7.11479728465747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6942138671875,0.0,0.0,9.57944430410862e-05,292.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,0.0001008752660709,291.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059631347656,0.0,0.0,7.450679549947381e-05,290.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4241638183594,0.0,0.0,0.0001008763574645,291.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2336730957031,0.0,0.0,0.0004785088240168,291.0841369628906,294.1499938964844,253.54676818847656,252.8552703857422,260.89776611328125,253.6194305419922,290.0075378417969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010207053273916,1.8531046634961967e-06,0.0010188522282987,-0.0207547806203365,0.0,0.0,0.0,-0.0089194746688008,60.0,-25.43827438354492,-0.0,-7.103295018850987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6883544921875,0.0,0.0,9.571183909429236e-05,292.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,0.0001007882819976,291.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.70001220703125,0.0,0.0,7.444254151778296e-05,290.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4200134277344,0.0,0.0,0.0001007893661153,291.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.224365234375,0.0,0.0,0.0004780962190125,291.081298828125,294.1499938964844,253.5341796875,252.8441925048828,260.8310852050781,253.6067352294922,289.9985046386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010198249947279,1.8300790998182488e-06,0.0010179948294535,-0.0204852055758237,0.0,0.0,0.0,-0.0088684475049376,60.0,-25.42057609558105,-0.0,-7.091046683171953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6766357421875,0.0,0.0,9.553079144097865e-05,292.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0001005976446322,291.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6881408691406,0.0,0.0,7.430172991007566e-05,290.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117126464844,0.0,0.0,0.000100598706922,291.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.20587158203125,0.0,0.0,0.0004771919047925,291.0755615234375,294.1499938964844,253.5094146728516,252.8224334716797,260.6993408203125,253.58192443847656,289.9803466796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010178956435993,1.7796170368455932e-06,0.0010161160025745,-0.0198944024741649,0.0,0.0,0.0,-0.0087566198781132,60.0,-25.38055419921875,-0.0,-7.064240037379933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6766357421875,0.0,0.0,9.553079144097865e-05,292.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0001005976446322,291.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6881408691406,0.0,0.0,7.430172991007566e-05,290.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117126464844,0.0,0.0,0.000100598706922,291.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.20587158203125,0.0,0.0,0.0004771919047925,291.0755615234375,294.1499938964844,253.5094146728516,252.8224334716797,260.6993408203125,253.58192443847656,289.9803466796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010178956435993,1.7796170368455932e-06,0.0010161160025745,-0.0198944024741649,0.0,0.0,0.0,-0.0087566198781132,60.0,-25.38055419921875,-0.0,-7.064240037379933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649475097656,0.0,0.0,9.533022966934368e-05,292.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,0.0001003864599624,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763000488281,0.0,0.0,7.414574065478519e-05,290.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4033508300781,0.0,0.0,0.0001003875077003,291.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1874694824219,0.0,0.0,0.0004761901509482,291.0697021484375,294.1499938964844,253.48521423339844,252.8011779785156,260.5697021484375,253.55789184570312,289.96221923828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010157583747059,1.7237185829799273e-06,0.0010140346130356,-0.0192399248480796,0.0,0.0,0.0,-0.008632743731141,60.0,-25.334692001342773,-0.0,-7.034605431499585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649475097656,0.0,0.0,9.533022966934368e-05,292.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,0.0001003864599624,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763000488281,0.0,0.0,7.414574065478519e-05,290.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4033508300781,0.0,0.0,0.0001003875077003,291.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1874694824219,0.0,0.0,0.0004761901509482,291.0697021484375,294.1499938964844,253.48521423339844,252.8011779785156,260.5697021484375,253.55789184570312,289.96221923828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010157583747059,1.7237185829799273e-06,0.0010140346130356,-0.0192399248480796,0.0,0.0,0.0,-0.008632743731141,60.0,-25.334692001342773,-0.0,-7.034605431499585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6532592773437,0.0,0.0,9.511343523627148e-05,292.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.0,0.0,0.0001001581767923,291.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6644897460937,0.0,0.0,7.397712033707649e-05,290.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3949584960937,0.0,0.0,0.0001001592099783,291.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1692199707031,0.0,0.0,0.0004751072556246,291.0637512207031,294.1499938964844,253.46157836914065,252.78048706054688,260.4423217773437,253.53466796875,289.9440612792969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010134481126442,1.663295051912428e-06,0.0010117847705259,-0.0185324382036924,0.0,0.0,0.0,-0.0084988391026854,60.0,-25.283519744873047,-0.0,-7.002641666531417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6532592773437,0.0,0.0,9.511343523627148e-05,292.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.0,0.0,0.0001001581767923,291.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6644897460937,0.0,0.0,7.397712033707649e-05,290.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3949584960937,0.0,0.0,0.0001001592099783,291.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1692199707031,0.0,0.0,0.0004751072556246,291.0637512207031,294.1499938964844,253.46157836914065,252.78048706054688,260.4423217773437,253.53466796875,289.9440612792969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010134481126442,1.663295051912428e-06,0.0010117847705259,-0.0185324382036924,0.0,0.0,0.0,-0.0084988391026854,60.0,-25.283519744873047,-0.0,-7.002641666531417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416015625,0.0,0.0,9.488443174632266e-05,292.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,9.99170370050706e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6526794433594,0.0,0.0,7.379900489468127e-05,290.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3865661621094,0.0,0.0,9.991805563913658e-05,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1510925292969,0.0,0.0,0.0004739633877761,291.0577087402344,294.1499938964844,253.4385528564453,252.7603454589844,260.3171691894531,253.51223754882807,289.9259338378906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010110076982527,1.5994695559129468e-06,0.0010094082681462,-0.0177850909531116,0.0,0.0,0.0,-0.0083573963493108,60.0,-25.228099822998047,-0.0,-6.968957677599974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416015625,0.0,0.0,9.488443174632266e-05,292.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,9.99170370050706e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6526794433594,0.0,0.0,7.379900489468127e-05,290.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3865661621094,0.0,0.0,9.991805563913658e-05,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1510925292969,0.0,0.0,0.0004739633877761,291.0577087402344,294.1499938964844,253.4385528564453,252.7603454589844,260.3171691894531,253.51223754882807,289.9259338378906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010110076982527,1.5994695559129468e-06,0.0010094082681462,-0.0177850909531116,0.0,0.0,0.0,-0.0083573963493108,60.0,-25.228099822998047,-0.0,-6.968957677599974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63580322265625,0.0,0.0,9.476674313191324e-05,292.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,9.97931056190282e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.64678955078125,0.0,0.0,7.370746607193723e-05,290.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3823547363281,0.0,0.0,9.97941242530942e-05,291.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1420593261719,0.0,0.0,0.0004733755486086,291.0546569824219,294.1499938964844,253.42727661132807,252.75048828125,260.2554016113281,253.5013427734375,289.9168395996094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010097535559907,1.5666693116145325e-06,0.0010081868385896,-0.017401011660695,0.0,0.0,0.0,-0.0082847075536847,60.0,-25.199125289916992,-0.0,-6.95167869935176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6299743652344,0.0,0.0,9.464814502280204e-05,292.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,9.966822835849598e-05,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64093017578125,0.0,0.0,7.361522875726223e-05,290.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3781433105469,0.0,0.0,9.966923244064674e-05,291.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1330871582031,0.0,0.0,0.0004727831692434,291.05157470703125,294.1499938964844,253.4161376953125,252.74078369140625,260.1941833496094,253.4906463623047,289.90777587890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010084898676723,1.5336164551627007e-06,0.0010069562122225,-0.017013968899846,0.0,0.0,0.0,-0.0082114590331912,60.0,-25.16958999633789,-0.0,-6.934288165894031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6183776855469,0.0,0.0,9.441043948754668e-05,292.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,9.941792814061046e-05,291.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6291809082031,0.0,0.0,7.343034667428583e-05,290.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.36968994140625,0.0,0.0,9.9418917670846e-05,291.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1151733398437,0.0,0.0,0.0004715958493761,291.0453491210937,294.1499938964844,253.3943786621093,252.7218170166016,260.07330322265625,253.4698028564453,289.8896179199219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010059566702693,1.4673676105303457e-06,0.001004489371553,-0.0162381846457719,0.0,0.0,0.0,-0.0080646453425288,60.0,-25.109519958496094,-0.0,-6.89949786192301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6183776855469,0.0,0.0,9.441043948754668e-05,292.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,9.941792814061046e-05,291.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6291809082031,0.0,0.0,7.343034667428583e-05,290.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.36968994140625,0.0,0.0,9.9418917670846e-05,291.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1151733398437,0.0,0.0,0.0004715958493761,291.0453491210937,294.1499938964844,253.3943786621093,252.7218170166016,260.07330322265625,253.4698028564453,289.8896179199219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010059566702693,1.4673676105303457e-06,0.001004489371553,-0.0162381846457719,0.0,0.0,0.0,-0.0080646453425288,60.0,-25.109519958496094,-0.0,-6.89949786192301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068115234375,0.0,0.0,9.417747787665576e-05,292.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,9.917261922964826e-05,291.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6174621582031,0.0,0.0,7.324915350181982e-05,290.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3612060546875,0.0,0.0,9.917359420796856e-05,291.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.097412109375,0.0,0.0,0.000470432190923,291.0390625,294.1499938964844,253.373275756836,252.7034912109375,259.9544677734375,253.44972229003903,289.8714599609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010034741135314,1.402439465891803e-06,0.0010020716581493,-0.0154778370633721,0.0,0.0,0.0,-0.0079207587987184,60.0,-25.049320220947266,-0.0,-6.865485602247645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068115234375,0.0,0.0,9.417747787665576e-05,292.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,9.917261922964826e-05,291.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6174621582031,0.0,0.0,7.324915350181982e-05,290.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3612060546875,0.0,0.0,9.917359420796856e-05,291.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.097412109375,0.0,0.0,0.000470432190923,291.0390625,294.1499938964844,253.373275756836,252.7034912109375,259.9544677734375,253.44972229003903,289.8714599609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010034741135314,1.402439465891803e-06,0.0010020716581493,-0.0154778370633721,0.0,0.0,0.0,-0.0079207587987184,60.0,-25.049320220947266,-0.0,-6.865485602247645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5952453613281,0.0,0.0,9.395556844538078e-05,292.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,9.893894457491116e-05,291.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60577392578125,0.0,0.0,7.307655323529616e-05,290.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526916503906,0.0,0.0,9.893990500131622e-05,291.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0797424316406,0.0,0.0,0.00046932377154,291.0326538085937,294.1499938964844,253.35284423828125,252.685791015625,259.8376159667969,253.4303741455078,289.85333251953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010011093690991,1.3405926893028663e-06,0.0009997687302529,-0.0147535502910614,0.0,0.0,0.0,-0.0077836997807025,60.0,-24.99064064025879,-0.0,-6.833165144826125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5952453613281,0.0,0.0,9.395556844538078e-05,292.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,9.893894457491116e-05,291.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60577392578125,0.0,0.0,7.307655323529616e-05,290.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526916503906,0.0,0.0,9.893990500131622e-05,291.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0797424316406,0.0,0.0,0.00046932377154,291.0326538085937,294.1499938964844,253.35284423828125,252.685791015625,259.8376159667969,253.4303741455078,289.85333251953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010011093690991,1.3405926893028663e-06,0.0009997687302529,-0.0147535502910614,0.0,0.0,0.0,-0.0077836997807025,60.0,-24.99064064025879,-0.0,-6.833165144826125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5837097167969,0.0,0.0,9.375077934237196e-05,292.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,9.87233070190996e-05,291.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5941162109375,0.0,0.0,7.291727524716407e-05,290.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441772460937,0.0,0.0,9.872425289358944e-05,291.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.06219482421875,0.0,0.0,0.000468300859211,291.0261535644531,294.1499938964844,253.3331298828125,252.6687469482422,259.7227478027344,253.41172790527344,289.8351745605469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009989269310608,1.2835168945457551e-06,0.0009976434521377,-0.0140851149335503,0.0,0.0,0.0,-0.0076572140678763,60.0,-24.93514633178711,-0.0,-6.803406193967021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5837097167969,0.0,0.0,9.375077934237196e-05,292.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,9.87233070190996e-05,291.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5941162109375,0.0,0.0,7.291727524716407e-05,290.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441772460937,0.0,0.0,9.872425289358944e-05,291.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.06219482421875,0.0,0.0,0.000468300859211,291.0261535644531,294.1499938964844,253.3331298828125,252.6687469482422,259.7227478027344,253.41172790527344,289.8351745605469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009989269310608,1.2835168945457551e-06,0.0009976434521377,-0.0140851149335503,0.0,0.0,0.0,-0.0076572140678763,60.0,-24.93514633178711,-0.0,-6.803406193967021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.57794189453125,0.0,0.0,9.36569122131914e-05,292.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,9.862447041086853e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5882873535156,0.0,0.0,7.284426828846335e-05,290.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33990478515625,0.0,0.0,9.862540900940076e-05,291.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0534362792969,0.0,0.0,0.0004678320256061,291.0228881835937,294.1499938964844,253.32354736328125,252.6604919433593,259.6661071777344,253.4026641845703,289.8261108398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009979265742003,1.257356530004472e-06,0.0009966692887246,-0.0137787358835339,0.0,0.0,0.0,-0.0075992397032678,60.0,-24.909183502197266,-0.0,-6.789787931893444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5721740722656,0.0,0.0,9.356861119158566e-05,292.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,9.853148367255926e-05,291.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5824584960937,0.0,0.0,7.277559052454308e-05,290.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3356018066406,0.0,0.0,9.853241499513388e-05,291.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04473876953125,0.0,0.0,0.0004673909279517,291.0195617675781,294.1499938964844,253.3141326904297,252.65240478515625,259.6098937988281,253.39373779296875,289.8170471191406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000996985589154,1.2327454896876588e-06,0.0009957527508959,-0.0134904971346259,0.0,0.0,0.0,-0.0075446991249918,60.0,-24.88443756103516,-0.0,-6.776988925594196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5606689453125,0.0,0.0,9.341316763311625e-05,292.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,9.83678110060282e-05,291.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57080078125,0.0,0.0,7.26546932128258e-05,290.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3270263671875,0.0,0.0,9.83687277766876e-05,291.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0273742675781,0.0,0.0,0.0004666145250666,291.0129089355469,294.1499938964844,253.2958831787109,252.63674926757807,259.498779296875,253.37628173828125,289.7989196777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009953288827091,1.1894220506292186e-06,0.000994139467366,-0.0129830967634916,0.0,0.0,0.0,-0.007448689546436,60.0,-24.8394775390625,-0.0,-6.75448674769541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5606689453125,0.0,0.0,9.341316763311625e-05,292.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,9.83678110060282e-05,291.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57080078125,0.0,0.0,7.26546932128258e-05,290.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3270263671875,0.0,0.0,9.83687277766876e-05,291.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0273742675781,0.0,0.0,0.0004666145250666,291.0129089355469,294.1499938964844,253.2958831787109,252.63674926757807,259.498779296875,253.37628173828125,289.7989196777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009953288827091,1.1894220506292186e-06,0.000994139467366,-0.0129830967634916,0.0,0.0,0.0,-0.007448689546436,60.0,-24.8394775390625,-0.0,-6.75448674769541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.54913330078125,0.0,0.0,9.32881739572622e-05,292.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,9.823619620874524e-05,291.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5591735839844,0.0,0.0,7.255747186718509e-05,290.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3183898925781,0.0,0.0,9.82370984274894e-05,291.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0101013183594,0.0,0.0,0.0004659902187995,291.0061340332031,294.1499938964844,253.27838134765625,252.621810913086,259.3895874023437,253.3593597412109,289.78082275390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009939967421814,1.154583287643618e-06,0.0009928421350196,-0.0125750610604882,0.0,0.0,0.0,-0.0073714829050004,60.0,-24.80192375183105,-0.0,-6.736419067010503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.54913330078125,0.0,0.0,9.32881739572622e-05,292.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,9.823619620874524e-05,291.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5591735839844,0.0,0.0,7.255747186718509e-05,290.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3183898925781,0.0,0.0,9.82370984274894e-05,291.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0101013183594,0.0,0.0,0.0004659902187995,291.0061340332031,294.1499938964844,253.27838134765625,252.621810913086,259.3895874023437,253.3593597412109,289.78082275390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009939967421814,1.154583287643618e-06,0.0009928421350196,-0.0125750610604882,0.0,0.0,0.0,-0.0073714829050004,60.0,-24.80192375183105,-0.0,-6.736419067010503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5376281738281,0.0,0.0,9.319443779531866e-05,292.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0493469238281,0.0,0.0,9.813749784370884e-05,291.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5475158691406,0.0,0.0,7.248456677189097e-05,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3097229003906,0.0,0.0,9.81383927864954e-05,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9928894042969,0.0,0.0,0.000465522025479,290.9992980957031,294.1499938964844,253.26168823242188,252.6076202392578,259.281982421875,253.34283447265625,289.7626953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009929975494742,1.1284550964774098e-06,0.0009918691357597,-0.012269040569663,0.0,0.0,0.0,-0.0073135797865688,60.0,-24.77143669128418,-0.0,-6.722885359522479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5376281738281,0.0,0.0,9.319443779531866e-05,292.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0493469238281,0.0,0.0,9.813749784370884e-05,291.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5475158691406,0.0,0.0,7.248456677189097e-05,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3097229003906,0.0,0.0,9.81383927864954e-05,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9928894042969,0.0,0.0,0.000465522025479,290.9992980957031,294.1499938964844,253.26168823242188,252.6076202392578,259.281982421875,253.34283447265625,289.7626953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009929975494742,1.1284550964774098e-06,0.0009918691357597,-0.012269040569663,0.0,0.0,0.0,-0.0073135797865688,60.0,-24.77143669128418,-0.0,-6.722885359522479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
