time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
596580,291.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.526123046875,0.0,0.0,9.313352347817272e-05,292.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,9.80733530013822e-05,291.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.535888671875,0.0,0.0,7.24371857359074e-05,290.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.301025390625,0.0,0.0,9.807424066821112e-05,291.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.97576904296875,0.0,0.0,0.0004652177740354,290.9923400878906,294.1499938964844,253.24578857421875,252.5941925048828,259.1762390136719,253.32669067382807,289.74462890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000992348184809,1.1114726703453923e-06,0.0009912366513162,-0.0120701352134346,0.0,0.0,0.0,-0.0072759445756673,60.0,-24.749631881713867,-0.0,-6.714095235338391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.526123046875,0.0,0.0,9.313352347817272e-05,292.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,9.80733530013822e-05,291.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.535888671875,0.0,0.0,7.24371857359074e-05,290.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.301025390625,0.0,0.0,9.807424066821112e-05,291.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.97576904296875,0.0,0.0,0.0004652177740354,290.9923400878906,294.1499938964844,253.24578857421875,252.5941925048828,259.1762390136719,253.32669067382807,289.74462890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000992348184809,1.1114726703453923e-06,0.0009912366513162,-0.0120701352134346,0.0,0.0,0.0,-0.0072759445756673,60.0,-24.749631881713867,-0.0,-6.714095235338391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5203552246094,0.0,0.0,9.311428584624082e-05,292.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,9.805310401134192e-05,291.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5300598144531,0.0,0.0,7.242222636705264e-05,290.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2966613769531,0.0,0.0,9.805397712625564e-05,291.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9672241210937,0.0,0.0,0.000465121702291,290.98883056640625,294.1499938964844,253.23814392089844,252.5877685546875,259.1239318847656,253.31874084472656,289.735595703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000992143061012,1.1061084705943358e-06,0.000991036882624,-0.0120073081925511,0.0,0.0,0.0,-0.0072640567086637,60.0,-24.7414493560791,-0.0,-6.711320565955249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5145874023437,0.0,0.0,9.310323366662487e-05,292.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,9.804146975511684e-05,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242614746094,0.0,0.0,7.24136334611103e-05,290.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2922668457031,0.0,0.0,9.804234287003057e-05,291.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9587097167969,0.0,0.0,0.0004650665505323,290.9852905273437,294.1499938964844,253.230712890625,252.58154296875,259.07208251953125,253.3108673095703,289.7265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000992025132291,1.103026761484216e-06,0.0009909220971167,-0.0119712138548493,0.0,0.0,0.0,-0.007257227320224,60.0,-24.73532485961914,-0.0,-6.709726108056202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5030517578125,0.0,0.0,9.310241148341448e-05,292.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,9.804061119211838e-05,291.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126037597656,0.0,0.0,7.241298590088263e-05,290.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2834777832031,0.0,0.0,9.804146975511684e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.94171142578125,0.0,0.0,0.0004650624468922,290.9781494140625,294.1499938964844,253.2164764404297,252.56968688964844,258.96954345703125,253.29530334472656,289.70849609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009920159354805,1.102789838114404e-06,0.0009909132495522,-0.0119684385135769,0.0,0.0,0.0,-0.0072567015886306,60.0,-24.728513717651367,-0.0,-6.709603894705651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5030517578125,0.0,0.0,9.310241148341448e-05,292.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,9.804061119211838e-05,291.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126037597656,0.0,0.0,7.241298590088263e-05,290.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2834777832031,0.0,0.0,9.804146975511684e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.94171142578125,0.0,0.0,0.0004650624468922,290.9781494140625,294.1499938964844,253.2164764404297,252.56968688964844,258.96954345703125,253.29530334472656,289.70849609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009920159354805,1.102789838114404e-06,0.0009909132495522,-0.0119684385135769,0.0,0.0,0.0,-0.0072567015886306,60.0,-24.728513717651367,-0.0,-6.709603894705651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49151611328125,0.0,0.0,9.312754264101386e-05,292.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,9.806708112591878e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5009155273437,0.0,0.0,7.243253639899194e-05,290.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27459716796875,0.0,0.0,9.806793241295964e-05,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9247436523437,0.0,0.0,0.0004651880299206,290.97088623046875,294.1499938964844,253.2031097412109,252.55865478515625,258.8685607910156,253.280014038086,289.6904602050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009922834578901,1.1097860124209546e-06,0.0009911736706271,-0.0120503809303045,0.0,0.0,0.0,-0.0072722053155303,60.0,-24.728424072265625,-0.0,-6.71322268885888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49151611328125,0.0,0.0,9.312754264101386e-05,292.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,9.806708112591878e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5009155273437,0.0,0.0,7.243253639899194e-05,290.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27459716796875,0.0,0.0,9.806793241295964e-05,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9247436523437,0.0,0.0,0.0004651880299206,290.97088623046875,294.1499938964844,253.2031097412109,252.55865478515625,258.8685607910156,253.280014038086,289.6904602050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009922834578901,1.1097860124209546e-06,0.0009911736706271,-0.0120503809303045,0.0,0.0,0.0,-0.0072722053155303,60.0,-24.728424072265625,-0.0,-6.71322268885888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4799194335937,0.0,0.0,9.317484364146368e-05,292.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,9.811689960770308e-05,291.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4892272949219,0.0,0.0,7.246932364068925e-05,290.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657165527344,0.0,0.0,9.811774361878632e-05,291.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9078369140625,0.0,0.0,0.0004654243239201,290.9635314941406,294.1499938964844,253.1906280517578,252.5484619140625,258.7689819335937,253.26499938964844,289.6724548339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009927870705723,1.122960611610324e-06,0.000991664128378,-0.0122046871110796,0.0,0.0,0.0,-0.0073014013469219,60.0,-24.7340087890625,-0.0,-6.720040346408497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4799194335937,0.0,0.0,9.317484364146368e-05,292.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,9.811689960770308e-05,291.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4892272949219,0.0,0.0,7.246932364068925e-05,290.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657165527344,0.0,0.0,9.811774361878632e-05,291.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9078369140625,0.0,0.0,0.0004654243239201,290.9635314941406,294.1499938964844,253.1906280517578,252.5484619140625,258.7689819335937,253.26499938964844,289.6724548339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009927870705723,1.122960611610324e-06,0.000991664128378,-0.0122046871110796,0.0,0.0,0.0,-0.0073014013469219,60.0,-24.7340087890625,-0.0,-6.720040346408497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46832275390625,0.0,0.0,9.324037819169462e-05,292.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,9.818592661758883e-05,291.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775085449219,0.0,0.0,7.252029899973422e-05,290.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567443847656,0.0,0.0,9.818675607675686e-05,291.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0004657517711166,290.9560852050781,294.1499938964844,253.17906188964844,252.53912353515625,258.67095947265625,253.2503356933593,289.6544494628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000993485096842,1.1412180356273891e-06,0.0009923438774421,-0.0124185243621468,0.0,0.0,0.0,-0.0073418612591922,60.0,-24.74477767944336,-0.0,-6.72949482805052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46832275390625,0.0,0.0,9.324037819169462e-05,292.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,9.818592661758883e-05,291.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775085449219,0.0,0.0,7.252029899973422e-05,290.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567443847656,0.0,0.0,9.818675607675686e-05,291.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0004657517711166,290.9560852050781,294.1499938964844,253.17906188964844,252.53912353515625,258.67095947265625,253.2503356933593,289.6544494628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000993485096842,1.1412180356273891e-06,0.0009923438774421,-0.0124185243621468,0.0,0.0,0.0,-0.0073418612591922,60.0,-24.74477767944336,-0.0,-6.72949482805052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4625244140625,0.0,0.0,9.32782277232036e-05,292.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01202392578125,0.0,0.0,9.822578431339934e-05,291.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4716491699219,0.0,0.0,7.254973752424121e-05,290.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.25225830078125,0.0,0.0,9.822661377256736e-05,291.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8825378417969,0.0,0.0,0.0004659408295992,290.95233154296875,294.1499938964844,253.1736297607422,252.5347900390625,258.6224670410156,253.24313354492188,289.6454467773437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009938882431015,1.151762148765556e-06,0.0009927365463227,-0.0125420186668634,0.0,0.0,0.0,-0.0073652281425893,60.0,-24.75151252746582,-0.0,-6.734957480603043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4566955566406,0.0,0.0,9.331944602308796e-05,292.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090026855469,0.0,0.0,9.826919267652556e-05,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4657592773437,0.0,0.0,7.25817953934893e-05,290.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24774169921875,0.0,0.0,9.827001485973597e-05,291.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8741149902344,0.0,0.0,0.0004661467391997,290.94854736328125,294.1499938964844,253.16842651367188,252.5306701660156,258.57440185546875,253.23605346679688,289.6364440917969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009943272452801,1.1632444056886015e-06,0.0009931640233844,-0.0126765025779604,0.0,0.0,0.0,-0.0073906737379729,60.0,-24.759092330932617,-0.0,-6.74090898655777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4450378417969,0.0,0.0,9.34075505938381e-05,292.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,9.836197568802164e-05,291.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540100097656,0.0,0.0,7.265032036229968e-05,290.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386474609375,0.0,0.0,9.836279059527442e-05,291.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8572998046875,0.0,0.0,0.0004665868764277,290.9408874511719,294.1499938964844,253.15872192382807,252.5231170654297,258.4791564941406,253.2222442626953,289.61846923828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009952657856047,1.187789621326374e-06,0.0009940780000761,-0.0129639785736799,0.0,0.0,0.0,-0.0074450685642659,60.0,-24.775712966918945,-0.0,-6.753639780754386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4450378417969,0.0,0.0,9.34075505938381e-05,292.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,9.836197568802164e-05,291.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540100097656,0.0,0.0,7.265032036229968e-05,290.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386474609375,0.0,0.0,9.836279059527442e-05,291.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8572998046875,0.0,0.0,0.0004665868764277,290.9408874511719,294.1499938964844,253.15872192382807,252.5231170654297,258.4791564941406,253.2222442626953,289.61846923828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009952657856047,1.187789621326374e-06,0.0009940780000761,-0.0129639785736799,0.0,0.0,0.0,-0.0074450685642659,60.0,-24.775712966918945,-0.0,-6.753639780754386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.433349609375,0.0,0.0,9.349957690574227e-05,292.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,9.845889871940015e-05,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44219970703125,0.0,0.0,7.272190123330802e-05,290.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295227050781,0.0,0.0,9.845969907473771e-05,291.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.84051513671875,0.0,0.0,0.0004670466296374,290.93310546875,294.1499938964844,253.1499938964844,252.5164794921875,258.3854064941406,253.20904541015625,289.6004943847656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009962461190298,1.2134293001508922e-06,0.0009950327221304,-0.013264269568026,0.0,0.0,0.0,-0.0075018885545432,60.0,-24.79358291625977,-0.0,-6.766951798908849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.433349609375,0.0,0.0,9.349957690574227e-05,292.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,9.845889871940015e-05,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44219970703125,0.0,0.0,7.272190123330802e-05,290.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295227050781,0.0,0.0,9.845969907473771e-05,291.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.84051513671875,0.0,0.0,0.0004670466296374,290.93310546875,294.1499938964844,253.1499938964844,252.5164794921875,258.3854064941406,253.20904541015625,289.6004943847656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009962461190298,1.2134293001508922e-06,0.0009950327221304,-0.013264269568026,0.0,0.0,0.0,-0.0075018885545432,60.0,-24.79358291625977,-0.0,-6.766951798908849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.421630859375,0.0,0.0,9.359747491544113e-05,292.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,9.856199903879316e-05,291.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4303894042969,0.0,0.0,7.279803685378283e-05,290.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,9.856279211817308e-05,291.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8237609863281,0.0,0.0,0.0004675356613006,290.9252319335937,294.1499938964844,253.14453125,252.51251220703125,258.2930603027344,253.19677734375,289.5825500488281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009972889674827,1.2407034546413342e-06,0.0009960482129827,-0.0135837001726031,0.0,0.0,0.0,-0.0075623304583132,60.0,-24.811363220214844,-0.0,-6.781126415944527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.421630859375,0.0,0.0,9.359747491544113e-05,292.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,9.856199903879316e-05,291.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4303894042969,0.0,0.0,7.279803685378283e-05,290.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,9.856279211817308e-05,291.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8237609863281,0.0,0.0,0.0004675356613006,290.9252319335937,294.1499938964844,253.14453125,252.51251220703125,258.2930603027344,253.19677734375,289.5825500488281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009972889674827,1.2407034546413342e-06,0.0009960482129827,-0.0135837001726031,0.0,0.0,0.0,-0.0075623304583132,60.0,-24.811363220214844,-0.0,-6.781126415944527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4098815917969,0.0,0.0,9.37070872168988e-05,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,9.867742483038457e-05,291.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41851806640625,0.0,0.0,7.288328924914822e-05,290.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110595703125,0.0,0.0,9.867821063380688e-05,291.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8070373535156,0.0,0.0,0.0004680832498706,290.9172668457031,294.1499938964844,253.14431762695312,252.5127410888672,258.20233154296875,253.1864318847656,289.5646057128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009984566131606,1.2712420129901147e-06,0.0009971853578463,-0.0139413578435778,0.0,0.0,0.0,-0.0076300068758428,60.0,-24.82854652404785,-0.0,-6.79701486205886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4098815917969,0.0,0.0,9.37070872168988e-05,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,9.867742483038457e-05,291.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41851806640625,0.0,0.0,7.288328924914822e-05,290.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110595703125,0.0,0.0,9.867821063380688e-05,291.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8070373535156,0.0,0.0,0.0004680832498706,290.9172668457031,294.1499938964844,253.14431762695312,252.5127410888672,258.20233154296875,253.1864318847656,289.5646057128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009984566131606,1.2712420129901147e-06,0.0009971853578463,-0.0139413578435778,0.0,0.0,0.0,-0.0076300068758428,60.0,-24.82854652404785,-0.0,-6.79701486205886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40399169921875,0.0,0.0,9.376533125760034e-05,292.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806823730469,0.0,0.0,9.873876115307212e-05,291.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125671386719,0.0,0.0,7.292858936125413e-05,290.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,9.873954695649444e-05,291.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7986755371094,0.0,0.0,0.0004683741717599,290.9132385253906,294.1499938964844,253.1460723876953,252.51434326171875,258.157470703125,253.1820068359375,289.5556640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009990769904106,1.2874691037723096e-06,0.0009977895533666,-0.0141314025968313,0.0,0.0,0.0,-0.0076659671030938,60.0,-24.83695411682129,-0.0,-6.805464636272518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3981018066406,0.0,0.0,9.382653661305083e-05,292.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774169921875,0.0,0.0,9.880321886157616e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4066162109375,0.0,0.0,7.297619595192373e-05,290.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,9.880399738904087e-05,291.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7903137207031,0.0,0.0,0.0004686799366027,290.9091796875,294.1499938964844,253.1490173339844,252.5168609619141,258.11309814453125,253.178451538086,289.54669189453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009997290326282,1.3045217883700388e-06,0.0009984245989471,-0.0143311135470867,0.0,0.0,0.0,-0.0077037578448653,60.0,-24.845157623291016,-0.0,-6.814350683725935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3862609863281,0.0,0.0,9.395432425662877e-05,292.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,9.89377949736081e-05,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3946838378906,0.0,0.0,7.307558553293347e-05,290.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,9.89385589491576e-05,291.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77362060546875,0.0,0.0,0.0004693183000199,290.9010009765625,294.1499938964844,253.15821838378903,252.5245819091797,258.0252990722656,253.1732635498047,289.5287780761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010010903934016,1.3401263458945325e-06,0.0009997503366321,-0.0147480899468064,0.0,0.0,0.0,-0.0077826608903706,60.0,-24.861061096191406,-0.0,-6.832922139210498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3862609863281,0.0,0.0,9.395432425662877e-05,292.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,9.89377949736081e-05,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3946838378906,0.0,0.0,7.307558553293347e-05,290.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,9.89385589491576e-05,291.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77362060546875,0.0,0.0,0.0004693183000199,290.9010009765625,294.1499938964844,253.15821838378903,252.5245819091797,258.0252990722656,253.1732635498047,289.5287780761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010010903934016,1.3401263458945325e-06,0.0009997503366321,-0.0147480899468064,0.0,0.0,0.0,-0.0077826608903706,60.0,-24.861061096191406,-0.0,-6.832922139210498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3744201660156,0.0,0.0,9.408778714714572e-05,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,9.907834464684127e-05,291.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3827209472656,0.0,0.0,7.317939162021503e-05,290.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,9.907910134643316e-05,291.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569274902344,0.0,0.0,0.000469985010568,290.8927001953125,294.1499938964844,253.17156982421875,252.5355682373047,257.93914794921875,253.1716461181641,289.5108642578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010025121737271,1.3773119462712202e-06,0.0010011348640546,-0.0151835735887289,0.0,0.0,0.0,-0.0078650675714015,60.0,-24.875782012939453,-0.0,-6.852344824892499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3744201660156,0.0,0.0,9.408778714714572e-05,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,9.907834464684127e-05,291.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3827209472656,0.0,0.0,7.317939162021503e-05,290.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,9.907910134643316e-05,291.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569274902344,0.0,0.0,0.000469985010568,290.8927001953125,294.1499938964844,253.17156982421875,252.5355682373047,257.93914794921875,253.1716461181641,289.5108642578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010025121737271,1.3773119462712202e-06,0.0010011348640546,-0.0151835735887289,0.0,0.0,0.0,-0.0078650675714015,60.0,-24.875782012939453,-0.0,-6.852344824892499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3625183105469,0.0,0.0,9.422331640962513e-05,292.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,9.922106983140112e-05,291.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3707275390625,0.0,0.0,7.328480569412932e-05,290.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,9.922181925503536e-05,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7402648925781,0.0,0.0,0.0004706620529759,290.8843078613281,294.1499938964844,253.1886749267578,252.54953002929688,257.85467529296875,253.1737670898437,289.4929504394531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010039560729637,1.4150745073493454e-06,0.0010025410447269,-0.0156258028000593,0.0,0.0,0.0,-0.0079487534239888,60.0,-24.888782501220703,-0.0,-6.87209791294663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3625183105469,0.0,0.0,9.422331640962513e-05,292.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,9.922106983140112e-05,291.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3707275390625,0.0,0.0,7.328480569412932e-05,290.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,9.922181925503536e-05,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7402648925781,0.0,0.0,0.0004706620529759,290.8843078613281,294.1499938964844,253.1886749267578,252.54953002929688,257.85467529296875,253.1737670898437,289.4929504394531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010039560729637,1.4150745073493454e-06,0.0010025410447269,-0.0156258028000593,0.0,0.0,0.0,-0.0079487534239888,60.0,-24.888782501220703,-0.0,-6.87209791294663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505554199219,0.0,0.0,9.43567356443964e-05,292.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504699707031,0.0,0.0,9.93615758488886e-05,291.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3586730957031,0.0,0.0,7.33885754016228e-05,290.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,9.936231799656524e-05,291.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236022949219,0.0,0.0,0.0004713285597972,290.87579345703125,294.1499938964844,253.2091827392578,252.566162109375,257.77197265625,253.1799774169922,289.4750366210937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010053775040432,1.4522488527290989e-06,0.0010039252229034,-0.0160611383616924,0.0,0.0,0.0,-0.0080311354249715,60.0,-24.899219512939453,-0.0,-6.891570336620134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505554199219,0.0,0.0,9.43567356443964e-05,292.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504699707031,0.0,0.0,9.93615758488886e-05,291.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3586730957031,0.0,0.0,7.33885754016228e-05,290.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,9.936231799656524e-05,291.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236022949219,0.0,0.0,0.0004713285597972,290.87579345703125,294.1499938964844,253.2091827392578,252.566162109375,257.77197265625,253.1799774169922,289.4750366210937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010053775040432,1.4522488527290989e-06,0.0010039252229034,-0.0160611383616924,0.0,0.0,0.0,-0.0080311354249715,60.0,-24.899219512939453,-0.0,-6.891570336620134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3445739746094,0.0,0.0,9.442124428460374e-05,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469909667969,0.0,0.0,9.942950418917462e-05,291.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526306152344,0.0,0.0,7.34387431293726e-05,290.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,9.943024633685128e-05,291.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7153015136719,0.0,0.0,0.0004716507683042,290.8714904785156,294.1499938964844,253.2205810546875,252.57537841796875,257.7312927246094,253.1846618652344,289.4660949707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001006064703688,1.470220809096645e-06,0.0010045944945886,-0.0162715967744588,0.0,0.0,0.0,-0.0080709625035524,60.0,-24.90318298339844,-0.0,-6.90099426492452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3385925292969,0.0,0.0,9.44837593124248e-05,292.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434814453125,0.0,0.0,9.949534432962535e-05,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3465881347656,0.0,0.0,7.348736835410818e-05,290.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,9.94960792013444e-05,291.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7069702148437,0.0,0.0,0.0004719630815088,290.8671875,294.1499938964844,253.23269653320312,252.58514404296875,257.6910705566406,253.1902618408203,289.4571533203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010067307157441,1.4876396789986757e-06,0.0010052431607618,-0.0164755769073963,0.0,0.0,0.0,-0.0081095648929476,60.0,-24.90627861022949,-0.0,-6.910133976134605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265686035156,0.0,0.0,9.460002911509946e-05,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364013671875,0.0,0.0,9.961779142031446e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33447265625,0.0,0.0,7.357780123129487e-05,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.961851901607588e-05,291.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6903381347656,0.0,0.0,0.0004725439066532,290.85845947265625,294.1499938964844,253.25885009765625,252.60617065429688,257.6119384765625,253.20425415039065,289.4392395019531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010079693747684,1.5200353118416388e-06,0.0010064493399113,-0.0168549362570047,0.0,0.0,0.0,-0.0081813568249344,60.0,-24.90921974182129,-0.0,-6.92714934302785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265686035156,0.0,0.0,9.460002911509946e-05,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364013671875,0.0,0.0,9.961779142031446e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33447265625,0.0,0.0,7.357780123129487e-05,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.961851901607588e-05,291.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6903381347656,0.0,0.0,0.0004725439066532,290.85845947265625,294.1499938964844,253.25885009765625,252.60617065429688,257.6119384765625,253.20425415039065,289.4392395019531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010079693747684,1.5200353118416388e-06,0.0010064493399113,-0.0168549362570047,0.0,0.0,0.0,-0.0081813568249344,60.0,-24.90921974182129,-0.0,-6.92714934302785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.31451416015625,0.0,0.0,9.470159420743585e-05,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292297363281,0.0,0.0,9.972474799724296e-05,291.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3222961425781,0.0,0.0,7.365680357906967e-05,290.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.972546831704676e-05,291.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6737365722656,0.0,0.0,0.0004730512737296,290.8496398925781,294.1499938964844,253.28726196289065,252.62893676757807,257.5346374511719,253.22186279296875,289.4213562011719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010090514551848,1.5483326478715751e-06,0.0010075031314045,-0.0171862952411174,0.0,0.0,0.0,-0.0082440664991736,60.0,-24.9069938659668,-0.0,-6.942028107914666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.31451416015625,0.0,0.0,9.470159420743585e-05,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292297363281,0.0,0.0,9.972474799724296e-05,291.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3222961425781,0.0,0.0,7.365680357906967e-05,290.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.972546831704676e-05,291.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6737365722656,0.0,0.0,0.0004730512737296,290.8496398925781,294.1499938964844,253.28726196289065,252.62893676757807,257.5346374511719,253.22186279296875,289.4213562011719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010090514551848,1.5483326478715751e-06,0.0010075031314045,-0.0171862952411174,0.0,0.0,0.0,-0.0082440664991736,60.0,-24.9069938659668,-0.0,-6.942028107914666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
