time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
598860,290.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023986816406,0.0,0.0,9.478511492488906e-05,292.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92193603515625,0.0,0.0,9.981270704884082e-05,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.31011962890625,0.0,0.0,7.37217633286491e-05,290.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,9.9813420092687e-05,291.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571350097656,0.0,0.0,0.000473468506243,290.8406982421875,294.1499938964844,253.3175506591797,252.65313720703125,257.459228515625,253.2427978515625,289.4034729003906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010099412174895,1.571601501382247e-06,0.0010083696106448,-0.0174587666988372,0.0,0.0,0.0,-0.0082956328988075,60.0,-24.89894294738769,-0.0,-6.954275733050963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023986816406,0.0,0.0,9.478511492488906e-05,292.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92193603515625,0.0,0.0,9.981270704884082e-05,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.31011962890625,0.0,0.0,7.37217633286491e-05,290.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,9.9813420092687e-05,291.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571350097656,0.0,0.0,0.000473468506243,290.8406982421875,294.1499938964844,253.3175506591797,252.65313720703125,257.459228515625,253.2427978515625,289.4034729003906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010099412174895,1.571601501382247e-06,0.0010083696106448,-0.0174587666988372,0.0,0.0,0.0,-0.0082956328988075,60.0,-24.89894294738769,-0.0,-6.954275733050963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.290283203125,0.0,0.0,9.484990732744336e-05,292.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145812988281,0.0,0.0,9.988094825530423e-05,291.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2978820800781,0.0,0.0,7.377215661108494e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,9.98816467472352e-05,291.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6405334472656,0.0,0.0,0.0004737921990454,290.8316650390625,294.1499938964844,253.34933471679688,252.678451538086,257.3855285644531,253.266342163086,289.3855895996094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010106314439326,1.5896517879809835e-06,0.0010090417927131,-0.0176701303571462,0.0,0.0,0.0,-0.0083356350660324,60.0,-24.885337829589844,-0.0,-6.963783505398169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.290283203125,0.0,0.0,9.484990732744336e-05,292.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145812988281,0.0,0.0,9.988094825530423e-05,291.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2978820800781,0.0,0.0,7.377215661108494e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,9.98816467472352e-05,291.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6405334472656,0.0,0.0,0.0004737921990454,290.8316650390625,294.1499938964844,253.34933471679688,252.678451538086,257.3855285644531,253.266342163086,289.3855895996094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010106314439326,1.5896517879809835e-06,0.0010090417927131,-0.0176701303571462,0.0,0.0,0.0,-0.0083356350660324,60.0,-24.885337829589844,-0.0,-6.963783505398169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2841796875,0.0,0.0,9.487443458056076e-05,292.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.910888671875,0.0,0.0,9.990677062887698e-05,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.291748046875,0.0,0.0,7.379122689599171e-05,290.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,9.990746912080796e-05,291.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322631835937,0.0,0.0,0.0004739147261716,290.8271179199219,294.1499938964844,253.36569213867188,252.69143676757807,257.34942626953125,253.27915954589844,289.37664794921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010108926799148,1.5964827753123243e-06,0.0010092961601912,-0.0177501179277896,0.0,0.0,0.0,-0.0083507727831602,60.0,-24.87586975097656,-0.0,-6.96738311489753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781066894531,0.0,0.0,9.489474905421956e-05,292.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071350097656,0.0,0.0,9.992817649617793e-05,291.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2856140136719,0.0,0.0,7.380703027592972e-05,290.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,9.992886771215126e-05,291.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239624023437,0.0,0.0,0.0004740162403322,290.8225402832031,294.1499938964844,253.3822631835937,252.7045745849609,257.31378173828125,253.29248046875,289.3677062988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010111090959981,1.602142333467782e-06,0.0010095069883391,-0.0178163889795541,0.0,0.0,0.0,-0.0083633158355951,60.0,-24.86515617370605,-0.0,-6.970366683844986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2658996582031,0.0,0.0,9.492129902355372e-05,292.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89959716796875,0.0,0.0,9.995613800128922e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733154296875,0.0,0.0,7.382767944363877e-05,290.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,9.995682194130497e-05,291.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.607421875,0.0,0.0,0.0004741488664876,290.8133239746094,294.1499938964844,253.4159393310547,252.7312164306641,257.2438659667969,253.32058715820312,289.3498229980469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010113917523995,1.6095343653432792e-06,0.0010097821941599,-0.0179029442369937,0.0,0.0,0.0,-0.00837969686836,60.0,-24.839487075805664,-0.0,-6.97426401075063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2658996582031,0.0,0.0,9.492129902355372e-05,292.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89959716796875,0.0,0.0,9.995613800128922e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733154296875,0.0,0.0,7.382767944363877e-05,290.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,9.995682194130497e-05,291.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.607421875,0.0,0.0,0.0004741488664876,290.8133239746094,294.1499938964844,253.4159393310547,252.7312164306641,257.2438659667969,253.32058715820312,289.3498229980469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010113917523995,1.6095343653432792e-06,0.0010097821941599,-0.0179029442369937,0.0,0.0,0.0,-0.00837969686836,60.0,-24.839487075805664,-0.0,-6.97426401075063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2536926269531,0.0,0.0,9.493145626038312e-05,292.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919677734375,0.0,0.0,9.996684093493968e-05,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2610168457031,0.0,0.0,7.383558113360777e-05,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,9.99675175989978e-05,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5909118652344,0.0,0.0,0.0004741996526718,290.8039855957031,294.1499938964844,253.4499969482422,252.758056640625,257.1757507324219,253.3502349853516,289.3319396972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010114999022334,1.6123603927553631e-06,0.0010098875500261,-0.017936035990715,0.0,0.0,0.0,-0.0083859600126743,60.0,-24.808835983276367,-0.0,-6.975754018867519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2536926269531,0.0,0.0,9.493145626038312e-05,292.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919677734375,0.0,0.0,9.996684093493968e-05,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2610168457031,0.0,0.0,7.383558113360777e-05,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,9.99675175989978e-05,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5909118652344,0.0,0.0,0.0004741996526718,290.8039855957031,294.1499938964844,253.4499969482422,252.758056640625,257.1757507324219,253.3502349853516,289.3319396972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010114999022334,1.6123603927553631e-06,0.0010098875500261,-0.017936035990715,0.0,0.0,0.0,-0.0083859600126743,60.0,-24.808835983276367,-0.0,-6.975754018867519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2414245605469,0.0,0.0,9.493085963185877e-05,292.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,9.996622247854248e-05,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486572265625,0.0,0.0,7.383511547232047e-05,290.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,9.996688459068535e-05,291.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5744323730469,0.0,0.0,0.0004741967131849,290.7945861816406,294.1499938964844,253.4840545654297,252.7848052978516,257.1095886230469,253.3810577392578,289.3140563964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010114932665601,1.6121888393172412e-06,0.0010098811471834,-0.0179340280592441,0.0,0.0,0.0,-0.0083855800330638,60.0,-24.77434539794922,-0.0,-6.975663779940079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2414245605469,0.0,0.0,9.493085963185877e-05,292.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,9.996622247854248e-05,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486572265625,0.0,0.0,7.383511547232047e-05,290.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,9.996688459068535e-05,291.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5744323730469,0.0,0.0,0.0004741967131849,290.7945861816406,294.1499938964844,253.4840545654297,252.7848052978516,257.1095886230469,253.3810577392578,289.3140563964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010114932665601,1.6121888393172412e-06,0.0010098811471834,-0.0179340280592441,0.0,0.0,0.0,-0.0083855800330638,60.0,-24.77434539794922,-0.0,-6.975663779940079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291259765625,0.0,0.0,9.497051360085608e-05,292.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,0.0001000079864752,291.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362976074219,0.0,0.0,7.386595825664699e-05,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,0.0001000086413114,291.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5579528808594,0.0,0.0,0.0004743948229588,290.7850952148437,294.1499938964844,253.51773071289065,252.8111572265625,257.045166015625,253.4127655029297,289.2961730957031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010119155049324,1.623233970349247e-06,0.0010102922096848,-0.0180633589625358,0.0,0.0,0.0,-0.0084100561216473,60.0,-24.74397659301757,-0.0,-6.98149023037331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291259765625,0.0,0.0,9.497051360085608e-05,292.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,0.0001000079864752,291.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362976074219,0.0,0.0,7.386595825664699e-05,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,0.0001000086413114,291.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5579528808594,0.0,0.0,0.0004743948229588,290.7850952148437,294.1499938964844,253.51773071289065,252.8111572265625,257.045166015625,253.4127655029297,289.2961730957031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010119155049324,1.623233970349247e-06,0.0010102922096848,-0.0180633589625358,0.0,0.0,0.0,-0.0084100561216473,60.0,-24.74397659301757,-0.0,-6.98149023037331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229919433594,0.0,0.0,9.499333827989176e-05,292.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,0.0001000320189632,291.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2300720214844,0.0,0.0,7.38837115932256e-05,290.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594177246094,0.0,0.0,0.0001000326737994,291.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5497436523437,0.0,0.0,0.0004745088226627,290.7803039550781,294.1499938964844,253.5343170166016,252.82408142089844,257.0136108398437,253.4288787841797,289.2872619628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010121585801243,1.6295906561936135e-06,0.0010105289984494,-0.0181377902626991,0.0,0.0,0.0,-0.0084241433069109,60.0,-24.731422424316406,-0.0,-6.984843992086098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,9.500164014752954e-05,292.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685607910156,0.0,0.0,0.0001000407646642,291.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.223876953125,0.0,0.0,7.389016536762938e-05,290.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,0.0001000414122245,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54150390625,0.0,0.0,0.0004745503247249,290.7754821777344,294.1499938964844,253.5506591796875,252.8367919921875,256.98248291015625,253.445053100586,289.2783203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010122470557689,1.6319012274834677e-06,0.0010106151457875,-0.0181648451834917,0.0,0.0,0.0,-0.0084292637184262,60.0,-24.717920303344727,-0.0,-6.986063283420664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,9.496795973973347e-05,292.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.860595703125,0.0,0.0,0.0001000053089228,291.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2114562988281,0.0,0.0,7.386397192021832e-05,290.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,0.0001000059492071,291.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52508544921875,0.0,0.0,0.0004743821336887,290.76580810546875,294.1499938964844,253.5824584960937,252.8614501953125,256.9215087890625,253.47726440429688,289.26043701171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010118881473317,1.6225113768086883e-06,0.0010102656669914,-0.0180548969656229,0.0,0.0,0.0,-0.0084084561094641,60.0,-24.68220901489257,-0.0,-6.981108668924207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,9.496795973973347e-05,292.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.860595703125,0.0,0.0,0.0001000053089228,291.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2114562988281,0.0,0.0,7.386397192021832e-05,290.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,0.0001000059492071,291.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52508544921875,0.0,0.0,0.0004743821336887,290.76580810546875,294.1499938964844,253.5824584960937,252.8614501953125,256.9215087890625,253.47726440429688,289.26043701171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010118881473317,1.6225113768086883e-06,0.0010102656669914,-0.0180548969656229,0.0,0.0,0.0,-0.0084084561094641,60.0,-24.68220901489257,-0.0,-6.981108668924207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,9.4881426775828e-05,292.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525390625,0.0,0.0,9.991418482968584e-05,291.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,7.379666203632951e-05,290.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,9.991481783799828e-05,291.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086975097656,0.0,0.0,0.0004739498835988,290.75604248046875,294.1499938964844,253.6127471923828,252.88479614257807,256.8622131347656,253.5087432861328,289.2425842285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010109660215675,1.598390895196644e-06,0.0010093676391988,-0.0177724603563547,0.0,0.0,0.0,-0.0083550037816166,60.0,-24.633272171020508,-0.0,-6.968389243411367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,9.4881426775828e-05,292.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525390625,0.0,0.0,9.991418482968584e-05,291.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,7.379666203632951e-05,290.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,9.991481783799828e-05,291.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086975097656,0.0,0.0,0.0004739498835988,290.75604248046875,294.1499938964844,253.6127471923828,252.88479614257807,256.8622131347656,253.5087432861328,289.2425842285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010109660215675,1.598390895196644e-06,0.0010093676391988,-0.0177724603563547,0.0,0.0,0.0,-0.0083550037816166,60.0,-24.633272171020508,-0.0,-6.968389243411367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,9.477700950810686e-05,292.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84442138671875,0.0,0.0,9.980423783417792e-05,291.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,7.37154550733976e-05,290.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,9.980486356653272e-05,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.49237060546875,0.0,0.0,0.000473428342957,290.7461853027344,294.1499938964844,253.6411590576172,252.90655517578125,256.80450439453125,253.5391540527344,289.2247314453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010098533239215,1.5692882016082876e-06,0.0010082840453833,-0.017431678250432,0.0,0.0,0.0,-0.0082905087620019,60.0,-24.57656478881836,-0.0,-6.953057152259134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,9.477700950810686e-05,292.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84442138671875,0.0,0.0,9.980423783417792e-05,291.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,7.37154550733976e-05,290.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,9.980486356653272e-05,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.49237060546875,0.0,0.0,0.000473428342957,290.7461853027344,294.1499938964844,253.6411590576172,252.90655517578125,256.80450439453125,253.5391540527344,289.2247314453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010098533239215,1.5692882016082876e-06,0.0010082840453833,-0.017431678250432,0.0,0.0,0.0,-0.0082905087620019,60.0,-24.57656478881836,-0.0,-6.953057152259134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,9.467893687542528e-05,292.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83624267578125,0.0,0.0,9.970097744371742e-05,291.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,7.363917393377051e-05,290.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,9.9701588624157e-05,291.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4760437011719,0.0,0.0,0.0004729384963866,290.7362976074219,294.1499938964844,253.66729736328125,252.9264373779297,256.74835205078125,253.56825256347656,289.2069091796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010088081471621,1.5419551573359058e-06,0.0010072662262246,-0.0171116162091493,0.0,0.0,0.0,-0.0082299364730715,60.0,-24.51970291137696,-0.0,-6.938673635659144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,9.467893687542528e-05,292.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83624267578125,0.0,0.0,9.970097744371742e-05,291.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,7.363917393377051e-05,290.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,9.9701588624157e-05,291.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4760437011719,0.0,0.0,0.0004729384963866,290.7362976074219,294.1499938964844,253.66729736328125,252.9264373779297,256.74835205078125,253.56825256347656,289.2069091796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010088081471621,1.5419551573359058e-06,0.0010072662262246,-0.0171116162091493,0.0,0.0,0.0,-0.0082299364730715,60.0,-24.51970291137696,-0.0,-6.938673635659144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,9.463330934522672e-05,292.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83209228515625,0.0,0.0,9.965292701963337e-05,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,7.360368908848614e-05,290.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,9.965353820007294e-05,291.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4678955078125,0.0,0.0,0.0004727105842903,290.7312927246094,294.1499938964844,253.67941284179688,252.93556213378903,256.7209167480469,253.58213806152344,289.197998046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010083218803629,1.5292365560526378e-06,0.0010067926486954,-0.016962680965662,0.0,0.0,0.0,-0.0082017509266734,60.0,-24.492521286010746,-0.0,-6.931985296887433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,9.45893771131523e-05,292.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279724121094,0.0,0.0,9.960666648112236e-05,291.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,7.356952119152993e-05,290.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023193359375,0.0,0.0,9.960727766156197e-05,291.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45977783203125,0.0,0.0,0.0004724911414086,290.7262878417969,294.1499938964844,253.69081115722656,252.94412231445312,256.6937866210937,253.59567260742188,289.1890869140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010078536579385,1.5169922562563445e-06,0.0010063366498798,-0.0168193019926548,0.0,0.0,0.0,-0.0081746159121394,60.0,-24.466089248657227,-0.0,-6.925549911329655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.450906509300694e-05,292.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8196105957031,0.0,0.0,9.952209802577272e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,7.350704981945455e-05,290.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917907714844,0.0,0.0,9.95227019302547e-05,291.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.44354248046875,0.0,0.0,0.0004720900033134,290.7162170410156,294.1499938964844,253.71131896972656,252.95933532714844,256.6405944824219,253.621337890625,289.1712646484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010069977724924,1.4946066357879315e-06,0.0010055031161755,-0.0165571626275777,0.0,0.0,0.0,-0.0081250071525573,60.0,-24.41650009155273,-0.0,-6.913791850138298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.450906509300694e-05,292.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8196105957031,0.0,0.0,9.952209802577272e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,7.350704981945455e-05,290.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917907714844,0.0,0.0,9.95227019302547e-05,291.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.44354248046875,0.0,0.0,0.0004720900033134,290.7162170410156,294.1499938964844,253.71131896972656,252.95933532714844,256.6405944824219,253.621337890625,289.1712646484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010069977724924,1.4946066357879315e-06,0.0010055031161755,-0.0165571626275777,0.0,0.0,0.0,-0.0081250071525573,60.0,-24.41650009155273,-0.0,-6.913791850138298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,9.443864109925926e-05,292.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111877441406,0.0,0.0,9.944794874172658e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,7.345227641053498e-05,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812316894531,0.0,0.0,9.944853809429333e-05,291.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.42730712890625,0.0,0.0,0.0004717382544185,290.7060852050781,294.1499938964844,253.7284240722656,252.97178649902344,256.58868408203125,253.64501953125,289.1534423828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010062471264973,1.4749770116395666e-06,0.0010047721443697,-0.0163272935897111,0.0,0.0,0.0,-0.0080815060064196,60.0,-24.371505737304688,-0.0,-6.903488980469774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,9.443864109925926e-05,292.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111877441406,0.0,0.0,9.944794874172658e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,7.345227641053498e-05,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812316894531,0.0,0.0,9.944853809429333e-05,291.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.42730712890625,0.0,0.0,0.0004717382544185,290.7060852050781,294.1499938964844,253.7284240722656,252.97178649902344,256.58868408203125,253.64501953125,289.1534423828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010062471264973,1.4749770116395666e-06,0.0010047721443697,-0.0163272935897111,0.0,0.0,0.0,-0.0080815060064196,60.0,-24.371505737304688,-0.0,-6.903488980469774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,9.4379618531093e-05,292.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027038574219,0.0,0.0,9.938580478774384e-05,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,7.34063723939471e-05,290.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,9.938638686435296e-05,291.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4111328125,0.0,0.0,0.0004714434617199,290.69586181640625,294.1499938964844,253.7417755126953,252.9811553955078,256.5380554199219,253.6661529541016,289.1356506347656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010056180180981,1.458525161979196e-06,0.0010041595669463,-0.0161346364766359,0.0,0.0,0.0,-0.0080450475215911,60.0,-24.332124710083008,-0.0,-6.894860860029439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,9.4379618531093e-05,292.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027038574219,0.0,0.0,9.938580478774384e-05,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,7.34063723939471e-05,290.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,9.938638686435296e-05,291.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4111328125,0.0,0.0,0.0004714434617199,290.69586181640625,294.1499938964844,253.7417755126953,252.9811553955078,256.5380554199219,253.6661529541016,289.1356506347656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010056180180981,1.458525161979196e-06,0.0010041595669463,-0.0161346364766359,0.0,0.0,0.0,-0.0080450475215911,60.0,-24.332124710083008,-0.0,-6.894860860029439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,9.433153900317848e-05,292.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79412841796875,0.0,0.0,9.933517867466436e-05,291.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,7.336897397181019e-05,290.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,9.933575347531588e-05,291.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3949890136719,0.0,0.0,0.0004712032969109,290.685546875,294.1499938964844,253.75099182128903,252.9871826171875,256.488525390625,253.684799194336,289.1178894042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010051055578514,1.4451219385591685e-06,0.0010036603780463,-0.0159776769578456,0.0,0.0,0.0,-0.0080153439193964,60.0,-24.29792594909668,-0.0,-6.887835013458243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,9.433153900317848e-05,292.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79412841796875,0.0,0.0,9.933517867466436e-05,291.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,7.336897397181019e-05,290.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,9.933575347531588e-05,291.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3949890136719,0.0,0.0,0.0004712032969109,290.685546875,294.1499938964844,253.75099182128903,252.9871826171875,256.488525390625,253.684799194336,289.1178894042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010051055578514,1.4451219385591685e-06,0.0010036603780463,-0.0159776769578456,0.0,0.0,0.0,-0.0080153439193964,60.0,-24.29792594909668,-0.0,-6.887835013458243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,9.431222133571282e-05,292.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7898254394531,0.0,0.0,9.931483509717508e-05,291.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,7.33539491193369e-05,290.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,9.93154098978266e-05,291.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.38690185546875,0.0,0.0,0.000471106817713,290.6803894042969,294.1499938964844,253.75392150878903,252.9888458251953,256.46417236328125,253.6929931640625,289.1090087890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010048996191471,1.4397361383089446e-06,0.0010034599108621,-0.0159146077930927,0.0,0.0,0.0,-0.0080034080892801,60.0,-24.28318214416504,-0.0,-6.885012737711804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,9.429627243662252e-05,292.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854919433594,0.0,0.0,9.929804218700156e-05,291.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,7.334154361160472e-05,290.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9492492675781,0.0,0.0,9.929861698765308e-05,291.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3788452148437,0.0,0.0,0.000471027160529,290.6751708984375,294.1499938964844,253.75567626953125,252.98956298828125,256.4400329589844,253.70037841796875,289.1001281738281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010047295363619,1.4352897323988143e-06,0.0010032942518591,-0.0158625375479459,0.0,0.0,0.0,-0.0079935546964406,60.0,-24.270044326782227,-0.0,-6.882683578623984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,9.427458280697464e-05,292.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767639160156,0.0,0.0,9.927521023200824e-05,291.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,7.332467794185504e-05,290.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384765625,0.0,0.0,9.927577048074454e-05,291.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3627319335937,0.0,0.0,0.0004709188651759,290.66473388671875,294.1499938964844,253.75547790527344,252.9879913330078,256.3924255371094,253.71286010742188,289.0823669433594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010044982191175,1.4292409105109982e-06,0.0010030689882114,-0.0157917011529207,0.0,0.0,0.0,-0.0079801492393016,60.0,-24.24845123291016,-0.0,-6.879515268565228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,9.427458280697464e-05,292.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767639160156,0.0,0.0,9.927521023200824e-05,291.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,7.332467794185504e-05,290.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384765625,0.0,0.0,9.927577048074454e-05,291.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3627319335937,0.0,0.0,0.0004709188651759,290.66473388671875,294.1499938964844,253.75547790527344,252.9879913330078,256.3924255371094,253.71286010742188,289.0823669433594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010044982191175,1.4292409105109982e-06,0.0010030689882114,-0.0157917011529207,0.0,0.0,0.0,-0.0079801492393016,60.0,-24.24845123291016,-0.0,-6.879515268565228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
