time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
601140,290.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,9.426688484381884e-05,292.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679748535156,0.0,0.0,9.926711209118366e-05,291.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,7.331868982873857e-05,290.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276733398437,0.0,0.0,9.926766506396234e-05,291.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3466491699219,0.0,0.0,0.0004708804190158,290.6541748046875,294.1499938964844,253.75,252.982177734375,256.3456115722656,253.7214813232422,289.06463623046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010044160299003,1.4270915471570331e-06,0.00100298889447,-0.0157665312290191,0.0,0.0,0.0,-0.007975386455655,60.0,-24.23428726196289,-0.0,-6.87838905832905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,9.426688484381884e-05,292.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679748535156,0.0,0.0,9.926711209118366e-05,291.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,7.331868982873857e-05,290.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276733398437,0.0,0.0,9.926766506396234e-05,291.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3466491699219,0.0,0.0,0.0004708804190158,290.6541748046875,294.1499938964844,253.75,252.982177734375,256.3456115722656,253.7214813232422,289.06463623046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010044160299003,1.4270915471570331e-06,0.00100298889447,-0.0157665312290191,0.0,0.0,0.0,-0.007975386455655,60.0,-24.23428726196289,-0.0,-6.87838905832905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,9.425131429452448e-05,292.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75909423828125,0.0,0.0,9.925072663463652e-05,290.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608215332031,0.0,0.0,7.330658263526857e-05,290.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91680908203125,0.0,0.0,9.92512723314576e-05,291.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33056640625,0.0,0.0,0.0004708027117885,290.6435852050781,294.1499938964844,253.74127197265625,252.97373962402344,256.2994689941406,253.7265472412109,289.04693603515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010042500216513,1.4227497331376071e-06,0.0010028273100033,-0.0157156866043806,0.0,0.0,0.0,-0.0079657649621367,60.0,-24.223613739013672,-0.0,-6.876116032117352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,9.425131429452448e-05,292.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75909423828125,0.0,0.0,9.925072663463652e-05,290.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608215332031,0.0,0.0,7.330658263526857e-05,290.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91680908203125,0.0,0.0,9.92512723314576e-05,291.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33056640625,0.0,0.0,0.0004708027117885,290.6435852050781,294.1499938964844,253.74127197265625,252.97373962402344,256.2994689941406,253.7265472412109,289.04693603515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010042500216513,1.4227497331376071e-06,0.0010028273100033,-0.0157156866043806,0.0,0.0,0.0,-0.0079657649621367,60.0,-24.223613739013672,-0.0,-6.876116032117352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422058105469,0.0,0.0,9.41822727327235e-05,292.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501525878906,0.0,0.0,9.91780252661556e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,7.325287879211828e-05,290.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9058837890625,0.0,0.0,9.917856368701904e-05,291.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3144836425781,0.0,0.0,0.0004704578313976,290.6329040527344,294.1499938964844,253.7315826416016,252.9644775390625,256.2539978027344,253.7283172607422,289.0292358398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001003514509648,1.4035050526217674e-06,0.0010021110065281,-0.0154903167858719,0.0,0.0,0.0,-0.0079231178387999,60.0,-24.2065372467041,-0.0,-6.866042667752481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422058105469,0.0,0.0,9.41822727327235e-05,292.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501525878906,0.0,0.0,9.91780252661556e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,7.325287879211828e-05,290.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9058837890625,0.0,0.0,9.917856368701904e-05,291.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3144836425781,0.0,0.0,0.0004704578313976,290.6329040527344,294.1499938964844,253.7315826416016,252.9644775390625,256.2539978027344,253.7283172607422,289.0292358398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001003514509648,1.4035050526217674e-06,0.0010021110065281,-0.0154903167858719,0.0,0.0,0.0,-0.0079231178387999,60.0,-24.2065372467041,-0.0,-6.866042667752481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,9.41207617870532e-05,292.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74566650390625,0.0,0.0,9.911324741551653e-05,290.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417785644531,0.0,0.0,7.320503937080503e-05,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004211425781,0.0,0.0,9.911378583637998e-05,291.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3064880371094,0.0,0.0,0.0004701505822595,290.6275329589844,294.1499938964844,253.72637939453125,252.9595489501953,256.2315368652344,253.7281188964844,289.0204162597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010028590913861,1.3863613048670231e-06,0.0010014727013185,-0.0152895487844944,0.0,0.0,0.0,-0.0078851263970136,60.0,-24.1924057006836,-0.0,-6.85707561842719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295715332031,0.0,0.0,9.404883167007938e-05,292.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411499023437,0.0,0.0,9.903750469675288e-05,290.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.035400390625,0.0,0.0,7.314909453270957e-05,290.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949584960937,0.0,0.0,9.903804311761633e-05,291.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984619140625,0.0,0.0,0.0004697912954725,290.62213134765625,294.1499938964844,253.720932006836,252.9544372558593,256.209228515625,253.72743225097656,289.0115661621094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010020926129072,1.3663149047715706e-06,0.0010007263626903,-0.0150547856464982,0.0,0.0,0.0,-0.0078407013788819,60.0,-24.175382614135746,-0.0,-6.84659795524567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,9.392355423187836e-05,292.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320861816406,0.0,0.0,9.890559158520772e-05,290.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,7.305165490834042e-05,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88397216796875,0.0,0.0,9.890612273011357e-05,291.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.282470703125,0.0,0.0,0.0004691655631177,290.611328125,294.1499938964844,253.70936584472656,252.943603515625,256.16510009765625,253.7243804931641,288.9939270019531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010007575619965,1.3314011084730737e-06,0.0009994261199608,-0.014645904302597,0.0,0.0,0.0,-0.0077633284963667,60.0,-24.13880157470703,-0.0,-6.828368270817009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,9.392355423187836e-05,292.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320861816406,0.0,0.0,9.890559158520772e-05,290.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,7.305165490834042e-05,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88397216796875,0.0,0.0,9.890612273011357e-05,291.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.282470703125,0.0,0.0,0.0004691655631177,290.611328125,294.1499938964844,253.70936584472656,252.943603515625,256.16510009765625,253.7243804931641,288.9939270019531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010007575619965,1.3314011084730737e-06,0.0009994261199608,-0.014645904302597,0.0,0.0,0.0,-0.0077633284963667,60.0,-24.13880157470703,-0.0,-6.828368270817009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042419433594,0.0,0.0,9.383778524352238e-05,292.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7229309082031,0.0,0.0,9.881528239930049e-05,290.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,7.298494892893359e-05,290.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,9.881579899229108e-05,291.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665100097656,0.0,0.0,0.0004687371547333,290.6004638671875,294.1499938964844,253.69688415527344,252.9320373535156,256.1216125488281,253.71942138671875,288.9762878417969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009998434688895,1.307496404479025e-06,0.0009985360084101,-0.0143659505993127,0.0,0.0,0.0,-0.0077103530056774,60.0,-24.108896255493164,-0.0,-6.815901087975362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042419433594,0.0,0.0,9.383778524352238e-05,292.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7229309082031,0.0,0.0,9.881528239930049e-05,290.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,7.298494892893359e-05,290.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,9.881579899229108e-05,291.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665100097656,0.0,0.0,0.0004687371547333,290.6004638671875,294.1499938964844,253.69688415527344,252.9320373535156,256.1216125488281,253.71942138671875,288.9762878417969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009998434688895,1.307496404479025e-06,0.0009985360084101,-0.0143659505993127,0.0,0.0,0.0,-0.0077103530056774,60.0,-24.108896255493164,-0.0,-6.815901087975362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915466308594,0.0,0.0,9.375334775540978e-05,292.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137145996094,0.0,0.0,9.872636292129756e-05,290.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,7.291926885955036e-05,290.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86187744140625,0.0,0.0,9.872687951428816e-05,291.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2505798339844,0.0,0.0,0.0004683153529185,290.5895080566406,294.1499938964844,253.6835174560547,252.91970825195312,256.0787353515625,253.712890625,288.95867919921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009989435784518,1.2839610690207337e-06,0.0009976596338674,-0.0140903173014521,0.0,0.0,0.0,-0.0076581966131925,60.0,-24.08285140991211,-0.0,-6.80363783089888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915466308594,0.0,0.0,9.375334775540978e-05,292.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137145996094,0.0,0.0,9.872636292129756e-05,290.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,7.291926885955036e-05,290.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86187744140625,0.0,0.0,9.872687951428816e-05,291.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2505798339844,0.0,0.0,0.0004683153529185,290.5895080566406,294.1499938964844,253.6835174560547,252.91970825195312,256.0787353515625,253.712890625,288.95867919921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009989435784518,1.2839610690207337e-06,0.0009976596338674,-0.0140903173014521,0.0,0.0,0.0,-0.0076581966131925,60.0,-24.08285140991211,-0.0,-6.80363783089888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788513183594,0.0,0.0,9.36679498408921e-05,292.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044677734375,0.0,0.0,9.863644663710148e-05,290.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844055175781,0.0,0.0,7.285285391844809e-05,290.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85076904296875,0.0,0.0,9.863694867817684e-05,291.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2346496582031,0.0,0.0,0.0004678888362832,290.5785217285156,294.1499938964844,253.66929626464844,252.9066772460937,256.0362854003906,253.70518493652344,288.9410705566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009980335598811,1.2601602747963625e-06,0.0009967733640223,-0.0138115724548697,0.0,0.0,0.0,-0.0076054516248404,60.0,-24.058115005493164,-0.0,-6.791246676129958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788513183594,0.0,0.0,9.36679498408921e-05,292.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044677734375,0.0,0.0,9.863644663710148e-05,290.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844055175781,0.0,0.0,7.285285391844809e-05,290.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85076904296875,0.0,0.0,9.863694867817684e-05,291.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2346496582031,0.0,0.0,0.0004678888362832,290.5785217285156,294.1499938964844,253.66929626464844,252.9066772460937,256.0362854003906,253.70518493652344,288.9410705566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009980335598811,1.2601602747963625e-06,0.0009967733640223,-0.0138115724548697,0.0,0.0,0.0,-0.0076054516248404,60.0,-24.058115005493164,-0.0,-6.791246676129958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97247314453125,0.0,0.0,9.362445416627452e-05,292.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6997985839844,0.0,0.0,9.85906444839202e-05,290.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.0,7.281902071554214e-05,290.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84521484375,0.0,0.0,9.859114652499557e-05,291.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267150878906,0.0,0.0,0.0004676715761888,290.572998046875,294.1499938964844,253.661865234375,252.89990234375,256.0152893066406,253.7008056640625,288.9322814941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009975699940696,1.248038074663782e-06,0.0009963220218196,-0.0136696007102727,0.0,0.0,0.0,-0.0075785876251757,60.0,-24.04596519470215,-0.0,-6.784940609350087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,9.358034731121734e-05,292.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69512939453125,0.0,0.0,9.854420204646884e-05,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,7.278471457539126e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8396301269531,0.0,0.0,9.854469681158662e-05,291.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21875,0.0,0.0,0.0004674512601923,290.56744384765625,294.1499938964844,253.6542205810547,252.8929443359375,255.9944305419922,253.69615173339844,288.9234924316406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000997099909,1.2357444347799174e-06,0.0009958642767742,-0.0135256201028823,0.0,0.0,0.0,-0.0075513436459004,60.0,-24.033842086791992,-0.0,-6.778547856356455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.953369140625,0.0,0.0,9.348914318252356e-05,292.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,9.844815940596165e-05,290.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,7.271378126461059e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284606933594,0.0,0.0,9.84486541710794e-05,291.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,0.0004669956979341,290.55633544921875,294.1499938964844,253.6383209228516,252.87852478027344,255.9530334472656,253.68609619140625,288.90594482421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009961280738934,1.2103254221074169e-06,0.0009949177037924,-0.0132279172539711,0.0,0.0,0.0,-0.0074950125999748,60.0,-24.00946998596192,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.953369140625,0.0,0.0,9.348914318252356e-05,292.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,9.844815940596165e-05,290.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,7.271378126461059e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284606933594,0.0,0.0,9.84486541710794e-05,291.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,0.0004669956979341,290.55633544921875,294.1499938964844,253.6383209228516,252.87852478027344,255.9530334472656,253.68609619140625,288.90594482421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009961280738934,1.2103254221074169e-06,0.0009949177037924,-0.0132279172539711,0.0,0.0,0.0,-0.0074950125999748,60.0,-24.00946998596192,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,9.33923656702973e-05,292.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67626953125,0.0,0.0,9.8346259619575e-05,290.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459533691406,0.0,0.0,7.263851148309186e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172302246094,0.0,0.0,9.834674710873514e-05,291.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,0.0004665123124141,290.5451354980469,294.1499938964844,253.62161254882807,252.86343383789065,255.9121551513672,253.6750030517578,288.8883972167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009950968669727,1.183354584100016e-06,0.0009939135052263,-0.0129120340570807,0.0,0.0,0.0,-0.0074352426454424,60.0,-23.98447799682617,-0.0,-6.751339043375992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,9.33923656702973e-05,292.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67626953125,0.0,0.0,9.8346259619575e-05,290.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459533691406,0.0,0.0,7.263851148309186e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172302246094,0.0,0.0,9.834674710873514e-05,291.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,0.0004665123124141,290.5451354980469,294.1499938964844,253.62161254882807,252.86343383789065,255.9121551513672,253.6750030517578,288.8883972167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009950968669727,1.183354584100016e-06,0.0009939135052263,-0.0129120340570807,0.0,0.0,0.0,-0.0074352426454424,60.0,-23.98447799682617,-0.0,-6.751339043375992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278259277344,0.0,0.0,9.328887972515076e-05,292.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.666748046875,0.0,0.0,9.823728760238736e-05,290.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93310546875,0.0,0.0,7.255801756400615e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80596923828125,0.0,0.0,9.82377678155899e-05,291.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,0.0004659953992813,290.53387451171875,294.1499938964844,253.6041259765625,252.8477020263672,255.8717498779297,253.6630249023437,288.8708801269531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000993994064629,1.1545123470568797e-06,0.0009928394574671,-0.0125742303207516,0.0,0.0,0.0,-0.0073713255114853,60.0,-23.95850944519043,-0.0,-6.736382829330978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278259277344,0.0,0.0,9.328887972515076e-05,292.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.666748046875,0.0,0.0,9.823728760238736e-05,290.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93310546875,0.0,0.0,7.255801756400615e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80596923828125,0.0,0.0,9.82377678155899e-05,291.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,0.0004659953992813,290.53387451171875,294.1499938964844,253.6041259765625,252.8477020263672,255.8717498779297,253.6630249023437,288.8708801269531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000993994064629,1.1545123470568797e-06,0.0009928394574671,-0.0125742303207516,0.0,0.0,0.0,-0.0073713255114853,60.0,-23.95850944519043,-0.0,-6.736382829330978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150085449219,0.0,0.0,9.317753574578092e-05,292.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571655273437,0.0,0.0,9.812004282139242e-05,290.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202575683594,0.0,0.0,7.247141911648214e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.794677734375,0.0,0.0,9.812051575863734e-05,291.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.0004654392541851,290.5225830078125,294.1499938964844,253.5858612060547,252.83132934570312,255.831771850586,253.6502990722656,288.8533935546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000992807559669,1.1234823205086286e-06,0.000991684035398,-0.0122107975184917,0.0,0.0,0.0,-0.007302560377866,60.0,-23.93122291564941,-0.0,-6.720310352648087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150085449219,0.0,0.0,9.317753574578092e-05,292.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571655273437,0.0,0.0,9.812004282139242e-05,290.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202575683594,0.0,0.0,7.247141911648214e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.794677734375,0.0,0.0,9.812051575863734e-05,291.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.0004654392541851,290.5225830078125,294.1499938964844,253.5858612060547,252.83132934570312,255.831771850586,253.6502990722656,288.8533935546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000992807559669,1.1234823205086286e-06,0.000991684035398,-0.0122107975184917,0.0,0.0,0.0,-0.007302560377866,60.0,-23.93122291564941,-0.0,-6.720310352648087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086303710937,0.0,0.0,9.311894973507152e-05,292.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6523742675781,0.0,0.0,9.805835725273936e-05,290.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,7.242585706990212e-05,290.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890014648437,0.0,0.0,9.805882291402668e-05,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0004651466151699,290.51690673828125,294.1499938964844,253.5764617919922,252.8229217529297,255.8119506835937,253.6436767578125,288.8446350097656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000992183224298,1.1071547305618878e-06,0.0009910761145874,-0.0120195616036653,0.0,0.0,0.0,-0.007266376633197,60.0,-23.91703224182129,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,9.30585665628314e-05,292.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64752197265625,0.0,0.0,9.799477265914902e-05,290.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073791503906,0.0,0.0,7.237889076350257e-05,290.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833557128906,0.0,0.0,9.799523832043632e-05,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,0.0004648450121749,290.5111999511719,294.1499938964844,253.56686401367188,252.81434631347656,255.792221069336,253.6369171142578,288.8359069824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009915397968143,1.0903265774686588e-06,0.0009904495673254,-0.0118224620819091,0.0,0.0,0.0,-0.007229084149003,60.0,-23.902507781982425,-0.0,-6.703158561549571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,9.293310722569004e-05,292.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6378479003906,0.0,0.0,9.786265582079068e-05,290.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945007324219,0.0,0.0,7.228130561998114e-05,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77197265625,0.0,0.0,9.786311420612036e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,0.0004642183193936,290.49981689453125,294.1499938964844,253.54714965820312,252.7967834472656,255.7530212402344,253.6230010986328,288.81842041015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009902028832584,1.055361281032674e-06,0.0009891475783661,-0.0114129269495606,0.0,0.0,0.0,-0.0071515971794724,60.0,-23.87255477905273,-0.0,-6.685094433578342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,9.293310722569004e-05,292.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6378479003906,0.0,0.0,9.786265582079068e-05,290.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945007324219,0.0,0.0,7.228130561998114e-05,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77197265625,0.0,0.0,9.786311420612036e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,0.0004642183193936,290.49981689453125,294.1499938964844,253.54714965820312,252.7967834472656,255.7530212402344,253.6230010986328,288.81842041015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009902028832584,1.055361281032674e-06,0.0009891475783661,-0.0114129269495606,0.0,0.0,0.0,-0.0071515971794724,60.0,-23.87255477905273,-0.0,-6.685094433578342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,9.280385711463168e-05,292.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62811279296875,0.0,0.0,9.772655175765976e-05,290.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.881591796875,0.0,0.0,7.218077371362597e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7605895996094,0.0,0.0,9.772701014298946e-05,291.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,0.0004635727091226,290.48834228515625,294.1499938964844,253.5267333984375,252.7786407470703,255.7142028808593,253.60858154296875,288.8009948730469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009888255735859,1.0193400612479309e-06,0.000987806241028,-0.0109910182654857,0.0,0.0,0.0,-0.0070717707276344,60.0,-23.841697692871094,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,9.280385711463168e-05,292.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62811279296875,0.0,0.0,9.772655175765976e-05,290.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.881591796875,0.0,0.0,7.218077371362597e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7605895996094,0.0,0.0,9.772701014298946e-05,291.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,0.0004635727091226,290.48834228515625,294.1499938964844,253.5267333984375,252.7786407470703,255.7142028808593,253.60858154296875,288.8009948730469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009888255735859,1.0193400612479309e-06,0.000987806241028,-0.0109910182654857,0.0,0.0,0.0,-0.0070717707276344,60.0,-23.841697692871094,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637084960937,0.0,0.0,9.267481073038653e-05,292.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183166503906,0.0,0.0,9.759066597325727e-05,290.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686828613281,0.0,0.0,7.208040915429592e-05,290.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491760253906,0.0,0.0,9.759111708262937e-05,291.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,0.0004629281174857,290.4768371582031,294.1499938964844,253.505615234375,252.7599334716797,255.67575073242188,253.5936889648437,288.7835693359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009874504758045,9.833764806899126e-07,0.000986467115581,-0.0105697782710194,0.0,0.0,0.0,-0.0069920718669891,60.0,-23.8108024597168,-0.0,-6.647981365404122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637084960937,0.0,0.0,9.267481073038653e-05,292.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183166503906,0.0,0.0,9.759066597325727e-05,290.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686828613281,0.0,0.0,7.208040915429592e-05,290.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491760253906,0.0,0.0,9.759111708262937e-05,291.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,0.0004629281174857,290.4768371582031,294.1499938964844,253.505615234375,252.7599334716797,255.67575073242188,253.5936889648437,288.7835693359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009874504758045,9.833764806899126e-07,0.000986467115581,-0.0105697782710194,0.0,0.0,0.0,-0.0069920718669891,60.0,-23.8108024597168,-0.0,-6.647981365404122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8508605957031,0.0,0.0,9.255053737433629e-05,292.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60845947265625,0.0,0.0,9.745980787556618e-05,290.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85577392578125,0.0,0.0,7.198375533334911e-05,290.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377014160156,0.0,0.0,9.746025170898064e-05,291.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,0.0004623073618859,290.4652709960937,294.1499938964844,253.48385620117188,252.74069213867188,255.6376495361328,253.578353881836,288.7661437988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009861262515187,9.487436614108448e-07,0.0009851774666458,-0.0101641220971941,0.0,0.0,0.0,-0.0069153220392763,60.0,-23.78096580505371,-0.0,-6.630162374676729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8508605957031,0.0,0.0,9.255053737433629e-05,292.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60845947265625,0.0,0.0,9.745980787556618e-05,290.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85577392578125,0.0,0.0,7.198375533334911e-05,290.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377014160156,0.0,0.0,9.746025170898064e-05,291.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,0.0004623073618859,290.4652709960937,294.1499938964844,253.48385620117188,252.74069213867188,255.6376495361328,253.578353881836,288.7661437988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009861262515187,9.487436614108448e-07,0.0009851774666458,-0.0101641220971941,0.0,0.0,0.0,-0.0069153220392763,60.0,-23.78096580505371,-0.0,-6.630162374676729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84442138671875,0.0,0.0,9.249200229533015e-05,292.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.603515625,0.0,0.0,9.739817323861644e-05,290.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84930419921875,0.0,0.0,7.193822239059955e-05,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319641113281,0.0,0.0,9.739860979607327e-05,291.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06903076171875,0.0,0.0,0.0004620149848051,290.45947265625,294.1499938964844,253.4727325439453,252.7308654785156,255.6187438964844,253.5705108642578,288.7574462890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009855024982243,9.3243073706617e-07,0.0009845700114965,-0.0099730445072054,0.0,0.0,0.0,-0.0068791708908975,60.0,-23.76687431335449,-0.0,-6.62177797039476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8379821777344,0.0,0.0,9.2436202976387e-05,292.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5985412597656,0.0,0.0,9.733941260492428e-05,290.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84283447265625,0.0,0.0,7.189482857938856e-05,290.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262268066406,0.0,0.0,9.733984916238114e-05,291.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06121826171875,0.0,0.0,0.0004617362865246,290.4536437988281,294.1499938964844,253.46144104003903,252.72091674804688,255.5998992919922,253.5625915527344,288.748779296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009849078487604,9.168801398118376e-07,0.0009839909616857,-0.0097908964380621,0.0,0.0,0.0,-0.0068447086960077,60.0,-23.753398895263672,-0.0,-6.613790048959346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8250732421875,0.0,0.0,9.23364859772846e-05,292.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5885925292969,0.0,0.0,9.7234413260594e-05,290.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298645019531,0.0,0.0,7.181726687122136e-05,290.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146911621094,0.0,0.0,9.723484254209323e-05,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,0.0004612381744664,290.4419860839844,294.1499938964844,253.4384155273437,252.70065307617188,255.5624237060547,253.54640197753903,288.7313842773437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009838452097028,8.89089619704464e-07,0.00098295614589,-0.0094653768464922,0.0,0.0,0.0,-0.0067831221967935,60.0,-23.729297637939453,-0.0,-6.599526614081698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
