time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
603480,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8250732421875,0.0,0.0,9.23364859772846e-05,292.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5885925292969,0.0,0.0,9.7234413260594e-05,290.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298645019531,0.0,0.0,7.181726687122136e-05,290.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146911621094,0.0,0.0,9.723484254209323e-05,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,0.0004612381744664,290.4419860839844,294.1499938964844,253.4384155273437,252.70065307617188,255.5624237060547,253.54640197753903,288.7313842773437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009838452097028,8.89089619704464e-07,0.00098295614589,-0.0094653768464922,0.0,0.0,0.0,-0.0067831221967935,60.0,-23.729297637939453,-0.0,-6.599526614081698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121643066406,0.0,0.0,9.22557883313857e-05,292.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5785522460937,0.0,0.0,9.714944462757558e-05,290.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8169250488281,0.0,0.0,7.175450446084142e-05,290.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.703125,0.0,0.0,9.71498666331172e-05,291.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,0.0004608351155184,290.4302673339844,294.1499938964844,253.414794921875,252.67990112304688,255.52525329589844,253.5297088623047,288.71405029296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009829852497205,8.666003168400493e-07,0.0009821186540648,-0.0092019494622945,0.0,0.0,0.0,-0.0067332834005355,60.0,-23.71000862121582,-0.0,-6.587995216023046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121643066406,0.0,0.0,9.22557883313857e-05,292.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5785522460937,0.0,0.0,9.714944462757558e-05,290.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8169250488281,0.0,0.0,7.175450446084142e-05,290.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.703125,0.0,0.0,9.71498666331172e-05,291.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,0.0004608351155184,290.4302673339844,294.1499938964844,253.414794921875,252.67990112304688,255.52525329589844,253.5297088623047,288.71405029296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009829852497205,8.666003168400493e-07,0.0009821186540648,-0.0092019494622945,0.0,0.0,0.0,-0.0067332834005355,60.0,-23.71000862121582,-0.0,-6.587995216023046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992553710937,0.0,0.0,9.219741332344712e-05,292.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5684814453125,0.0,0.0,9.708797006169334e-05,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8039245605469,0.0,0.0,7.170910248532891e-05,290.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6915283203125,0.0,0.0,9.708839206723496e-05,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,0.0004605435533449,290.4184875488281,294.1499938964844,253.3905792236328,252.6586761474609,255.4883270263672,253.512451171875,288.6967163085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009823630098253,8.503299113726825e-07,0.0009815127123147,-0.0090113654732704,0.0,0.0,0.0,-0.0066972263157367,60.0,-23.69633674621582,-0.0,-6.579658418104374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992553710937,0.0,0.0,9.219741332344712e-05,292.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5684814453125,0.0,0.0,9.708797006169334e-05,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8039245605469,0.0,0.0,7.170910248532891e-05,290.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6915283203125,0.0,0.0,9.708839206723496e-05,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,0.0004605435533449,290.4184875488281,294.1499938964844,253.3905792236328,252.6586761474609,255.4883270263672,253.512451171875,288.6967163085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009823630098253,8.503299113726825e-07,0.0009815127123147,-0.0090113654732704,0.0,0.0,0.0,-0.0066972263157367,60.0,-23.69633674621582,-0.0,-6.579658418104374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78631591796875,0.0,0.0,9.216320904670285e-05,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.558349609375,0.0,0.0,9.705196134746076e-05,290.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7909240722656,0.0,0.0,7.168250158429146e-05,290.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6799011230469,0.0,0.0,9.705236880108714e-05,291.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99884033203125,0.0,0.0,0.0004603727138601,290.4066772460937,294.1499938964844,253.3658142089844,252.63699340820312,255.45162963867188,253.4945373535156,288.6794128417969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009819983970373,8.407955078837404e-07,0.0009811575291678,-0.0088996840640902,0.0,0.0,0.0,-0.0066760964691638,60.0,-23.68870735168457,-0.0,-6.574776278966965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78631591796875,0.0,0.0,9.216320904670285e-05,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.558349609375,0.0,0.0,9.705196134746076e-05,290.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7909240722656,0.0,0.0,7.168250158429146e-05,290.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6799011230469,0.0,0.0,9.705236880108714e-05,291.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99884033203125,0.0,0.0,0.0004603727138601,290.4066772460937,294.1499938964844,253.3658142089844,252.63699340820312,255.45162963867188,253.4945373535156,288.6794128417969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009819983970373,8.407955078837404e-07,0.0009811575291678,-0.0088996840640902,0.0,0.0,0.0,-0.0066760964691638,60.0,-23.68870735168457,-0.0,-6.574776278966965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798156738281,0.0,0.0,9.215545287588613e-05,292.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5532531738281,0.0,0.0,9.704379044706002e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843933105469,0.0,0.0,7.167646253947169e-05,290.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.674072265625,0.0,0.0,9.70441979006864e-05,291.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,0.0004603339475579,290.4007263183594,294.1499938964844,253.3532257080078,252.62599182128903,255.4333648681641,253.4852600097656,288.6707458496094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009819156257435,8.38631649457966e-07,0.0009810769697651,-0.008874338120222,0.0,0.0,0.0,-0.0066713010892271,60.0,-23.68768119812012,-0.0,-6.573667832299179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733154296875,0.0,0.0,9.21538594411686e-05,292.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.54815673828125,0.0,0.0,9.704211697680876e-05,290.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77789306640625,0.0,0.0,7.167522562667727e-05,290.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.668212890625,0.0,0.0,9.704252443043516e-05,291.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,0.000460326031316,290.394775390625,294.1499938964844,253.34051513671875,252.6148834228516,255.4151611328125,253.47576904296875,288.662109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009818986291065,8.381877592000819e-07,0.0009810604387894,-0.0088691376149654,0.0,0.0,0.0,-0.0066703171469271,60.0,-23.6882266998291,-0.0,-6.573441169166473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76031494140625,0.0,0.0,9.216884791385382e-05,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5378723144531,0.0,0.0,9.705789852887392e-05,290.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76483154296875,0.0,0.0,7.16868817107752e-05,290.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.656494140625,0.0,0.0,9.705830598250031e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676818847656,0.0,0.0,0.000460400886368,290.3828125,294.1499938964844,253.314682006836,252.5923614501953,255.37887573242188,253.4560546875,288.64483642578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009820580016821,8.42360179831303e-07,0.0009812157368287,-0.0089180115610361,0.0,0.0,0.0,-0.0066795633174479,60.0,-23.69418716430664,-0.0,-6.575577060630168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76031494140625,0.0,0.0,9.216884791385382e-05,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5378723144531,0.0,0.0,9.705789852887392e-05,290.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76483154296875,0.0,0.0,7.16868817107752e-05,290.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.656494140625,0.0,0.0,9.705830598250031e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676818847656,0.0,0.0,0.000460400886368,290.3828125,294.1499938964844,253.314682006836,252.5923614501953,255.37887573242188,253.4560546875,288.64483642578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009820580016821,8.42360179831303e-07,0.0009812157368287,-0.0089180115610361,0.0,0.0,0.0,-0.0066795633174479,60.0,-23.69418716430664,-0.0,-6.575577060630168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74725341796875,0.0,0.0,9.220664651365952e-05,292.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5275573730469,0.0,0.0,9.709771256893872e-05,290.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.751708984375,0.0,0.0,7.171628385549411e-05,290.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.64471435546875,0.0,0.0,9.709811274660753e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,0.0004605897411238,290.37078857421875,294.1499938964844,253.28836059570312,252.56944274902344,255.34274291992188,253.43524169921875,288.6275939941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009824606822803,8.528909347660374e-07,0.0009816077072173,-0.0090413652360439,0.0,0.0,0.0,-0.0067028999328613,60.0,-23.70657730102539,-0.0,-6.580970790537323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74725341796875,0.0,0.0,9.220664651365952e-05,292.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5275573730469,0.0,0.0,9.709771256893872e-05,290.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.751708984375,0.0,0.0,7.171628385549411e-05,290.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.64471435546875,0.0,0.0,9.709811274660753e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,0.0004605897411238,290.37078857421875,294.1499938964844,253.28836059570312,252.56944274902344,255.34274291992188,253.43524169921875,288.6275939941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009824606822803,8.528909347660374e-07,0.0009816077072173,-0.0090413652360439,0.0,0.0,0.0,-0.0067028999328613,60.0,-23.70657730102539,-0.0,-6.580970790537323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.73419189453125,0.0,0.0,9.2264759587124e-05,291.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.51715087890625,0.0,0.0,9.715891064843164e-05,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73858642578125,0.0,0.0,7.176148210419342e-05,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.63287353515625,0.0,0.0,9.71593035501428e-05,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365539550781,0.0,0.0,0.0004608800227288,290.35870361328125,294.1499938964844,253.2615661621093,252.546142578125,255.3067779541016,253.4132537841797,288.6103515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009830796625465,8.690809067957161e-07,0.0009822105057537,-0.0092310067266225,0.0,0.0,0.0,-0.0067387786693871,60.0,-23.724853515625,-0.0,-6.589266376977322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.73419189453125,0.0,0.0,9.2264759587124e-05,291.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.51715087890625,0.0,0.0,9.715891064843164e-05,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73858642578125,0.0,0.0,7.176148210419342e-05,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.63287353515625,0.0,0.0,9.71593035501428e-05,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365539550781,0.0,0.0,0.0004608800227288,290.35870361328125,294.1499938964844,253.2615661621093,252.546142578125,255.3067779541016,253.4132537841797,288.6103515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009830796625465,8.690809067957161e-07,0.0009822105057537,-0.0092310067266225,0.0,0.0,0.0,-0.0067387786693871,60.0,-23.724853515625,-0.0,-6.589266376977322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210693359375,0.0,0.0,9.23396073631011e-05,291.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5066833496094,0.0,0.0,9.723773837322368e-05,290.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72540283203125,0.0,0.0,7.18196970410645e-05,290.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210021972656,0.0,0.0,9.723812399897724e-05,291.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92095947265625,0.0,0.0,0.0004612539487425,290.3465576171875,294.1499938964844,253.2343139648437,252.52247619628903,255.2709197998047,253.39002990722656,288.5931091308594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009838769910857,8.899362455849769e-07,0.0009829871123656,-0.0094752935692667,0.0,0.0,0.0,-0.0067849955521523,60.0,-23.748151779174805,-0.0,-6.599960755693246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210693359375,0.0,0.0,9.23396073631011e-05,291.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5066833496094,0.0,0.0,9.723773837322368e-05,290.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72540283203125,0.0,0.0,7.18196970410645e-05,290.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210021972656,0.0,0.0,9.723812399897724e-05,291.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92095947265625,0.0,0.0,0.0004612539487425,290.3465576171875,294.1499938964844,253.2343139648437,252.52247619628903,255.2709197998047,253.39002990722656,288.5931091308594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009838769910857,8.899362455849769e-07,0.0009829871123656,-0.0094752935692667,0.0,0.0,0.0,-0.0067849955521523,60.0,-23.748151779174805,-0.0,-6.599960755693246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144775390625,0.0,0.0,9.238236816599964e-05,291.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5014038085937,0.0,0.0,9.728276927489787e-05,290.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71881103515625,0.0,0.0,7.185295544331893e-05,290.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6150207519531,0.0,0.0,9.728315490065144e-05,291.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91314697265625,0.0,0.0,0.000461467570858,290.3404541015625,294.1499938964844,253.22052001953125,252.5105133056641,255.25303649902344,253.3779144287109,288.5845031738281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00098433252424,9.0185073986504e-07,0.0009834306547418,-0.0096148531883955,0.0,0.0,0.0,-0.0068113994784653,60.0,-23.76152801513672,-0.0,-6.606074265391726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7078857421875,0.0,0.0,9.24279956961982e-05,291.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4961242675781,0.0,0.0,9.733081242302433e-05,290.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7121887207031,0.0,0.0,7.18884402886033e-05,290.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6090393066406,0.0,0.0,9.733119804877788e-05,291.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90533447265625,0.0,0.0,0.0004616954538505,290.3343200683594,294.1499938964844,253.2066192626953,252.4984741210937,255.2351837158203,253.365478515625,288.5758972167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009848185582086,9.145622357209504e-07,0.0009839039994403,-0.0097637474536895,0.0,0.0,0.0,-0.0068395691923797,60.0,-23.77583122253418,-0.0,-6.612599889876948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947021484375,0.0,0.0,9.252601739717647e-05,291.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4855041503906,0.0,0.0,9.743403643369676e-05,290.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6989440917969,0.0,0.0,7.196467777248472e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970458984375,0.0,0.0,9.743441478349268e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,0.0004621851257979,290.322021484375,294.1499938964844,253.17849731445312,252.47413635253903,255.1995391845703,253.3396148681641,288.5587158203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009858629200607,9.418744184586104e-07,0.0009849210036918,-0.0100836614146828,0.0,0.0,0.0,-0.0069000953808426,60.0,-23.80677604675293,-0.0,-6.626631687822737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947021484375,0.0,0.0,9.252601739717647e-05,291.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4855041503906,0.0,0.0,9.743403643369676e-05,290.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6989440917969,0.0,0.0,7.196467777248472e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970458984375,0.0,0.0,9.743441478349268e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,0.0004621851257979,290.322021484375,294.1499938964844,253.17849731445312,252.47413635253903,255.1995391845703,253.3396148681641,288.5587158203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009858629200607,9.418744184586104e-07,0.0009849210036918,-0.0100836614146828,0.0,0.0,0.0,-0.0069000953808426,60.0,-23.80677604675293,-0.0,-6.626631687822737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68145751953125,0.0,0.0,9.262976527679712e-05,291.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4748229980469,0.0,0.0,9.754329221323133e-05,290.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856384277344,0.0,0.0,7.204537541838363e-05,290.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849914550781,0.0,0.0,9.754366328706963e-05,291.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87408447265625,0.0,0.0,0.0004627033777069,290.3096618652344,294.1499938964844,253.1499938964844,252.4495086669922,255.1639862060547,253.31260681152344,288.54150390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009869681671261,9.707816843729231e-07,0.0009859973797574,-0.0104222558438777,0.0,0.0,0.0,-0.0069641568697988,60.0,-23.83995056152344,-0.0,-6.641498373483047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68145751953125,0.0,0.0,9.262976527679712e-05,291.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4748229980469,0.0,0.0,9.754329221323133e-05,290.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856384277344,0.0,0.0,7.204537541838363e-05,290.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849914550781,0.0,0.0,9.754366328706963e-05,291.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87408447265625,0.0,0.0,0.0004627033777069,290.3096618652344,294.1499938964844,253.1499938964844,252.4495086669922,255.1639862060547,253.31260681152344,288.54150390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009869681671261,9.707816843729231e-07,0.0009859973797574,-0.0104222558438777,0.0,0.0,0.0,-0.0069641568697988,60.0,-23.83995056152344,-0.0,-6.641498373483047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66815185546875,0.0,0.0,9.274027252104132e-05,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46405029296875,0.0,0.0,9.765966387931256e-05,290.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722717285156,0.0,0.0,7.213132630567998e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5728759765625,0.0,0.0,9.76600349531509e-05,291.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8584289550781,0.0,0.0,0.000463255419163,290.2972106933594,294.1499938964844,253.11959838867188,252.4232635498047,255.1284942626953,253.2842559814453,288.5243225097656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009881454752758,1.001573650682985e-06,0.0009871439542621,-0.0107829226180911,0.0,0.0,0.0,-0.0070323948748409,60.0,-23.87567710876465,-0.0,-6.657353424088798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66815185546875,0.0,0.0,9.274027252104132e-05,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46405029296875,0.0,0.0,9.765966387931256e-05,290.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722717285156,0.0,0.0,7.213132630567998e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5728759765625,0.0,0.0,9.76600349531509e-05,291.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8584289550781,0.0,0.0,0.000463255419163,290.2972106933594,294.1499938964844,253.11959838867188,252.4232635498047,255.1284942626953,253.2842559814453,288.5243225097656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009881454752758,1.001573650682985e-06,0.0009871439542621,-0.0107829226180911,0.0,0.0,0.0,-0.0070323948748409,60.0,-23.87567710876465,-0.0,-6.657353424088798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6548156738281,0.0,0.0,9.285805572289972e-05,291.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532165527344,0.0,0.0,9.778370440471916e-05,290.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65887451171875,0.0,0.0,7.222293788800016e-05,290.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606994628906,0.0,0.0,9.778406820259988e-05,291.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427429199219,0.0,0.0,0.0004638437821995,290.2846984863281,294.1499938964844,253.08599853515625,252.394287109375,255.093017578125,253.254150390625,288.5071716308594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009894004324451,1.0343929943701369e-06,0.0009883659658953,-0.0111673306673765,0.0,0.0,0.0,-0.0071051255799829,60.0,-23.91514587402344,-0.0,-6.674273578255453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6548156738281,0.0,0.0,9.285805572289972e-05,291.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532165527344,0.0,0.0,9.778370440471916e-05,290.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65887451171875,0.0,0.0,7.222293788800016e-05,290.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606994628906,0.0,0.0,9.778406820259988e-05,291.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427429199219,0.0,0.0,0.0004638437821995,290.2846984863281,294.1499938964844,253.08599853515625,252.394287109375,255.093017578125,253.254150390625,288.5071716308594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009894004324451,1.0343929943701369e-06,0.0009883659658953,-0.0111673306673765,0.0,0.0,0.0,-0.0071051255799829,60.0,-23.91514587402344,-0.0,-6.674273578255453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6481018066406,0.0,0.0,9.291936294175684e-05,291.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44775390625,0.0,0.0,9.784826397662982e-05,290.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65216064453125,0.0,0.0,7.22706172382459e-05,290.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5545959472656,0.0,0.0,9.784862777451052e-05,291.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348999023437,0.0,0.0,0.0004641500418074,290.2784118652344,294.1499938964844,253.0680694580078,252.3788604736328,255.07525634765625,253.23838806152344,288.4985656738281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009900535224005,1.0514753512325117e-06,0.0009890020592138,-0.0113674132153391,0.0,0.0,0.0,-0.0071429819799959,60.0,-23.93622779846192,-0.0,-6.683088571435293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64141845703125,0.0,0.0,9.298189979745076e-05,291.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4422912597656,0.0,0.0,9.79141186689958e-05,290.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6454467773437,0.0,0.0,7.231925701489672e-05,290.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484619140625,0.0,0.0,9.791448246687652e-05,291.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270568847656,0.0,0.0,0.0004644624423235,290.2721252441406,294.1499938964844,253.04946899414065,252.3628387451172,255.05747985839844,253.2221069335937,288.489990234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009907198837026,1.0689012697184808e-06,0.0009896509582176,-0.011571517214179,0.0,0.0,0.0,-0.0071815992705523,60.0,-23.958160400390625,-0.0,-6.692086884640959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6279602050781,0.0,0.0,9.310957830166444e-05,291.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4313049316406,0.0,0.0,9.804857108974828e-05,290.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319580078125,0.0,0.0,7.24185592844151e-05,290.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.53619384765625,0.0,0.0,9.8048934887629e-05,291.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81134033203125,0.0,0.0,0.0004651002236641,290.25946044921875,294.1499938964844,253.0103302001953,252.32913208007807,255.02183532714844,253.1877593994141,288.4728088378906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009920800803229,1.1044768370993552e-06,0.0009909756481647,-0.01198819745332,0.0,0.0,0.0,-0.0072604380548,60.0,-24.00442314147949,-0.0,-6.710476441185166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6279602050781,0.0,0.0,9.310957830166444e-05,291.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4313049316406,0.0,0.0,9.804857108974828e-05,290.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319580078125,0.0,0.0,7.24185592844151e-05,290.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.53619384765625,0.0,0.0,9.8048934887629e-05,291.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81134033203125,0.0,0.0,0.0004651002236641,290.25946044921875,294.1499938964844,253.0103302001953,252.32913208007807,255.02183532714844,253.1877593994141,288.4728088378906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009920800803229,1.1044768370993552e-06,0.0009909756481647,-0.01198819745332,0.0,0.0,0.0,-0.0072604380548,60.0,-24.00442314147949,-0.0,-6.710476441185166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6144714355469,0.0,0.0,9.32385737542063e-05,291.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42022705078125,0.0,0.0,9.81844132184051e-05,290.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.618408203125,0.0,0.0,7.251889473991469e-05,290.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238342285156,0.0,0.0,9.81847697403282e-05,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79559326171875,0.0,0.0,0.0004657445824705,290.2467041015625,294.1499938964844,252.9688873291016,252.2934417724609,254.98605346679688,253.151107788086,288.4556579589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009934544796124,1.1404205224607722e-06,0.0009923140751197,-0.0124091831967234,0.0,0.0,0.0,-0.0073400931432843,60.0,-24.05302047729492,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6144714355469,0.0,0.0,9.32385737542063e-05,291.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42022705078125,0.0,0.0,9.81844132184051e-05,290.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.618408203125,0.0,0.0,7.251889473991469e-05,290.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238342285156,0.0,0.0,9.81847697403282e-05,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79559326171875,0.0,0.0,0.0004657445824705,290.2467041015625,294.1499938964844,252.9688873291016,252.2934417724609,254.98605346679688,253.151107788086,288.4556579589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009934544796124,1.1404205224607722e-06,0.0009923140751197,-0.0124091831967234,0.0,0.0,0.0,-0.0073400931432843,60.0,-24.05302047729492,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009521484375,0.0,0.0,9.336692892247812e-05,291.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4091186523437,0.0,0.0,9.831957868300378e-05,290.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6048278808594,0.0,0.0,7.261872087838128e-05,290.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51141357421875,0.0,0.0,9.831993520492688e-05,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798156738281,0.0,0.0,0.0004663857689592,290.2339172363281,294.1499938964844,252.9254150390625,252.25601196289065,254.9501190185547,253.1123962402344,288.4384765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009948220103979,1.1761846963054268e-06,0.0009936457499861,-0.0128280613571405,0.0,0.0,0.0,-0.0074193500913679,60.0,-24.10317039489746,-0.0,-6.747619352154288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009521484375,0.0,0.0,9.336692892247812e-05,291.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4091186523437,0.0,0.0,9.831957868300378e-05,290.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6048278808594,0.0,0.0,7.261872087838128e-05,290.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51141357421875,0.0,0.0,9.831993520492688e-05,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798156738281,0.0,0.0,0.0004663857689592,290.2339172363281,294.1499938964844,252.9254150390625,252.25601196289065,254.9501190185547,253.1123962402344,288.4384765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009948220103979,1.1761846963054268e-06,0.0009936457499861,-0.0128280613571405,0.0,0.0,0.0,-0.0074193500913679,60.0,-24.10317039489746,-0.0,-6.747619352154288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873718261719,0.0,0.0,9.349213360110298e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3978881835937,0.0,0.0,9.845143358688802e-05,290.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912170410156,0.0,0.0,7.271610957104713e-05,290.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989318847656,0.0,0.0,9.84517828328535e-05,291.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640380859375,0.0,0.0,0.0004670112102758,290.2210388183594,294.1499938964844,252.8802185058593,252.2170867919922,254.9139862060547,253.07139587402344,288.4213256835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009961560135707,1.2110731404391115e-06,0.0009949449449777,-0.0132366744801402,0.0,0.0,0.0,-0.0074966661632061,60.0,-24.154285430908203,-0.0,-6.765727533775134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873718261719,0.0,0.0,9.349213360110298e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3978881835937,0.0,0.0,9.845143358688802e-05,290.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912170410156,0.0,0.0,7.271610957104713e-05,290.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989318847656,0.0,0.0,9.84517828328535e-05,291.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640380859375,0.0,0.0,0.0004670112102758,290.2210388183594,294.1499938964844,252.8802185058593,252.2170867919922,254.9139862060547,253.07139587402344,288.4213256835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009961560135707,1.2110731404391115e-06,0.0009949449449777,-0.0132366744801402,0.0,0.0,0.0,-0.0074966661632061,60.0,-24.154285430908203,-0.0,-6.765727533775134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58056640625,0.0,0.0,9.355296060675756e-05,291.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39227294921875,0.0,0.0,9.851548384176569e-05,290.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5843811035156,0.0,0.0,7.276341057149693e-05,290.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.49267578125,0.0,0.0,9.851583308773117e-05,291.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7561340332031,0.0,0.0,0.0004673150542657,290.2145690917969,294.1499938964844,252.8570709228516,252.1971435546875,254.8958435058593,253.05010986328125,288.4127502441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000996803981252,1.2280206647119485e-06,0.000995575916022,-0.0134351616725325,0.0,0.0,0.0,-0.0075342236086726,60.0,-24.179946899414062,-0.0,-6.774532579356676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
