time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
605760,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5737609863281,0.0,0.0,9.361235424876212e-05,291.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866271972656,0.0,0.0,9.85780352493748e-05,290.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775451660156,0.0,0.0,7.2809612902347e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864196777344,0.0,0.0,9.857837721938267e-05,291.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74822998046875,0.0,0.0,0.0004676117678172,290.2080993652344,294.1499938964844,252.83360290527344,252.1769256591797,254.8776397705078,253.0282745361328,288.4041442871094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009974368149414,1.2445715356079743e-06,0.0009961922187358,-0.0136290015652775,0.0,0.0,0.0,-0.0075709023512899,60.0,-24.20555305480957,-0.0,-6.783137251886728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5600891113281,0.0,0.0,9.372612839797512e-05,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3752746582031,0.0,0.0,9.869784844340757e-05,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5638122558594,0.0,0.0,7.28981030988507e-05,290.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.47381591796875,0.0,0.0,9.869819041341545e-05,291.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323913574219,0.0,0.0,0.0004681800783146,290.1950988769531,294.1499938964844,252.78585815429688,252.13577270507807,254.841064453125,252.98318481445312,288.386962890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009986490476876,1.2762731103066471e-06,0.0009973726700991,-0.0140002807602286,0.0,0.0,0.0,-0.0076411562040448,60.0,-24.256309509277344,-0.0,-6.79963392258287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5600891113281,0.0,0.0,9.372612839797512e-05,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3752746582031,0.0,0.0,9.869784844340757e-05,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5638122558594,0.0,0.0,7.28981030988507e-05,290.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.47381591796875,0.0,0.0,9.869819041341545e-05,291.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323913574219,0.0,0.0,0.0004681800783146,290.1950988769531,294.1499938964844,252.78585815429688,252.13577270507807,254.841064453125,252.98318481445312,288.386962890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009986490476876,1.2762731103066471e-06,0.0009973726700991,-0.0140002807602286,0.0,0.0,0.0,-0.0076411562040448,60.0,-24.256309509277344,-0.0,-6.79963392258287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5463562011719,0.0,0.0,9.383206634083764e-05,291.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638610839844,0.0,0.0,9.880941070150584e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5500793457031,0.0,0.0,7.298050331883132e-05,290.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.461181640625,0.0,0.0,9.880974539555608e-05,291.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.716552734375,0.0,0.0,0.0004687093023676,290.1820068359375,294.1499938964844,252.73727416992188,252.0938873291016,254.80422973632807,252.93630981445312,288.3697814941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009997776942327,1.3057923524684156e-06,0.0009984718635678,-0.0143459932878613,0.0,0.0,0.0,-0.0077065736986696,60.0,-24.30593490600586,-0.0,-6.815012909555662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5463562011719,0.0,0.0,9.383206634083764e-05,291.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638610839844,0.0,0.0,9.880941070150584e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5500793457031,0.0,0.0,7.298050331883132e-05,290.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.461181640625,0.0,0.0,9.880974539555608e-05,291.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.716552734375,0.0,0.0,0.0004687093023676,290.1820068359375,294.1499938964844,252.73727416992188,252.0938873291016,254.80422973632807,252.93630981445312,288.3697814941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009997776942327,1.3057923524684156e-06,0.0009984718635678,-0.0143459932878613,0.0,0.0,0.0,-0.0077065736986696,60.0,-24.30593490600586,-0.0,-6.815012909555662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5325927734375,0.0,0.0,9.392933134222405e-05,291.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.35235595703125,0.0,0.0,9.89118343568407e-05,290.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5362548828125,0.0,0.0,7.305615145014599e-05,290.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.448486328125,0.0,0.0,9.891216905089097e-05,291.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006530761719,0.0,0.0,0.0004691951617132,290.1688537597656,294.1499938964844,252.68817138671875,252.051513671875,254.7671356201172,252.8880157470703,288.35260009765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010008140234276,1.3328933619050076e-06,0.0009994810679927,-0.0146633815020322,0.0,0.0,0.0,-0.0077666323632001,60.0,-24.35397148132324,-0.0,-6.829147025655402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5325927734375,0.0,0.0,9.392933134222405e-05,291.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.35235595703125,0.0,0.0,9.89118343568407e-05,290.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5362548828125,0.0,0.0,7.305615145014599e-05,290.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.448486328125,0.0,0.0,9.891216905089097e-05,291.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006530761719,0.0,0.0,0.0004691951617132,290.1688537597656,294.1499938964844,252.68817138671875,252.051513671875,254.7671356201172,252.8880157470703,288.35260009765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010008140234276,1.3328933619050076e-06,0.0009994810679927,-0.0146633815020322,0.0,0.0,0.0,-0.0077666323632001,60.0,-24.35397148132324,-0.0,-6.829147025655402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.518798828125,0.0,0.0,9.401741408510134e-05,291.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407897949219,0.0,0.0,9.900458826450632e-05,290.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5223999023437,0.0,0.0,7.312465459108353e-05,290.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.43572998046875,0.0,0.0,9.900491568259896e-05,291.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6847839355469,0.0,0.0,0.0004696351534221,290.1556396484375,294.1499938964844,252.6388397216797,252.0089111328125,254.72979736328125,252.8385772705078,288.3353881835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010017523309215,1.3574350532508106e-06,0.001000394928269,-0.0149507941678166,0.0,0.0,0.0,-0.0078210197389125,60.0,-24.4000186920166,-0.0,-6.841959532266628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.518798828125,0.0,0.0,9.401741408510134e-05,291.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407897949219,0.0,0.0,9.900458826450632e-05,290.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5223999023437,0.0,0.0,7.312465459108353e-05,290.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.43572998046875,0.0,0.0,9.900491568259896e-05,291.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6847839355469,0.0,0.0,0.0004696351534221,290.1556396484375,294.1499938964844,252.6388397216797,252.0089111328125,254.72979736328125,252.8385772705078,288.3353881835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010017523309215,1.3574350532508106e-06,0.001000394928269,-0.0149507941678166,0.0,0.0,0.0,-0.0078210197389125,60.0,-24.4000186920166,-0.0,-6.841959532266628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118713378906,0.0,0.0,9.40578684094362e-05,291.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349914550781,0.0,0.0,9.904719627229495e-05,290.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5154724121094,0.0,0.0,7.315612310776487e-05,290.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4293212890625,0.0,0.0,9.90475236903876e-05,291.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67681884765625,0.0,0.0,0.0004698372504208,290.1490173339844,294.1499938964844,252.6141662597656,251.98760986328125,254.7110290527344,252.8135223388672,288.3267822265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010021834168583,1.3687078990187729e-06,0.0010008147219195,-0.0150828110054135,0.0,0.0,0.0,-0.007846001535654,60.0,-24.42214584350586,-0.0,-6.847848510460608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.50494384765625,0.0,0.0,9.409802441950887e-05,291.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32916259765625,0.0,0.0,9.90894841379486e-05,290.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5085144042969,0.0,0.0,7.318735151784495e-05,290.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.42291259765625,0.0,0.0,9.908980428008364e-05,291.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688537597656,0.0,0.0,0.0004700378340203,290.1423645019531,294.1499938964844,252.5895538330078,251.96633911132807,254.69219970703125,252.788314819336,288.31817626953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001002611243166,1.3798959344057948e-06,0.0010012313723564,-0.0152138341218233,0.0,0.0,0.0,-0.0078707952052354,60.0,-24.443906784057617,-0.0,-6.853695566633179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4910583496094,0.0,0.0,9.419243724551052e-05,291.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3174743652344,0.0,0.0,9.918891009874642e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945983886719,0.0,0.0,7.32607877580449e-05,290.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100341796875,0.0,0.0,9.918923024088144e-05,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6529235839844,0.0,0.0,0.0004705094615928,290.1290283203125,294.1499938964844,252.5406494140625,251.924057006836,254.65435791015625,252.7374420166016,288.3009338378906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010036170715466,1.4062035234019277e-06,0.0010022107744589,-0.0155219184234738,0.0,0.0,0.0,-0.0079290950670838,60.0,-24.48857688903809,-0.0,-6.867455226711172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4910583496094,0.0,0.0,9.419243724551052e-05,291.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3174743652344,0.0,0.0,9.918891009874642e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945983886719,0.0,0.0,7.32607877580449e-05,290.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100341796875,0.0,0.0,9.918923024088144e-05,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6529235839844,0.0,0.0,0.0004705094615928,290.1290283203125,294.1499938964844,252.5406494140625,251.924057006836,254.65435791015625,252.7374420166016,288.3009338378906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010036170715466,1.4062035234019277e-06,0.0010022107744589,-0.0155219184234738,0.0,0.0,0.0,-0.0079290950670838,60.0,-24.48857688903809,-0.0,-6.867455226711172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4771423339844,0.0,0.0,9.42657352425158e-05,291.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056945800781,0.0,0.0,9.926610073307528e-05,290.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4806213378906,0.0,0.0,7.331779488595203e-05,290.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3971252441406,0.0,0.0,9.926642087521031e-05,291.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6369934082031,0.0,0.0,0.0004708756459876,290.1156005859375,294.1499938964844,252.4923858642578,251.8823089599609,254.6163024902344,252.686264038086,288.28369140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010043981019407,1.426627363798616e-06,0.0010029714321717,-0.0157610960304737,0.0,0.0,0.0,-0.0079743564128875,60.0,-24.53238677978516,-0.0,-6.87814605271342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4771423339844,0.0,0.0,9.42657352425158e-05,291.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056945800781,0.0,0.0,9.926610073307528e-05,290.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4806213378906,0.0,0.0,7.331779488595203e-05,290.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3971252441406,0.0,0.0,9.926642087521031e-05,291.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6369934082031,0.0,0.0,0.0004708756459876,290.1156005859375,294.1499938964844,252.4923858642578,251.8823089599609,254.6163024902344,252.686264038086,288.28369140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010043981019407,1.426627363798616e-06,0.0010029714321717,-0.0157610960304737,0.0,0.0,0.0,-0.0079743564128875,60.0,-24.53238677978516,-0.0,-6.87814605271342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.46319580078125,0.0,0.0,9.427039185538888e-05,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938842773437,0.0,0.0,9.927099745254964e-05,290.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46661376953125,0.0,0.0,7.332141831284389e-05,290.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841552734375,0.0,0.0,9.927131759468466e-05,291.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210327148437,0.0,0.0,0.0004708988999482,290.1021423339844,294.1499938964844,252.44509887695312,251.8413543701172,254.5780639648437,252.63560485839844,288.26641845703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010044478112831,1.4279210063250505e-06,0.0010030198609456,-0.0157762449234724,0.0,0.0,0.0,-0.0079772248864173,60.0,-24.563152313232425,-0.0,-6.878823910483335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.46319580078125,0.0,0.0,9.427039185538888e-05,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938842773437,0.0,0.0,9.927099745254964e-05,290.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46661376953125,0.0,0.0,7.332141831284389e-05,290.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841552734375,0.0,0.0,9.927131759468466e-05,291.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210327148437,0.0,0.0,0.0004708988999482,290.1021423339844,294.1499938964844,252.44509887695312,251.8413543701172,254.5780639648437,252.63560485839844,288.26641845703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010044478112831,1.4279210063250505e-06,0.0010030198609456,-0.0157762449234724,0.0,0.0,0.0,-0.0079772248864173,60.0,-24.563152313232425,-0.0,-6.878823910483335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491882324219,0.0,0.0,9.42153565119952e-05,291.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2820129394531,0.0,0.0,9.921305172611028e-05,290.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4525756835937,0.0,0.0,7.327861385419965e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37115478515625,0.0,0.0,9.921335731633008e-05,291.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6051025390625,0.0,0.0,0.0004706239851657,290.0886535644531,294.1499938964844,252.3990478515625,251.80145263671875,254.53970336914065,252.58624267578125,288.2491149902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010038615437224,1.4125826055533253e-06,0.0010024489602074,-0.0155966216698288,0.0,0.0,0.0,-0.0079432344064116,60.0,-24.577512741088867,-0.0,-6.870793356483773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491882324219,0.0,0.0,9.42153565119952e-05,291.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2820129394531,0.0,0.0,9.921305172611028e-05,290.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4525756835937,0.0,0.0,7.327861385419965e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37115478515625,0.0,0.0,9.921335731633008e-05,291.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6051025390625,0.0,0.0,0.0004706239851657,290.0886535644531,294.1499938964844,252.3990478515625,251.80145263671875,254.53970336914065,252.58624267578125,288.2491149902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010038615437224,1.4125826055533253e-06,0.0010024489602074,-0.0155966216698288,0.0,0.0,0.0,-0.0079432344064116,60.0,-24.577512741088867,-0.0,-6.870793356483773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44219970703125,0.0,0.0,9.416989632882178e-05,291.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.27606201171875,0.0,0.0,9.916518320096655e-05,290.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.445556640625,0.0,0.0,7.324325270019472e-05,290.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646545410156,0.0,0.0,9.916548879118636e-05,291.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5971069335937,0.0,0.0,0.0004703969170805,290.0818786621094,294.1499938964844,252.3765869140625,251.7819976806641,254.52047729492188,252.56222534179688,288.240478515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010033771395683,1.3999133443576284e-06,0.0010019772453233,-0.0154482554644346,0.0,0.0,0.0,-0.0079151578247547,60.0,-24.57887840270996,-0.0,-6.864163992759131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4352111816406,0.0,0.0,9.412258805241436e-05,291.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.27008056640625,0.0,0.0,9.911536471918224e-05,290.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43853759765625,0.0,0.0,7.320645818253979e-05,290.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3581237792969,0.0,0.0,9.911567030940204e-05,291.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5891418457031,0.0,0.0,0.0004701605939771,290.0751037597656,294.1499938964844,252.35455322265625,251.76287841796875,254.5012359619141,252.53860473632807,288.2318420410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010028729448094,1.3867282859791883e-06,0.0010014862054958,-0.0152938459068536,0.0,0.0,0.0,-0.0078859385102987,60.0,-24.577919006347656,-0.0,-6.857267464965845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211730957031,0.0,0.0,9.405051969224588e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.25811767578125,0.0,0.0,9.903947648126632e-05,290.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42449951171875,0.0,0.0,7.315040420508012e-05,290.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450622558594,0.0,0.0,9.90397747955285e-05,291.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732116699219,0.0,0.0,0.0004698006378021,290.0615234375,294.1499938964844,252.3119201660156,251.72589111328125,254.4627380371093,252.4926147460937,288.2145080566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010021049529314,1.3666432323589106e-06,0.0010007382370531,-0.0150586310774087,0.0,0.0,0.0,-0.0078414278104901,60.0,-24.57552146911621,-0.0,-6.846769906587724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211730957031,0.0,0.0,9.405051969224588e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.25811767578125,0.0,0.0,9.903947648126632e-05,290.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42449951171875,0.0,0.0,7.315040420508012e-05,290.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450622558594,0.0,0.0,9.90397747955285e-05,291.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732116699219,0.0,0.0,0.0004698006378021,290.0615234375,294.1499938964844,252.3119201660156,251.72589111328125,254.4627380371093,252.4926147460937,288.2145080566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010021049529314,1.3666432323589106e-06,0.0010007382370531,-0.0150586310774087,0.0,0.0,0.0,-0.0078414278104901,60.0,-24.57552146911621,-0.0,-6.846769906587724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071655273437,0.0,0.0,9.3979382654652e-05,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2461242675781,0.0,0.0,9.89645704976283e-05,290.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.410400390625,0.0,0.0,7.309507782338187e-05,290.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3320007324219,0.0,0.0,9.896486881189048e-05,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5572814941406,0.0,0.0,0.000469445309136,290.04791259765625,294.1499938964844,252.2714233398437,251.69073486328125,254.42420959472656,252.44839477539065,288.1971740722656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010013468563556,1.3468174984154755e-06,0.0010000000474974,-0.0148264495655894,0.0,0.0,0.0,-0.0077974922023713,60.0,-24.573362350463867,-0.0,-6.836415167299492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071655273437,0.0,0.0,9.3979382654652e-05,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2461242675781,0.0,0.0,9.89645704976283e-05,290.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.410400390625,0.0,0.0,7.309507782338187e-05,290.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3320007324219,0.0,0.0,9.896486881189048e-05,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5572814941406,0.0,0.0,0.000469445309136,290.04791259765625,294.1499938964844,252.2714233398437,251.69073486328125,254.42420959472656,252.44839477539065,288.1971740722656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010013468563556,1.3468174984154755e-06,0.0010000000474974,-0.0148264495655894,0.0,0.0,0.0,-0.0077974922023713,60.0,-24.573362350463867,-0.0,-6.836415167299492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930969238281,0.0,0.0,9.390513878315689e-05,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23406982421875,0.0,0.0,9.88863903330639e-05,290.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963317871094,0.0,0.0,7.30373285477981e-05,290.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3188781738281,0.0,0.0,9.888668137136848e-05,291.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5413818359375,0.0,0.0,0.0004690744390245,290.0342712402344,294.1499938964844,252.23336791992188,251.65768432617188,254.3856964111328,252.40577697753903,288.1798095703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010005556978285,1.3261260392027907e-06,0.0009992296108976,-0.0145841278135776,0.0,0.0,0.0,-0.0077516380697488,60.0,-24.56954574584961,-0.0,-6.82561633880141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930969238281,0.0,0.0,9.390513878315689e-05,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23406982421875,0.0,0.0,9.88863903330639e-05,290.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963317871094,0.0,0.0,7.30373285477981e-05,290.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3188781738281,0.0,0.0,9.888668137136848e-05,291.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5413818359375,0.0,0.0,0.0004690744390245,290.0342712402344,294.1499938964844,252.23336791992188,251.65768432617188,254.3856964111328,252.40577697753903,288.1798095703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010005556978285,1.3261260392027907e-06,0.0009992296108976,-0.0145841278135776,0.0,0.0,0.0,-0.0077516380697488,60.0,-24.56954574584961,-0.0,-6.82561633880141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3790283203125,0.0,0.0,9.382873395225032e-05,291.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22198486328125,0.0,0.0,9.880593279376626e-05,290.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822326660156,0.0,0.0,7.297790580196306e-05,290.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.30572509765625,0.0,0.0,9.880622383207084e-05,291.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5254821777344,0.0,0.0,0.0004686928295996,290.0205993652344,294.1499938964844,252.19805908203125,251.6269989013672,254.3472595214844,252.3651885986328,288.1624450683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009997416054829,1.3048328355580452e-06,0.0009984367061406,-0.0143347568809986,0.0,0.0,0.0,-0.0077044502831995,60.0,-24.56314849853516,-0.0,-6.814512687469687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3790283203125,0.0,0.0,9.382873395225032e-05,291.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22198486328125,0.0,0.0,9.880593279376626e-05,290.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822326660156,0.0,0.0,7.297790580196306e-05,290.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.30572509765625,0.0,0.0,9.880622383207084e-05,291.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5254821777344,0.0,0.0,0.0004686928295996,290.0205993652344,294.1499938964844,252.19805908203125,251.6269989013672,254.3472595214844,252.3651885986328,288.1624450683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009997416054829,1.3048328355580452e-06,0.0009984367061406,-0.0143347568809986,0.0,0.0,0.0,-0.0077044502831995,60.0,-24.56314849853516,-0.0,-6.814512687469687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720092773437,0.0,0.0,9.379001858178526e-05,291.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2159118652344,0.0,0.0,9.87651728792116e-05,290.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751525878906,0.0,0.0,7.294779788935557e-05,290.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.29913330078125,0.0,0.0,9.876545664155856e-05,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5175170898437,0.0,0.0,0.0004684994346462,290.01373291015625,294.1499938964844,252.1815185546875,251.6126251220703,254.32809448242188,252.3457794189453,288.1537475585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009993290295824,1.2940441820319393e-06,0.0009980350732803,-0.0142084043473005,0.0,0.0,0.0,-0.007680541370064,60.0,-24.558950424194336,-0.0,-6.808890162801617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3649597167969,0.0,0.0,9.375118679599836e-05,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098388671875,0.0,0.0,9.87242819974199e-05,290.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681030273437,0.0,0.0,7.291758811334148e-05,290.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.29254150390625,0.0,0.0,9.872456575976683e-05,291.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.50958251953125,0.0,0.0,0.00046830548672,290.0068664550781,294.1499938964844,252.1657867431641,251.59893798828125,254.3089599609375,252.326889038086,288.1450500488281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009989152895286,1.2832216498281923e-06,0.0009976320434361,-0.0140816578641533,0.0,0.0,0.0,-0.0076565579511225,60.0,-24.55422592163086,-0.0,-6.803252716736098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3508605957031,0.0,0.0,9.367371967528015e-05,291.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976623535156,0.0,0.0,9.864271123660728e-05,290.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539733886719,0.0,0.0,7.285734318429604e-05,290.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.27935791015625,0.0,0.0,9.864298772299662e-05,291.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4936828613281,0.0,0.0,0.0004679185512941,289.9931030273437,294.1499938964844,252.1368560791016,251.57376098632807,254.27081298828125,252.2907257080078,288.1276550292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009980897884815,1.2616328604053706e-06,0.0009968281956389,-0.0138288186863064,0.0,0.0,0.0,-0.0076087149791419,60.0,-24.543153762817383,-0.0,-6.792013351741846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3508605957031,0.0,0.0,9.367371967528015e-05,291.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976623535156,0.0,0.0,9.864271123660728e-05,290.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539733886719,0.0,0.0,7.285734318429604e-05,290.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.27935791015625,0.0,0.0,9.864298772299662e-05,291.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4936828613281,0.0,0.0,0.0004679185512941,289.9931030273437,294.1499938964844,252.1368560791016,251.57376098632807,254.27081298828125,252.2907257080078,288.1276550292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009980897884815,1.2616328604053706e-06,0.0009968281956389,-0.0138288186863064,0.0,0.0,0.0,-0.0076087149791419,60.0,-24.543153762817383,-0.0,-6.792013351741846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33673095703125,0.0,0.0,9.359764226246624e-05,291.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1854553222656,0.0,0.0,9.856259566731752e-05,290.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3398132324219,0.0,0.0,7.279816782101989e-05,290.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26611328125,0.0,0.0,9.856287215370684e-05,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4778137207031,0.0,0.0,0.000467538513476,289.9793395996094,294.1499938964844,252.111557006836,251.5517425537109,254.23294067382807,252.2572784423828,288.1102294921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009972790721803,1.2404300377966138e-06,0.0009960386669263,-0.013580497354269,0.0,0.0,0.0,-0.0075617274269461,60.0,-24.529674530029297,-0.0,-6.78098359685464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33673095703125,0.0,0.0,9.359764226246624e-05,291.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1854553222656,0.0,0.0,9.856259566731752e-05,290.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3398132324219,0.0,0.0,7.279816782101989e-05,290.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26611328125,0.0,0.0,9.856287215370684e-05,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4778137207031,0.0,0.0,0.000467538513476,289.9793395996094,294.1499938964844,252.111557006836,251.5517425537109,254.23294067382807,252.2572784423828,288.1102294921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009972790721803,1.2404300377966138e-06,0.0009960386669263,-0.013580497354269,0.0,0.0,0.0,-0.0075617274269461,60.0,-24.529674530029297,-0.0,-6.78098359685464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226318359375,0.0,0.0,9.352376946480943e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1731872558594,0.0,0.0,9.848480840446427e-05,290.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3256530761719,0.0,0.0,7.274070958374068e-05,290.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528686523437,0.0,0.0,9.84850848908536e-05,291.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4619445800781,0.0,0.0,0.0004671695351134,289.96551513671875,294.1499938964844,252.09019470214844,251.5331420898437,254.1953125,252.22618103027344,288.0928039550781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009964918717741,1.2198427157272818e-06,0.000995272072032,-0.0133393816649913,0.0,0.0,0.0,-0.0075161037966609,60.0,-24.514324188232425,-0.0,-6.770283533796828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226318359375,0.0,0.0,9.352376946480943e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1731872558594,0.0,0.0,9.848480840446427e-05,290.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3256530761719,0.0,0.0,7.274070958374068e-05,290.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528686523437,0.0,0.0,9.84850848908536e-05,291.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4619445800781,0.0,0.0,0.0004671695351134,289.96551513671875,294.1499938964844,252.09019470214844,251.5331420898437,254.1953125,252.22618103027344,288.0928039550781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009964918717741,1.2198427157272818e-06,0.000995272072032,-0.0133393816649913,0.0,0.0,0.0,-0.0075161037966609,60.0,-24.514324188232425,-0.0,-6.770283533796828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3084716796875,0.0,0.0,9.345349826617166e-05,291.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.160888671875,0.0,0.0,9.841081191552804e-05,290.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114624023437,0.0,0.0,7.268605259014294e-05,290.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2395935058594,0.0,0.0,9.841108112595975e-05,291.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4460754394531,0.0,0.0,0.0004668185138143,289.95166015625,294.1499938964844,252.07305908203125,251.51821899414065,254.1580810546875,252.1981658935547,288.07537841796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009957429720088,1.200257997879817e-06,0.0009945427300408,-0.0131100080907344,0.0,0.0,0.0,-0.0074727018363773,60.0,-24.49674415588379,-0.0,-6.760111403991689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
