time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
608040,290.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3084716796875,0.0,0.0,9.345349826617166e-05,291.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.160888671875,0.0,0.0,9.841081191552804e-05,290.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114624023437,0.0,0.0,7.268605259014294e-05,290.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2395935058594,0.0,0.0,9.841108112595975e-05,291.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4460754394531,0.0,0.0,0.0004668185138143,289.95166015625,294.1499938964844,252.07305908203125,251.51821899414065,254.1580810546875,252.1981658935547,288.07537841796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009957429720088,1.200257997879817e-06,0.0009945427300408,-0.0131100080907344,0.0,0.0,0.0,-0.0074727018363773,60.0,-24.49674415588379,-0.0,-6.760111403991689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013916015625,0.0,0.0,9.341990516986698e-05,291.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1547241210937,0.0,0.0,9.837543620960788e-05,290.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30438232421875,0.0,0.0,7.265993190230802e-05,290.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2329406738281,0.0,0.0,9.83757126959972e-05,291.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4381408691406,0.0,0.0,0.0004666507302317,289.9447326660156,294.1499938964844,252.066162109375,251.51222229003903,254.1396331787109,252.185302734375,288.066650390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009953851113095,1.1908966826013057e-06,0.0009941941825672,-0.0130003681406378,0.0,0.0,0.0,-0.0074519561603665,60.0,-24.487234115600582,-0.0,-6.755252712764559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943115234375,0.0,0.0,9.338760719401762e-05,291.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1485595703125,0.0,0.0,9.834142838371918e-05,290.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2972717285156,0.0,0.0,7.263480802066624e-05,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2262878417969,0.0,0.0,9.83416975941509e-05,291.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302062988281,0.0,0.0,0.0004664894076995,289.9377746582031,294.1499938964844,252.06044006347656,251.5072479248047,254.12127685546875,252.1731109619141,288.05792236328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009950408712029,1.1818956409115344e-06,0.0009938590228557,-0.0128949470818042,0.0,0.0,0.0,-0.0074320090934634,60.0,-24.477304458618164,-0.0,-6.750581604819672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2801513671875,0.0,0.0,9.332706395071e-05,291.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361694335937,0.0,0.0,9.82776764431037e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2830505371094,0.0,0.0,7.258771802298725e-05,290.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21295166015625,0.0,0.0,9.827794565353544e-05,291.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41436767578125,0.0,0.0,0.0004661869897972,289.9238586425781,294.1499938964844,252.0526580810547,251.50045776367188,254.08493041992188,252.151123046875,288.0404663085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009943956974893,1.1650225815174051e-06,0.0009932307293638,-0.0126973278820514,0.0,0.0,0.0,-0.0073946164920926,60.0,-24.455997467041016,-0.0,-6.741830560486052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2801513671875,0.0,0.0,9.332706395071e-05,291.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361694335937,0.0,0.0,9.82776764431037e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2830505371094,0.0,0.0,7.258771802298725e-05,290.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21295166015625,0.0,0.0,9.827794565353544e-05,291.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41436767578125,0.0,0.0,0.0004661869897972,289.9238586425781,294.1499938964844,252.0526580810547,251.50045776367188,254.08493041992188,252.151123046875,288.0404663085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009943956974893,1.1650225815174051e-06,0.0009932307293638,-0.0126973278820514,0.0,0.0,0.0,-0.0073946164920926,60.0,-24.455997467041016,-0.0,-6.741830560486052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26593017578125,0.0,0.0,9.327271254733203e-05,291.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.123779296875,0.0,0.0,9.822044376051052e-05,290.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2688293457031,0.0,0.0,7.254544470924884e-05,290.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1995849609375,0.0,0.0,9.822069841902704e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.39849853515625,0.0,0.0,0.0004659154801629,289.909912109375,294.1499938964844,252.0500030517578,251.4981384277344,254.0491943359375,252.1327972412109,288.0229797363281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009938164148479,1.1498731282699737e-06,0.0009926665807142,-0.0125198941677808,0.0,0.0,0.0,-0.0073610437102615,60.0,-24.432706832885746,-0.0,-6.733978352713167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26593017578125,0.0,0.0,9.327271254733203e-05,291.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.123779296875,0.0,0.0,9.822044376051052e-05,290.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2688293457031,0.0,0.0,7.254544470924884e-05,290.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1995849609375,0.0,0.0,9.822069841902704e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.39849853515625,0.0,0.0,0.0004659154801629,289.909912109375,294.1499938964844,252.0500030517578,251.4981384277344,254.0491943359375,252.1327972412109,288.0229797363281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009938164148479,1.1498731282699737e-06,0.0009926665807142,-0.0125198941677808,0.0,0.0,0.0,-0.0073610437102615,60.0,-24.432706832885746,-0.0,-6.733978352713167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2517395019531,0.0,0.0,9.323014091933146e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112976074219,0.0,0.0,9.817561658564956e-05,290.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.25457763671875,0.0,0.0,7.251233182614669e-05,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861877441406,0.0,0.0,9.817587852012366e-05,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3826599121094,0.0,0.0,0.0004657028766814,289.8959350585937,294.1499938964844,252.0500030517578,251.4981384277344,254.0140838623047,252.1178131103516,288.0054931640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009933627443388,1.1380097930668851e-06,0.0009922247845679,-0.0123809473589062,0.0,0.0,0.0,-0.0073347534053027,60.0,-24.40904998779297,-0.0,-6.727832868591578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2517395019531,0.0,0.0,9.323014091933146e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112976074219,0.0,0.0,9.817561658564956e-05,290.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.25457763671875,0.0,0.0,7.251233182614669e-05,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861877441406,0.0,0.0,9.817587852012366e-05,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3826599121094,0.0,0.0,0.0004657028766814,289.8959350585937,294.1499938964844,252.0500030517578,251.4981384277344,254.0140838623047,252.1178131103516,288.0054931640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009933627443388,1.1380097930668851e-06,0.0009922247845679,-0.0123809473589062,0.0,0.0,0.0,-0.0073347534053027,60.0,-24.40904998779297,-0.0,-6.727832868591578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23748779296875,0.0,0.0,9.32047696551308e-05,291.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.09881591796875,0.0,0.0,9.814889926929028e-05,290.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.24029541015625,0.0,0.0,7.249259942909703e-05,290.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727600097656,0.0,0.0,9.814915392780676e-05,291.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3668212890625,0.0,0.0,0.0004655761294998,289.88189697265625,294.1499938964844,252.0500030517578,251.4981384277344,253.9796295166016,252.1057281494141,287.988037109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009930923115462,1.1309368801448727e-06,0.0009919613366946,-0.0122981080785393,0.0,0.0,0.0,-0.0073190787807106,60.0,-24.388477325439453,-0.0,-6.724170020788733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23748779296875,0.0,0.0,9.32047696551308e-05,291.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.09881591796875,0.0,0.0,9.814889926929028e-05,290.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.24029541015625,0.0,0.0,7.249259942909703e-05,290.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727600097656,0.0,0.0,9.814915392780676e-05,291.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3668212890625,0.0,0.0,0.0004655761294998,289.88189697265625,294.1499938964844,252.0500030517578,251.4981384277344,253.9796295166016,252.1057281494141,287.988037109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009930923115462,1.1309368801448727e-06,0.0009919613366946,-0.0122981080785393,0.0,0.0,0.0,-0.0073190787807106,60.0,-24.388477325439453,-0.0,-6.724170020788733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303771972656,0.0,0.0,9.319798846263438e-05,291.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.092529296875,0.0,0.0,9.814176155487075e-05,290.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.233154296875,0.0,0.0,7.248732435982674e-05,290.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1660461425781,0.0,0.0,9.814201621338724e-05,291.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.35888671875,0.0,0.0,0.0004655422526411,289.8748779296875,294.1499938964844,252.0500030517578,251.4981384277344,253.962646484375,252.1005859375,287.9792785644531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009930200176313,1.129045926973049e-06,0.0009918909054249,-0.0122759602963924,0.0,0.0,0.0,-0.0073148882947862,60.0,-24.379697799682617,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2232360839844,0.0,0.0,9.319509990746155e-05,291.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.08624267578125,0.0,0.0,9.813872020458804e-05,290.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2260131835937,0.0,0.0,7.248507608892396e-05,290.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593017578125,0.0,0.0,9.813896758714692e-05,291.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3509521484375,0.0,0.0,0.0004655278171412,289.86785888671875,294.1499938964844,252.0500030517578,251.4981384277344,253.94581604003903,252.09591674804688,287.97052001953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000992989167571,1.1282395462330896e-06,0.0009918608702719,-0.0122665148228406,0.0,0.0,0.0,-0.0073131006211042,60.0,-24.37191390991211,-0.0,-6.722773093770229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2089538574219,0.0,0.0,9.320028038928284e-05,291.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736694335937,0.0,0.0,9.814417717279866e-05,290.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2117004394531,0.0,0.0,7.248910696944222e-05,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.14581298828125,0.0,0.0,9.814442455535756e-05,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3351135253906,0.0,0.0,0.0004655537195503,289.8537292480469,294.1499938964844,252.0500030517578,251.4981384277344,253.91256713867188,252.08778381347656,287.9530334472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009930442320182,1.1296820048301015e-06,0.0009919145377352,-0.0122834099456667,0.0,0.0,0.0,-0.0073162973858416,60.0,-24.35919952392578,-0.0,-6.72352058472825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2089538574219,0.0,0.0,9.320028038928284e-05,291.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736694335937,0.0,0.0,9.814417717279866e-05,290.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2117004394531,0.0,0.0,7.248910696944222e-05,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.14581298828125,0.0,0.0,9.814442455535756e-05,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3351135253906,0.0,0.0,0.0004655537195503,289.8537292480469,294.1499938964844,252.0500030517578,251.4981384277344,253.91256713867188,252.08778381347656,287.9530334472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009930442320182,1.1296820048301015e-06,0.0009919145377352,-0.0122834099456667,0.0,0.0,0.0,-0.0073162973858416,60.0,-24.35919952392578,-0.0,-6.72352058472825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,9.321962716057897e-05,291.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0610046386719,0.0,0.0,9.8164557130076e-05,290.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1973571777344,0.0,0.0,7.250415364978835e-05,290.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322631835937,0.0,0.0,9.816479723667726e-05,291.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3192443847656,0.0,0.0,0.0004656503733713,289.839599609375,294.1499938964844,252.0500030517578,251.4981384277344,253.8798828125,252.0810394287109,287.935546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009932502871379,1.1350715567459702e-06,0.0009921152377501,-0.0123465349897742,0.0,0.0,0.0,-0.0073282411321997,60.0,-24.35026741027832,-0.0,-6.72631088605158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,9.321962716057897e-05,291.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0610046386719,0.0,0.0,9.8164557130076e-05,290.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1973571777344,0.0,0.0,7.250415364978835e-05,290.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322631835937,0.0,0.0,9.816479723667726e-05,291.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3192443847656,0.0,0.0,0.0004656503733713,289.839599609375,294.1499938964844,252.0500030517578,251.4981384277344,253.8798828125,252.0810394287109,287.935546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009932502871379,1.1350715567459702e-06,0.0009921152377501,-0.0123465349897742,0.0,0.0,0.0,-0.0073282411321997,60.0,-24.35026741027832,-0.0,-6.72631088605158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802978515625,0.0,0.0,9.325173596153036e-05,291.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0483093261719,0.0,0.0,9.81983685051091e-05,290.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1829833984375,0.0,0.0,7.252912473632023e-05,290.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11871337890625,0.0,0.0,9.819860861171036e-05,291.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3033752441406,0.0,0.0,0.0004658107645809,289.8254089355469,294.1499938964844,252.0500030517578,251.4981384277344,253.8477478027344,252.075424194336,287.9180603027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009935921989381,1.1440162097642317e-06,0.0009924481855705,-0.0124512966722249,0.0,0.0,0.0,-0.0073480629362165,60.0,-24.34485626220703,-0.0,-6.73094433523147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802978515625,0.0,0.0,9.325173596153036e-05,291.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0483093261719,0.0,0.0,9.81983685051091e-05,290.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1829833984375,0.0,0.0,7.252912473632023e-05,290.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11871337890625,0.0,0.0,9.819860861171036e-05,291.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3033752441406,0.0,0.0,0.0004658107645809,289.8254089355469,294.1499938964844,252.0500030517578,251.4981384277344,253.8477478027344,252.075424194336,287.9180603027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009935921989381,1.1440162097642317e-06,0.0009924481855705,-0.0124512966722249,0.0,0.0,0.0,-0.0073480629362165,60.0,-24.34485626220703,-0.0,-6.73094433523147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659240722656,0.0,0.0,9.32958209887147e-05,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355834960937,0.0,0.0,9.82447963906452e-05,290.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1685791015625,0.0,0.0,7.256341632455587e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051025390625,0.0,0.0,9.824503649724647e-05,291.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2874755859375,0.0,0.0,0.0004660310223698,289.8111877441406,294.1499938964844,252.0500030517578,251.4981384277344,253.8161773681641,252.07081604003903,287.9005432128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009940619347617,1.1563001862668898e-06,0.0009929055813699,-0.0125951701775193,0.0,0.0,0.0,-0.0073752850294113,60.0,-24.342811584472656,-0.0,-6.737309377058409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659240722656,0.0,0.0,9.32958209887147e-05,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355834960937,0.0,0.0,9.82447963906452e-05,290.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1685791015625,0.0,0.0,7.256341632455587e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051025390625,0.0,0.0,9.824503649724647e-05,291.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2874755859375,0.0,0.0,0.0004660310223698,289.8111877441406,294.1499938964844,252.0500030517578,251.4981384277344,253.8161773681641,252.07081604003903,287.9005432128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009940619347617,1.1563001862668898e-06,0.0009929055813699,-0.0125951701775193,0.0,0.0,0.0,-0.0073752850294113,60.0,-24.342811584472656,-0.0,-6.737309377058409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1587219238281,0.0,0.0,9.33216215344146e-05,291.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0291748046875,0.0,0.0,9.827196481637655e-05,290.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1613464355469,0.0,0.0,7.258348341565579e-05,290.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0982666015625,0.0,0.0,9.827219764702022e-05,291.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2795104980469,0.0,0.0,0.0004661598941311,289.8040466308594,294.1499938964844,252.0500030517578,251.4981384277344,253.8005828857422,252.0688018798828,287.89178466796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009943366749212,1.163488036581839e-06,0.0009931732201948,-0.0126793561503291,0.0,0.0,0.0,-0.0073912139050662,60.0,-24.34281349182129,-0.0,-6.741035463164735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1515197753906,0.0,0.0,9.335001232102512e-05,291.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0227966308594,0.0,0.0,9.830186900217086e-05,290.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1541442871094,0.0,0.0,7.260556594701484e-05,290.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914306640625,0.0,0.0,9.830210183281451e-05,291.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2715759277344,0.0,0.0,0.0004663017462007,289.7969055175781,294.1499938964844,252.0500030517578,251.4981384277344,253.7851409912109,252.0669860839844,287.883056640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009946392383426,1.1714000720530748e-06,0.0009934678673744,-0.0127720227465033,0.0,0.0,0.0,-0.0074087479151785,60.0,-24.343551635742188,-0.0,-6.745138136921014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1370849609375,0.0,0.0,9.341312397737056e-05,291.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00994873046875,0.0,0.0,9.83683275990188e-05,290.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396789550781,0.0,0.0,7.265464955708012e-05,290.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777282714844,0.0,0.0,9.836856042966248e-05,291.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2556457519531,0.0,0.0,0.0004666169697884,289.7825927734375,294.1499938964844,252.0500030517578,251.4981384277344,253.75460815429688,252.06378173828125,287.86553955078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009953115368261,1.1889839015566397e-06,0.0009941225871443,-0.012977966107428,0.0,0.0,0.0,-0.007447715383023,60.0,-24.346752166748047,-0.0,-6.754260084562702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1370849609375,0.0,0.0,9.341312397737056e-05,291.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00994873046875,0.0,0.0,9.83683275990188e-05,290.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396789550781,0.0,0.0,7.265464955708012e-05,290.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777282714844,0.0,0.0,9.836856042966248e-05,291.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2556457519531,0.0,0.0,0.0004666169697884,289.7825927734375,294.1499938964844,252.0500030517578,251.4981384277344,253.75460815429688,252.06378173828125,287.86553955078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009953115368261,1.1889839015566397e-06,0.0009941225871443,-0.012977966107428,0.0,0.0,0.0,-0.007447715383023,60.0,-24.346752166748047,-0.0,-6.754260084562702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.12261962890625,0.0,0.0,9.348369349027053e-05,291.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970397949219,0.0,0.0,9.844264423009008e-05,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251525878906,0.0,0.0,7.270953938132152e-05,290.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639953613281,0.0,0.0,9.844286978477612e-05,291.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2397155761719,0.0,0.0,0.0004669695044867,289.7682189941406,294.1499938964844,252.0500030517578,251.4981384277344,253.7245941162109,252.06114196777344,287.8480529785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009960633469745,1.2086477454431588e-06,0.0009948547231033,-0.0132082682102918,0.0,0.0,0.0,-0.0074912919662892,60.0,-24.352155685424805,-0.0,-6.764467741504633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.12261962890625,0.0,0.0,9.348369349027053e-05,291.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970397949219,0.0,0.0,9.844264423009008e-05,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251525878906,0.0,0.0,7.270953938132152e-05,290.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639953613281,0.0,0.0,9.844286978477612e-05,291.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2397155761719,0.0,0.0,0.0004669695044867,289.7682189941406,294.1499938964844,252.0500030517578,251.4981384277344,253.7245941162109,252.06114196777344,287.8480529785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009960633469745,1.2086477454431588e-06,0.0009948547231033,-0.0132082682102918,0.0,0.0,0.0,-0.0074912919662892,60.0,-24.352155685424805,-0.0,-6.764467741504633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.10809326171875,0.0,0.0,9.35598582145758e-05,291.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98406982421875,0.0,0.0,9.852284711087124e-05,290.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1106262207031,0.0,0.0,7.27687802282162e-05,290.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0502319335937,0.0,0.0,9.852307266555728e-05,291.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2237548828125,0.0,0.0,0.0004673499788623,289.7538146972656,294.1499938964844,252.0500030517578,251.4981384277344,253.6950836181641,252.0589904785156,287.8305358886719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009968747617676,1.2298696674406528e-06,0.0009956449503079,-0.01345681771636,0.0,0.0,0.0,-0.0075383223593235,60.0,-24.359283447265625,-0.0,-6.775493943678157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.10809326171875,0.0,0.0,9.35598582145758e-05,291.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98406982421875,0.0,0.0,9.852284711087124e-05,290.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1106262207031,0.0,0.0,7.27687802282162e-05,290.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0502319335937,0.0,0.0,9.852307266555728e-05,291.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2237548828125,0.0,0.0,0.0004673499788623,289.7538146972656,294.1499938964844,252.0500030517578,251.4981384277344,253.6950836181641,252.0589904785156,287.8305358886719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009968747617676,1.2298696674406528e-06,0.0009956449503079,-0.01345681771636,0.0,0.0,0.0,-0.0075383223593235,60.0,-24.359283447265625,-0.0,-6.775493943678157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09356689453125,0.0,0.0,9.363974822917952e-05,291.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9710693359375,0.0,0.0,9.86069717328064e-05,290.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0960388183594,0.0,0.0,7.283091690624133e-05,290.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.036376953125,0.0,0.0,9.860720456345008e-05,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.207763671875,0.0,0.0,0.0004677490505855,289.7393493652344,294.1499938964844,252.0500030517578,251.4981384277344,253.6661071777344,252.0572204589844,287.81304931640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009977259906008,1.2521298913270584e-06,0.0009964738273993,-0.0137175228446722,0.0,0.0,0.0,-0.0075876526534557,60.0,-24.367639541625977,-0.0,-6.787068684843689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09356689453125,0.0,0.0,9.363974822917952e-05,291.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9710693359375,0.0,0.0,9.86069717328064e-05,290.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0960388183594,0.0,0.0,7.283091690624133e-05,290.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.036376953125,0.0,0.0,9.860720456345008e-05,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.207763671875,0.0,0.0,0.0004677490505855,289.7393493652344,294.1499938964844,252.0500030517578,251.4981384277344,253.6661071777344,252.0572204589844,287.81304931640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009977259906008,1.2521298913270584e-06,0.0009964738273993,-0.0137175228446722,0.0,0.0,0.0,-0.0075876526534557,60.0,-24.367639541625977,-0.0,-6.787068684843689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0862731933594,0.0,0.0,9.36804644879885e-05,291.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96453857421875,0.0,0.0,9.86498562269844e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887451171875,0.0,0.0,7.286258914973587e-05,290.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0294494628906,0.0,0.0,9.865008178167044e-05,291.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19976806640625,0.0,0.0,0.0004679524572566,289.7320861816406,294.1499938964844,252.0500030517578,251.4981384277344,253.6518096923828,252.0564727783203,287.8042907714844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00099815975409,1.2634762924790266e-06,0.0009968962986022,-0.0138504086062312,0.0,0.0,0.0,-0.0076127974316477,60.0,-24.372114181518555,-0.0,-6.79297258443512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0789794921875,0.0,0.0,9.37213990255259e-05,291.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9579772949219,0.0,0.0,9.869296627584843e-05,290.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814208984375,0.0,0.0,7.289442146429792e-05,290.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0224914550781,0.0,0.0,9.869319183053447e-05,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1917724609375,0.0,0.0,0.0004681569407694,289.7248229980469,294.1499938964844,252.0500030517578,251.4981384277344,253.6376495361328,252.0558013916016,287.7955627441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009985959623008,1.274882606594474e-06,0.0009973209816962,-0.0139839956536889,0.0,0.0,0.0,-0.0076380753889679,60.0,-24.37669563293457,-0.0,-6.798909879535131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643310546875,0.0,0.0,9.380295523442328e-05,291.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9448547363281,0.0,0.0,9.877884440356866e-05,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0667724609375,0.0,0.0,7.295785326277837e-05,290.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0085754394531,0.0,0.0,9.87790699582547e-05,291.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1757507324219,0.0,0.0,0.0004685643070843,289.7102355957031,294.1499938964844,252.0500030517578,251.4981384277344,253.60964965820312,252.0546417236328,287.7780456542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009994647698476,1.2976064454051084e-06,0.0009981672046706,-0.0142501257359981,0.0,0.0,0.0,-0.0076884333975613,60.0,-24.38594436645508,-0.0,-6.81074681097016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643310546875,0.0,0.0,9.380295523442328e-05,291.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9448547363281,0.0,0.0,9.877884440356866e-05,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0667724609375,0.0,0.0,7.295785326277837e-05,290.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0085754394531,0.0,0.0,9.87790699582547e-05,291.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1757507324219,0.0,0.0,0.0004685643070843,289.7102355957031,294.1499938964844,252.0500030517578,251.4981384277344,253.60964965820312,252.0546417236328,287.7780456542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009994647698476,1.2976064454051084e-06,0.0009981672046706,-0.0142501257359981,0.0,0.0,0.0,-0.0076884333975613,60.0,-24.38594436645508,-0.0,-6.81074681097016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0496826171875,0.0,0.0,9.38828379730694e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93170166015625,0.0,0.0,9.886296902550384e-05,290.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05206298828125,0.0,0.0,7.301998266484588e-05,290.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945983886719,0.0,0.0,9.886318730423228e-05,291.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596984863281,0.0,0.0,0.0004689633497036,289.6956481933594,294.1499938964844,252.0500030517578,251.4981384277344,253.5820770263672,252.0536651611328,287.76055908203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010003158822655,1.319864622928435e-06,0.0009989959653466,-0.0145107991993427,0.0,0.0,0.0,-0.0077377595007419,60.0,-24.395004272460938,-0.0,-6.822350684387858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0496826171875,0.0,0.0,9.38828379730694e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93170166015625,0.0,0.0,9.886296902550384e-05,290.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05206298828125,0.0,0.0,7.301998266484588e-05,290.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945983886719,0.0,0.0,9.886318730423228e-05,291.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596984863281,0.0,0.0,0.0004689633497036,289.6956481933594,294.1499938964844,252.0500030517578,251.4981384277344,253.5820770263672,252.0536651611328,287.76055908203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010003158822655,1.319864622928435e-06,0.0009989959653466,-0.0145107991993427,0.0,0.0,0.0,-0.0077377595007419,60.0,-24.395004272460938,-0.0,-6.822350684387858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.03497314453125,0.0,0.0,9.395914094056934e-05,291.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91845703125,0.0,0.0,9.894331742543729e-05,290.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.037353515625,0.0,0.0,7.307933265110478e-05,290.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9805908203125,0.0,0.0,9.89435357041657e-05,291.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1436462402344,0.0,0.0,0.0004693445225711,289.68096923828125,294.1499938964844,252.0500030517578,251.4981384277344,253.5550079345703,252.0529022216797,287.7430725097656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010011288104578,1.3411258805717807e-06,0.0009997877059504,-0.0147597957402467,0.0,0.0,0.0,-0.0077848769724369,60.0,-24.403329849243164,-0.0,-6.833443677578543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
