time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
610320,290.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.03497314453125,0.0,0.0,9.395914094056934e-05,291.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91845703125,0.0,0.0,9.894331742543729e-05,290.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.037353515625,0.0,0.0,7.307933265110478e-05,290.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9805908203125,0.0,0.0,9.89435357041657e-05,291.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1436462402344,0.0,0.0,0.0004693445225711,289.68096923828125,294.1499938964844,252.0500030517578,251.4981384277344,253.5550079345703,252.0529022216797,287.7430725097656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010011288104578,1.3411258805717807e-06,0.0009997877059504,-0.0147597957402467,0.0,0.0,0.0,-0.0077848769724369,60.0,-24.403329849243164,-0.0,-6.833443677578543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.020263671875,0.0,0.0,9.40310419537127e-05,291.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051513671875,0.0,0.0,9.901904559228568e-05,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0225830078125,0.0,0.0,7.313525566132739e-05,290.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9665222167969,0.0,0.0,9.90192565950565e-05,291.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275634765625,0.0,0.0,0.0004697037220466,289.666259765625,294.1499938964844,252.0500030517578,251.4981384277344,253.5283966064453,252.0522918701172,287.7255554199219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010018949396908,1.3611620488518383e-06,0.001000533811748,-0.0149944406002759,0.0,0.0,0.0,-0.0078292787075042,60.0,-24.41066551208496,-0.0,-6.843906419362612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.020263671875,0.0,0.0,9.40310419537127e-05,291.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051513671875,0.0,0.0,9.901904559228568e-05,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0225830078125,0.0,0.0,7.313525566132739e-05,290.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9665222167969,0.0,0.0,9.90192565950565e-05,291.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275634765625,0.0,0.0,0.0004697037220466,289.666259765625,294.1499938964844,252.0500030517578,251.4981384277344,253.5283966064453,252.0522918701172,287.7255554199219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010018949396908,1.3611620488518383e-06,0.001000533811748,-0.0149944406002759,0.0,0.0,0.0,-0.0078292787075042,60.0,-24.41066551208496,-0.0,-6.843906419362612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01287841796875,0.0,0.0,9.406506433151662e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89849853515625,0.0,0.0,9.905486513162032e-05,290.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01519775390625,0.0,0.0,7.316171831917018e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595031738281,0.0,0.0,9.905507613439112e-05,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195068359375,0.0,0.0,0.0004698736593127,289.65887451171875,294.1499938964844,252.0500030517578,251.4981384277344,253.5152587890625,252.05203247070312,287.716796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010022573405876,1.3706410300073912e-06,0.0010008867830038,-0.0151054486632347,0.0,0.0,0.0,-0.0078502856194973,60.0,-24.41385841369629,-0.0,-6.84885890223086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054931640625,0.0,0.0,9.409802441950887e-05,291.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8918151855469,0.0,0.0,9.90895787253976e-05,290.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077819824219,0.0,0.0,7.318735151784495e-05,290.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9524230957031,0.0,0.0,9.908978245221078e-05,291.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1114501953125,0.0,0.0,0.0004700382705777,289.6514892578125,294.1499938964844,252.0500030517578,251.4981384277344,253.5022430419922,252.0518035888672,287.70806884765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010026084491983,1.379824425384868e-06,0.001001228694804,-0.0152129959315061,0.0,0.0,0.0,-0.0078706368803977,60.0,-24.416748046875,-0.0,-6.853658618410918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906616210937,0.0,0.0,9.418174158781768e-05,291.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8784484863281,0.0,0.0,9.917773422785105e-05,290.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9929504394531,0.0,0.0,7.325246406253427e-05,290.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93829345703125,0.0,0.0,9.917794523062184e-05,291.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953063964844,0.0,0.0,0.0004704564926214,289.6366882324219,294.1499938964844,252.0500030517578,251.4981384277344,253.4765167236328,252.0514068603516,287.6905517578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010035004233941,1.4031521686774795e-06,0.0010020972695201,-0.0154861835762858,0.0,0.0,0.0,-0.0079223327338695,60.0,-24.42456245422364,-0.0,-6.865858637183919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906616210937,0.0,0.0,9.418174158781768e-05,291.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8784484863281,0.0,0.0,9.917773422785105e-05,290.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9929504394531,0.0,0.0,7.325246406253427e-05,290.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93829345703125,0.0,0.0,9.917794523062184e-05,291.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953063964844,0.0,0.0,0.0004704564926214,289.6366882324219,294.1499938964844,252.0500030517578,251.4981384277344,253.4765167236328,252.0514068603516,287.6905517578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010035004233941,1.4031521686774795e-06,0.0010020972695201,-0.0154861835762858,0.0,0.0,0.0,-0.0079223327338695,60.0,-24.42456245422364,-0.0,-6.865858637183919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.975830078125,0.0,0.0,9.425329335499556e-05,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.864990234375,0.0,0.0,9.925309132086112e-05,290.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97808837890625,0.0,0.0,7.330811786232516e-05,290.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241027832031,0.0,0.0,9.925329504767431e-05,291.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07916259765625,0.0,0.0,0.0004708139458671,289.621826171875,294.1499938964844,252.0500030517578,251.4981384277344,253.4512634277344,252.0511016845703,287.6730651855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010042628273367,1.4230905662770963e-06,0.0010028397664427,-0.0157196782529354,0.0,0.0,0.0,-0.0079665184020996,60.0,-24.43257522583008,-0.0,-6.876294378344029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.975830078125,0.0,0.0,9.425329335499556e-05,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.864990234375,0.0,0.0,9.925309132086112e-05,290.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97808837890625,0.0,0.0,7.330811786232516e-05,290.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241027832031,0.0,0.0,9.925329504767431e-05,291.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07916259765625,0.0,0.0,0.0004708139458671,289.621826171875,294.1499938964844,252.0500030517578,251.4981384277344,253.4512634277344,252.0511016845703,287.6730651855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010042628273367,1.4230905662770963e-06,0.0010028397664427,-0.0157196782529354,0.0,0.0,0.0,-0.0079665184020996,60.0,-24.43257522583008,-0.0,-6.876294378344029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609680175781,0.0,0.0,9.427575423615052e-05,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515014648437,0.0,0.0,9.927673818310724e-05,290.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9631652832031,0.0,0.0,7.332558743655682e-05,290.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90985107421875,0.0,0.0,9.927694190992042e-05,291.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0630187988281,0.0,0.0,0.0004709261120297,289.60693359375,294.1499938964844,252.0500030517578,251.4981384277344,253.4264373779297,252.0508575439453,287.6555480957031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010045021772384,1.429346752956917e-06,0.001003072829917,-0.0157929416745901,0.0,0.0,0.0,-0.0079803839325904,60.0,-24.432159423828125,-0.0,-6.879570690898619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609680175781,0.0,0.0,9.427575423615052e-05,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515014648437,0.0,0.0,9.927673818310724e-05,290.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9631652832031,0.0,0.0,7.332558743655682e-05,290.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90985107421875,0.0,0.0,9.927694190992042e-05,291.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0630187988281,0.0,0.0,0.0004709261120297,289.60693359375,294.1499938964844,252.0500030517578,251.4981384277344,253.4264373779297,252.0508575439453,287.6555480957031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010045021772384,1.429346752956917e-06,0.001003072829917,-0.0157929416745901,0.0,0.0,0.0,-0.0079803839325904,60.0,-24.432159423828125,-0.0,-6.879570690898619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.946044921875,0.0,0.0,9.42550686886534e-05,291.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.83795166015625,0.0,0.0,9.925496124196798e-05,290.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9482421875,0.0,0.0,7.330950029427186e-05,290.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955993652344,0.0,0.0,9.925515769282356e-05,291.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0468444824219,0.0,0.0,0.0004708227934315,289.5920104980469,294.1499938964844,252.0500030517578,251.4981384277344,253.4020538330078,252.05067443847656,287.6380615234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010042819194495,1.423580442860839e-06,0.0010028582764789,-0.015725415199995,0.0,0.0,0.0,-0.0079676061868667,60.0,-24.42089462280273,-0.0,-6.876550884271637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.946044921875,0.0,0.0,9.42550686886534e-05,291.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.83795166015625,0.0,0.0,9.925496124196798e-05,290.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9482421875,0.0,0.0,7.330950029427186e-05,290.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955993652344,0.0,0.0,9.925515769282356e-05,291.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0468444824219,0.0,0.0,0.0004708227934315,289.5920104980469,294.1499938964844,252.0500030517578,251.4981384277344,253.4020538330078,252.05067443847656,287.6380615234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010042819194495,1.423580442860839e-06,0.0010028582764789,-0.015725415199995,0.0,0.0,0.0,-0.0079676061868667,60.0,-24.42089462280273,-0.0,-6.876550884271637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9385986328125,0.0,0.0,9.422856237506494e-05,291.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8311767578125,0.0,0.0,9.922705066855995e-05,290.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407958984375,0.0,0.0,7.328888023039326e-05,290.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8884582519531,0.0,0.0,9.922724711941556e-05,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03875732421875,0.0,0.0,0.0004706904001068,289.5845642089844,294.1499938964844,252.0500030517578,251.4981384277344,253.3900146484375,252.05059814453125,287.6293029785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010039994958788,1.4161942090140656e-06,0.0010025833034887,-0.0156389158219099,0.0,0.0,0.0,-0.0079512372612953,60.0,-24.41122817993164,-0.0,-6.872683400160895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.93115234375,0.0,0.0,9.419395792065188e-05,291.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82440185546875,0.0,0.0,9.919060539687052e-05,290.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9333190917969,0.0,0.0,7.32619664631784e-05,290.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8813171386719,0.0,0.0,9.919080912368372e-05,291.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306701660156,0.0,0.0,0.0004705175524577,289.5770874023437,294.1499938964844,252.0500030517578,251.4981384277344,253.37808227539065,252.050521850586,287.6205444335937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010036308085545,1.40654969982279e-06,0.0010022242786362,-0.0155259715393185,0.0,0.0,0.0,-0.0079298643395304,60.0,-24.39910316467285,-0.0,-6.867635704566055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9162292480469,0.0,0.0,9.412059444002808e-05,291.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.810791015625,0.0,0.0,9.911335655488074e-05,290.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183654785156,0.0,0.0,7.320490840356797e-05,290.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86700439453125,0.0,0.0,9.911355300573632e-05,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145263671875,0.0,0.0,0.0004701510770246,289.5621032714844,294.1499938964844,252.0500030517578,251.4981384277344,253.35455322265625,252.0504150390625,287.6030578613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010028490796685,1.3861041452400968e-06,0.0010014629224315,-0.0152865359559655,0.0,0.0,0.0,-0.0078845554962754,60.0,-24.37045860290528,-0.0,-6.85694132585013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9162292480469,0.0,0.0,9.412059444002808e-05,291.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.810791015625,0.0,0.0,9.911335655488074e-05,290.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183654785156,0.0,0.0,7.320490840356797e-05,290.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86700439453125,0.0,0.0,9.911355300573632e-05,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145263671875,0.0,0.0,0.0004701510770246,289.5621032714844,294.1499938964844,252.0500030517578,251.4981384277344,253.35455322265625,252.0504150390625,287.6030578613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010028490796685,1.3861041452400968e-06,0.0010014629224315,-0.0152865359559655,0.0,0.0,0.0,-0.0078845554962754,60.0,-24.37045860290528,-0.0,-6.85694132585013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012756347656,0.0,0.0,9.406601020600648e-05,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.79718017578125,0.0,0.0,9.90558837656863e-05,290.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034118652344,0.0,0.0,7.316245319088921e-05,290.265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8526916503906,0.0,0.0,9.905607294058429e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.99835205078125,0.0,0.0,0.0004698784614447,289.547119140625,294.1499938964844,252.0500030517578,251.4981384277344,253.3314514160156,252.05032348632807,287.5855407714844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010022673523053,1.370893528473971e-06,0.0010008964454755,-0.0151084056124091,0.0,0.0,0.0,-0.0078508462756872,60.0,-24.342493057250977,-0.0,-6.848990352636974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012756347656,0.0,0.0,9.406601020600648e-05,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.79718017578125,0.0,0.0,9.90558837656863e-05,290.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034118652344,0.0,0.0,7.316245319088921e-05,290.265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8526916503906,0.0,0.0,9.905607294058429e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.99835205078125,0.0,0.0,0.0004698784614447,289.547119140625,294.1499938964844,252.0500030517578,251.4981384277344,253.3314514160156,252.05032348632807,287.5855407714844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010022673523053,1.370893528473971e-06,0.0010008964454755,-0.0151084056124091,0.0,0.0,0.0,-0.0078508462756872,60.0,-24.342493057250977,-0.0,-6.848990352636974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8863525390625,0.0,0.0,9.401737042935564e-05,291.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.78350830078125,0.0,0.0,9.900466102408244e-05,290.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.888427734375,0.0,0.0,7.312461821129546e-05,290.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8383483886719,0.0,0.0,9.900485019898042e-05,291.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822082519531,0.0,0.0,0.0004696354735642,289.5321044921875,294.1499938964844,252.0500030517578,251.4981384277344,253.3087921142578,252.0502471923828,287.5680236816406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010017489548772,1.3573361457019928e-06,0.00100039166864,-0.0149496346712112,0.0,0.0,0.0,-0.0078208018094301,60.0,-24.31706428527832,-0.0,-6.841907662646919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8863525390625,0.0,0.0,9.401737042935564e-05,291.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.78350830078125,0.0,0.0,9.900466102408244e-05,290.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.888427734375,0.0,0.0,7.312461821129546e-05,290.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8383483886719,0.0,0.0,9.900485019898042e-05,291.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822082519531,0.0,0.0,0.0004696354735642,289.5321044921875,294.1499938964844,252.0500030517578,251.4981384277344,253.3087921142578,252.0502471923828,287.5680236816406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010017489548772,1.3573361457019928e-06,0.00100039166864,-0.0149496346712112,0.0,0.0,0.0,-0.0078208018094301,60.0,-24.31706428527832,-0.0,-6.841907662646919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8713684082031,0.0,0.0,9.397144458489493e-05,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76983642578125,0.0,0.0,9.895629773382096e-05,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8734436035156,0.0,0.0,7.308890053536743e-05,290.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.823974609375,0.0,0.0,9.895648690871894e-05,291.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9660339355469,0.0,0.0,0.0004694060771726,289.5170593261719,294.1499938964844,252.0500030517578,251.4981384277344,253.28651428222656,252.0502014160156,287.550537109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010012595448642,1.344536599390267e-06,0.0009999150643125,-0.0147997383028268,0.0,0.0,0.0,-0.0077924374490976,60.0,-24.292695999145508,-0.0,-6.835224297674358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8713684082031,0.0,0.0,9.397144458489493e-05,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76983642578125,0.0,0.0,9.895629773382096e-05,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8734436035156,0.0,0.0,7.308890053536743e-05,290.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.823974609375,0.0,0.0,9.895648690871894e-05,291.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9660339355469,0.0,0.0,0.0004694060771726,289.5170593261719,294.1499938964844,252.0500030517578,251.4981384277344,253.28651428222656,252.0502014160156,287.550537109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010012595448642,1.344536599390267e-06,0.0009999150643125,-0.0147997383028268,0.0,0.0,0.0,-0.0077924374490976,60.0,-24.292695999145508,-0.0,-6.835224297674358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8638916015625,0.0,0.0,9.394995140610264e-05,291.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7629699707031,0.0,0.0,9.893366950564086e-05,290.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8659362792969,0.0,0.0,7.307218766072765e-05,290.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8167724609375,0.0,0.0,9.893385868053885e-05,291.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9579772949219,0.0,0.0,0.0004692987422458,289.509521484375,294.1499938964844,252.0500030517578,251.4981384277344,253.27554321289065,252.0501708984375,287.5417785644531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010010305559262,1.3385475767790922e-06,0.0009996920125558,-0.0147295985370874,0.0,0.0,0.0,-0.0077791647054255,60.0,-24.280908584594727,-0.0,-6.832097909637015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8563842773437,0.0,0.0,9.392988431500272e-05,291.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.756103515625,0.0,0.0,9.891254012472928e-05,290.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8584289550781,0.0,0.0,7.305658073164523e-05,290.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095703125,0.0,0.0,9.891272202366964e-05,291.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94989013671875,0.0,0.0,0.0004691985086537,289.5019836425781,294.1499938964844,252.0500030517578,251.4981384277344,253.26466369628903,252.05015563964844,287.53302001953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00100081670098,1.332954866484215e-06,0.0009994837455451,-0.0146641014143824,0.0,0.0,0.0,-0.0077667706646025,60.0,-24.269420623779297,-0.0,-6.829179000078511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8414001464844,0.0,0.0,9.389465412823483e-05,291.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7423400878906,0.0,0.0,9.887544729281216e-05,290.421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8433837890625,0.0,0.0,7.302917947527021e-05,290.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.795166015625,0.0,0.0,9.887562919175252e-05,291.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9337158203125,0.0,0.0,0.0004690225468948,289.4869079589844,294.1499938964844,252.0500030517578,251.4981384277344,253.24319458007807,252.0501251220703,287.5155334472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010004412615671,1.3231368711785765e-06,0.0009991182014346,-0.014549121260643,0.0,0.0,0.0,-0.0077450131066143,60.0,-24.247455596923828,-0.0,-6.824057408039155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8414001464844,0.0,0.0,9.389465412823483e-05,291.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7423400878906,0.0,0.0,9.887544729281216e-05,290.421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8433837890625,0.0,0.0,7.302917947527021e-05,290.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.795166015625,0.0,0.0,9.887562919175252e-05,291.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9337158203125,0.0,0.0,0.0004690225468948,289.4869079589844,294.1499938964844,252.0500030517578,251.4981384277344,253.24319458007807,252.0501251220703,287.5155334472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010004412615671,1.3231368711785765e-06,0.0009991182014346,-0.014549121260643,0.0,0.0,0.0,-0.0077450131066143,60.0,-24.247455596923828,-0.0,-6.824057408039155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8263854980469,0.0,0.0,9.386658348375931e-05,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.72857666015625,0.0,0.0,9.884588507702574e-05,290.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.828369140625,0.0,0.0,7.300734432647005e-05,290.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7807312011719,0.0,0.0,9.88460669759661e-05,291.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9175720214844,0.0,0.0,0.0004688823246397,289.4718017578125,294.1499938964844,252.0500030517578,251.4981384277344,253.2221221923828,252.0500946044922,287.498046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010001421906054,1.3153130566934124e-06,0.000998826813884,-0.014457494020462,0.0,0.0,0.0,-0.0077276746742427,60.0,-24.22727394104004,-0.0,-6.819976761107682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8263854980469,0.0,0.0,9.386658348375931e-05,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.72857666015625,0.0,0.0,9.884588507702574e-05,290.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.828369140625,0.0,0.0,7.300734432647005e-05,290.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7807312011719,0.0,0.0,9.88460669759661e-05,291.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9175720214844,0.0,0.0,0.0004688823246397,289.4718017578125,294.1499938964844,252.0500030517578,251.4981384277344,253.2221221923828,252.0500946044922,287.498046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010001421906054,1.3153130566934124e-06,0.000998826813884,-0.014457494020462,0.0,0.0,0.0,-0.0077276746742427,60.0,-24.22727394104004,-0.0,-6.819976761107682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.81134033203125,0.0,0.0,9.384264558320864e-05,291.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7147521972656,0.0,0.0,9.88206738838926e-05,290.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81329345703125,0.0,0.0,7.298872515093535e-05,290.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662658691406,0.0,0.0,9.882085578283296e-05,291.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013977050781,0.0,0.0,0.0004687627370003,289.4566650390625,294.1499938964844,252.0500030517578,251.4981384277344,253.20144653320312,252.05007934570312,287.48052978515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009998870082199,1.3086397530059912e-06,0.0009985783835873,-0.014379340223968,0.0,0.0,0.0,-0.0077128857374191,60.0,-24.208580017089844,-0.0,-6.816497233330665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.81134033203125,0.0,0.0,9.384264558320864e-05,291.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7147521972656,0.0,0.0,9.88206738838926e-05,290.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81329345703125,0.0,0.0,7.298872515093535e-05,290.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662658691406,0.0,0.0,9.882085578283296e-05,291.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013977050781,0.0,0.0,0.0004687627370003,289.4566650390625,294.1499938964844,252.0500030517578,251.4981384277344,253.20144653320312,252.05007934570312,287.48052978515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009998870082199,1.3086397530059912e-06,0.0009985783835873,-0.014379340223968,0.0,0.0,0.0,-0.0077128857374191,60.0,-24.208580017089844,-0.0,-6.816497233330665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962951660156,0.0,0.0,9.381817653775217e-05,291.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008972167969,0.0,0.0,9.879490971798076e-05,290.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7982177734375,0.0,0.0,7.296969124581665e-05,290.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.75177001953125,0.0,0.0,9.879508434096353e-05,291.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8852233886719,0.0,0.0,0.0004686405009124,289.4414978027344,294.1499938964844,252.0500030517578,251.4981384277344,253.18115234375,252.0500640869141,287.46307373046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000999626237899,1.301819452237396e-06,0.000998324365355,-0.0142994644120335,0.0,0.0,0.0,-0.0076977713033556,60.0,-24.190269470214844,-0.0,-6.812942388023657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962951660156,0.0,0.0,9.381817653775217e-05,291.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008972167969,0.0,0.0,9.879490971798076e-05,290.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7982177734375,0.0,0.0,7.296969124581665e-05,290.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.75177001953125,0.0,0.0,9.879508434096353e-05,291.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8852233886719,0.0,0.0,0.0004686405009124,289.4414978027344,294.1499938964844,252.0500030517578,251.4981384277344,253.18115234375,252.0500640869141,287.46307373046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000999626237899,1.301819452237396e-06,0.000998324365355,-0.0142994644120335,0.0,0.0,0.0,-0.0076977713033556,60.0,-24.190269470214844,-0.0,-6.812942388023657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78875732421875,0.0,0.0,9.380572737427428e-05,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6939392089844,0.0,0.0,9.878180571831764e-05,290.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7906799316406,0.0,0.0,7.296000694623217e-05,290.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445068359375,0.0,0.0,9.878198034130035e-05,291.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.87713623046875,0.0,0.0,0.0004685783351305,289.43389892578125,294.1499938964844,252.0500030517578,251.4981384277344,253.1711578369141,252.050048828125,287.4543151855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009994935244321,1.2983500710106457e-06,0.0009981951443478,-0.0142588336020708,0.0,0.0,0.0,-0.0076900827698409,60.0,-24.18111038208008,-0.0,-6.811134056761149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7812194824219,0.0,0.0,9.379313996760176e-05,291.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869812011719,0.0,0.0,9.87685489235446e-05,290.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831115722656,0.0,0.0,7.295022078324109e-05,290.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7372436523437,0.0,0.0,9.876872354652733e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690490722656,0.0,0.0,0.0004685154708568,289.4263000488281,294.1499938964844,252.0500030517578,251.4981384277344,253.1612548828125,252.050048828125,287.4455871582031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009993594139814,1.294842263632745e-06,0.0009980645263567,-0.0142177529633045,0.0,0.0,0.0,-0.0076823094859719,60.0,-24.17193031311035,-0.0,-6.809305830302037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.76611328125,0.0,0.0,9.37676159082912e-05,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6730651855469,0.0,0.0,9.87416788120754e-05,290.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7680053710937,0.0,0.0,7.29303719708696e-05,290.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7226867675781,0.0,0.0,9.874184615910052e-05,291.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8528747558594,0.0,0.0,0.0004683879960794,289.4110717773437,294.1499938964844,252.0500030517578,251.4981384277344,253.1416931152344,252.050033569336,287.4281005859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009990874677896,1.287729105570179e-06,0.0009977996814996,-0.0141344461590051,0.0,0.0,0.0,-0.0076665459200739,60.0,-24.15349769592285,-0.0,-6.805600349935048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.76611328125,0.0,0.0,9.37676159082912e-05,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6730651855469,0.0,0.0,9.87416788120754e-05,290.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7680053710937,0.0,0.0,7.29303719708696e-05,290.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7226867675781,0.0,0.0,9.874184615910052e-05,291.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8528747558594,0.0,0.0,0.0004683879960794,289.4110717773437,294.1499938964844,252.0500030517578,251.4981384277344,253.1416931152344,252.050033569336,287.4281005859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009990874677896,1.287729105570179e-06,0.0009977996814996,-0.0141344461590051,0.0,0.0,0.0,-0.0076665459200739,60.0,-24.15349769592285,-0.0,-6.805600349935048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7510070800781,0.0,0.0,9.374169894726948e-05,291.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591186523437,0.0,0.0,9.87143866950646e-05,290.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528686523437,0.0,0.0,7.29102102923207e-05,290.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7081298828125,0.0,0.0,9.871455404208972e-05,291.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367004394531,0.0,0.0,0.0004682585422415,289.3958435058594,294.1499938964844,252.0500030517578,251.4981384277344,253.1224822998047,252.050033569336,287.41064453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009988112142309,1.2805049891539966e-06,0.0009975307621061,-0.0140498410910367,0.0,0.0,0.0,-0.0076505364850163,60.0,-24.13496780395508,-0.0,-6.801837315606464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7510070800781,0.0,0.0,9.374169894726948e-05,291.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591186523437,0.0,0.0,9.87143866950646e-05,290.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528686523437,0.0,0.0,7.29102102923207e-05,290.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7081298828125,0.0,0.0,9.871455404208972e-05,291.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367004394531,0.0,0.0,0.0004682585422415,289.3958435058594,294.1499938964844,252.0500030517578,251.4981384277344,253.1224822998047,252.050033569336,287.41064453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009988112142309,1.2805049891539966e-06,0.0009975307621061,-0.0140498410910367,0.0,0.0,0.0,-0.0076505364850163,60.0,-24.13496780395508,-0.0,-6.801837315606464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
