time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
612660,290.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.73590087890625,0.0,0.0,9.371546912007034e-05,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451110839844,0.0,0.0,9.868675988400356e-05,290.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7377319335937,0.0,0.0,7.288980850717053e-05,290.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6935119628906,0.0,0.0,9.868692723102868e-05,291.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8205261230469,0.0,0.0,0.0004681275167968,289.38055419921875,294.1499938964844,252.0500030517578,251.4981384277344,253.10362243652344,252.050033569336,287.3931884765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009985317010432,1.2731941296806326e-06,0.0009972584666684,-0.0139642199501395,0.0,0.0,0.0,-0.0076343351975083,60.0,-24.116355895996094,-0.0,-6.798030938170997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.73590087890625,0.0,0.0,9.371546912007034e-05,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451110839844,0.0,0.0,9.868675988400356e-05,290.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7377319335937,0.0,0.0,7.288980850717053e-05,290.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6935119628906,0.0,0.0,9.868692723102868e-05,291.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8205261230469,0.0,0.0,0.0004681275167968,289.38055419921875,294.1499938964844,252.0500030517578,251.4981384277344,253.10362243652344,252.050033569336,287.3931884765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009985317010432,1.2731941296806326e-06,0.0009972584666684,-0.0139642199501395,0.0,0.0,0.0,-0.0076343351975083,60.0,-24.116355895996094,-0.0,-6.798030938170997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7207336425781,0.0,0.0,9.368900646222757e-05,291.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.631103515625,0.0,0.0,9.865889296634124e-05,290.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225646972656,0.0,0.0,7.286922482308e-05,290.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.67889404296875,0.0,0.0,9.865906031336635e-05,291.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8043212890625,0.0,0.0,0.0004679953271988,289.3652648925781,294.1499938964844,252.0500030517578,251.4981384277344,253.0851287841797,252.05001831054688,287.375732421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009982496267184,1.2658179002755787e-06,0.0009969838429242,-0.0138778323307633,0.0,0.0,0.0,-0.0076179886236786,60.0,-24.09768486022949,-0.0,-6.794191165226948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7207336425781,0.0,0.0,9.368900646222757e-05,291.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.631103515625,0.0,0.0,9.865889296634124e-05,290.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225646972656,0.0,0.0,7.286922482308e-05,290.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.67889404296875,0.0,0.0,9.865906031336635e-05,291.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8043212890625,0.0,0.0,0.0004679953271988,289.3652648925781,294.1499938964844,252.0500030517578,251.4981384277344,253.0851287841797,252.05001831054688,287.375732421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009982496267184,1.2658179002755787e-06,0.0009969838429242,-0.0138778323307633,0.0,0.0,0.0,-0.0076179886236786,60.0,-24.09768486022949,-0.0,-6.794191165226948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7131652832031,0.0,0.0,9.367572056362404e-05,291.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62408447265625,0.0,0.0,9.864490857580677e-05,290.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7149658203125,0.0,0.0,7.285889296326786e-05,290.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67156982421875,0.0,0.0,9.864507592283188e-05,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962341308594,0.0,0.0,0.0004679289704654,289.35760498046875,294.1499938964844,252.0500030517578,251.4981384277344,253.0760040283203,252.05001831054688,287.36700439453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009981080656871,1.2621159157788495e-06,0.0009968460071831,-0.0138344755396246,0.0,0.0,0.0,-0.0076097846031188,60.0,-24.088335037231445,-0.0,-6.792264883870305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7055969238281,0.0,0.0,9.366242011310531e-05,291.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170349121094,0.0,0.0,9.863090235739946e-05,290.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7073669433594,0.0,0.0,7.284855382749811e-05,290.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.66424560546875,0.0,0.0,9.86310697044246e-05,291.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.78814697265625,0.0,0.0,0.0004678625555243,289.3499450683594,294.1499938964844,252.0500030517578,251.4981384277344,253.0669708251953,252.05001831054688,287.3582763671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009979663882404,1.258409383808612e-06,0.0009967079386115,-0.0137910665944218,0.0,0.0,0.0,-0.0076015703380107,60.0,-24.078981399536133,-0.0,-6.790335760342714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903991699219,0.0,0.0,9.36358337639831e-05,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029663085937,0.0,0.0,9.86029117484577e-05,290.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6921691894531,0.0,0.0,7.28278755559586e-05,290.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.64959716796875,0.0,0.0,9.86030718195252e-05,291.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7719421386719,0.0,0.0,0.0004677297547459,289.3346252441406,294.1499938964844,252.0500030517578,251.4981384277344,253.0491180419922,252.05001831054688,287.3408508300781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009976830333471,1.2509998441601056e-06,0.0009964320342987,-0.0137042878195643,0.0,0.0,0.0,-0.0075851501896977,60.0,-24.06027603149414,-0.0,-6.786481066001215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903991699219,0.0,0.0,9.36358337639831e-05,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029663085937,0.0,0.0,9.86029117484577e-05,290.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6921691894531,0.0,0.0,7.28278755559586e-05,290.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.64959716796875,0.0,0.0,9.86030718195252e-05,291.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7719421386719,0.0,0.0,0.0004677297547459,289.3346252441406,294.1499938964844,252.0500030517578,251.4981384277344,253.0491180419922,252.05001831054688,287.3408508300781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009976830333471,1.2509998441601056e-06,0.0009964320342987,-0.0137042878195643,0.0,0.0,0.0,-0.0075851501896977,60.0,-24.06027603149414,-0.0,-6.786481066001215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6752014160156,0.0,0.0,9.360932017443702e-05,291.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888366699219,0.0,0.0,9.857498662313446e-05,290.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6769714355469,0.0,0.0,7.280724821612239e-05,290.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6349182128906,0.0,0.0,9.857514669420198e-05,291.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557373046875,0.0,0.0,0.0004675973032135,289.3192749023437,294.1499938964844,252.0500030517578,251.4981384277344,253.0315856933593,252.05001831054688,287.32342529296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000997400493361,1.2436094039003365e-06,0.0009961568284779,-0.0136177334934473,0.0,0.0,0.0,-0.0075687724165618,60.0,-24.04158973693848,-0.0,-6.782637029800753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6752014160156,0.0,0.0,9.360932017443702e-05,291.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888366699219,0.0,0.0,9.857498662313446e-05,290.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6769714355469,0.0,0.0,7.280724821612239e-05,290.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6349182128906,0.0,0.0,9.857514669420198e-05,291.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557373046875,0.0,0.0,0.0004675973032135,289.3192749023437,294.1499938964844,252.0500030517578,251.4981384277344,253.0315856933593,252.05001831054688,287.32342529296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000997400493361,1.2436094039003365e-06,0.0009961568284779,-0.0136177334934473,0.0,0.0,0.0,-0.0075687724165618,60.0,-24.04158973693848,-0.0,-6.782637029800753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600036621094,0.0,0.0,9.358301031170412e-05,291.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57470703125,0.0,0.0,9.854728705249728e-05,290.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617431640625,0.0,0.0,7.27867882233113e-05,290.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.62017822265625,0.0,0.0,9.854744712356478e-05,291.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7395324707031,0.0,0.0,0.000467465899419,289.30389404296875,294.1499938964844,252.0500030517578,251.4981384277344,253.0143585205078,252.0500030517578,287.3059997558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000997120165266,1.2362770576146431e-06,0.0009958838345482,-0.0135318590328097,0.0,0.0,0.0,-0.0075525231659412,60.0,-24.02295112609864,-0.0,-6.7788249680234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600036621094,0.0,0.0,9.358301031170412e-05,291.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57470703125,0.0,0.0,9.854728705249728e-05,290.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617431640625,0.0,0.0,7.27867882233113e-05,290.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.62017822265625,0.0,0.0,9.854744712356478e-05,291.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7395324707031,0.0,0.0,0.000467465899419,289.30389404296875,294.1499938964844,252.0500030517578,251.4981384277344,253.0143585205078,252.0500030517578,287.3059997558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000997120165266,1.2362770576146431e-06,0.0009958838345482,-0.0135318590328097,0.0,0.0,0.0,-0.0075525231659412,60.0,-24.02295112609864,-0.0,-6.7788249680234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.644775390625,0.0,0.0,9.355702059110628e-05,291.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.560546875,0.0,0.0,9.851991489995272e-05,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.646484375,0.0,0.0,7.276656833710149e-05,290.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60546875,0.0,0.0,9.852007497102022e-05,291.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72332763671875,0.0,0.0,0.0004673360672313,289.2884826660156,294.1499938964844,252.0500030517578,251.4981384277344,252.9974365234375,252.0500030517578,287.2886047363281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009968430968001,1.2290325912545086e-06,0.0009956141002476,-0.0134470136836171,0.0,0.0,0.0,-0.0075364685617387,60.0,-24.0043888092041,-0.0,-6.775059091523873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.644775390625,0.0,0.0,9.355702059110628e-05,291.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.560546875,0.0,0.0,9.851991489995272e-05,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.646484375,0.0,0.0,7.276656833710149e-05,290.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60546875,0.0,0.0,9.852007497102022e-05,291.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72332763671875,0.0,0.0,0.0004673360672313,289.2884826660156,294.1499938964844,252.0500030517578,251.4981384277344,252.9974365234375,252.0500030517578,287.2886047363281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009968430968001,1.2290325912545086e-06,0.0009956141002476,-0.0134470136836171,0.0,0.0,0.0,-0.0075364685617387,60.0,-24.0043888092041,-0.0,-6.775059091523873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371765136719,0.0,0.0,9.354417124995962e-05,291.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5534362792969,0.0,0.0,9.850638889474794e-05,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.63885498046875,0.0,0.0,7.275657844729722e-05,290.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5980834960937,0.0,0.0,9.850654168985784e-05,291.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7152099609375,0.0,0.0,0.0004672718932852,289.28076171875,294.1499938964844,252.0500030517578,251.4981384277344,252.9891052246093,252.0500030517578,287.2799072265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009967061923816,1.225452137987304e-06,0.0009954808047041,-0.0134050790220499,0.0,0.0,0.0,-0.0075285341590642,60.0,-23.995147705078125,-0.0,-6.773198180098916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6295471191406,0.0,0.0,9.35314456000924e-05,291.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5463256835937,0.0,0.0,9.849299385678024e-05,290.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312255859375,0.0,0.0,7.274668314494193e-05,290.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906982421875,0.0,0.0,9.849314665189012e-05,291.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7071228027344,0.0,0.0,0.0004672083596233,289.2730712890625,294.1499938964844,252.0500030517578,251.4981384277344,252.9808349609375,252.0500030517578,287.27117919921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000996570684947,1.2219060181450914e-06,0.0009953487897291,-0.01336354855448,0.0,0.0,0.0,-0.0075206756591796,60.0,-23.98593521118164,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6142883300781,0.0,0.0,9.3506409029942e-05,291.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321044921875,0.0,0.0,9.846662578638644e-05,290.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6159362792969,0.0,0.0,7.272720540640876e-05,290.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.575927734375,0.0,0.0,9.846677858149631e-05,291.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69091796875,0.0,0.0,0.00046708327136,289.2575988769531,294.1499938964844,252.0500030517578,251.4981384277344,252.96450805664065,252.0500030517578,287.2538146972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009963037446141,1.2149274652983877e-06,0.0009950888343155,-0.0132818156853318,0.0,0.0,0.0,-0.0075052101165056,60.0,-23.96761131286621,-0.0,-6.767729843204506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6142883300781,0.0,0.0,9.3506409029942e-05,291.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321044921875,0.0,0.0,9.846662578638644e-05,290.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6159362792969,0.0,0.0,7.272720540640876e-05,290.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.575927734375,0.0,0.0,9.846677858149631e-05,291.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69091796875,0.0,0.0,0.00046708327136,289.2575988769531,294.1499938964844,252.0500030517578,251.4981384277344,252.96450805664065,252.0500030517578,287.2538146972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009963037446141,1.2149274652983877e-06,0.0009950888343155,-0.0132818156853318,0.0,0.0,0.0,-0.0075052101165056,60.0,-23.96761131286621,-0.0,-6.767729843204506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5989990234375,0.0,0.0,9.348207095172256e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5178527832031,0.0,0.0,9.844099986366928e-05,290.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60064697265625,0.0,0.0,7.270827336469665e-05,290.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611267089844,0.0,0.0,9.844114538282156e-05,291.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6746826171875,0.0,0.0,0.0004669617046602,289.2421569824219,294.1499938964844,252.0500030517578,251.4981384277344,252.94845581054688,252.0500030517578,287.2364196777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000996044371277,1.2081437716915389e-06,0.0009948363294824,-0.0132023654878139,0.0,0.0,0.0,-0.0074901767075061,60.0,-23.94945907592773,-0.0,-6.764206261777872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5989990234375,0.0,0.0,9.348207095172256e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5178527832031,0.0,0.0,9.844099986366928e-05,290.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60064697265625,0.0,0.0,7.270827336469665e-05,290.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611267089844,0.0,0.0,9.844114538282156e-05,291.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6746826171875,0.0,0.0,0.0004669617046602,289.2421569824219,294.1499938964844,252.0500030517578,251.4981384277344,252.94845581054688,252.0500030517578,287.2364196777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000996044371277,1.2081437716915389e-06,0.0009948363294824,-0.0132023654878139,0.0,0.0,0.0,-0.0074901767075061,60.0,-23.94945907592773,-0.0,-6.764206261777872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5837097167969,0.0,0.0,9.345845319330692e-05,291.390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5035705566406,0.0,0.0,9.8416130640544e-05,290.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5853576660156,0.0,0.0,7.268990884767845e-05,290.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5462951660156,0.0,0.0,9.841627615969628e-05,291.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6584777832031,0.0,0.0,0.0004668437468353,289.2266540527344,294.1499938964844,252.0500030517578,251.4981384277344,252.9326934814453,252.0500030517578,287.21905517578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009957926813513,1.2015617585348082e-06,0.0009945911588147,-0.0131252771243453,0.0,0.0,0.0,-0.0074755903333425,60.0,-23.931495666503903,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5837097167969,0.0,0.0,9.345845319330692e-05,291.390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5035705566406,0.0,0.0,9.8416130640544e-05,290.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5853576660156,0.0,0.0,7.268990884767845e-05,290.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5462951660156,0.0,0.0,9.841627615969628e-05,291.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6584777832031,0.0,0.0,0.0004668437468353,289.2266540527344,294.1499938964844,252.0500030517578,251.4981384277344,252.9326934814453,252.0500030517578,287.21905517578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009957926813513,1.2015617585348082e-06,0.0009945911588147,-0.0131252771243453,0.0,0.0,0.0,-0.0074755903333425,60.0,-23.931495666503903,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56842041015625,0.0,0.0,9.343580313725396e-05,291.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892272949219,0.0,0.0,9.83922800514847e-05,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5700378417969,0.0,0.0,7.267229375429451e-05,290.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5314636230469,0.0,0.0,9.8392425570637e-05,291.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6422424316406,0.0,0.0,0.0004667306202463,289.2111511230469,294.1499938964844,252.0500030517578,251.4981384277344,252.917221069336,252.0500030517578,287.2016906738281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009955513523891,1.1952488421229646e-06,0.0009943561162799,-0.0130513403564691,0.0,0.0,0.0,-0.0074616004712879,60.0,-23.91377258300781,-0.0,-6.75751152812154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56842041015625,0.0,0.0,9.343580313725396e-05,291.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892272949219,0.0,0.0,9.83922800514847e-05,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5700378417969,0.0,0.0,7.267229375429451e-05,290.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5314636230469,0.0,0.0,9.8392425570637e-05,291.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6422424316406,0.0,0.0,0.0004667306202463,289.2111511230469,294.1499938964844,252.0500030517578,251.4981384277344,252.917221069336,252.0500030517578,287.2016906738281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009955513523891,1.1952488421229646e-06,0.0009943561162799,-0.0130513403564691,0.0,0.0,0.0,-0.0074616004712879,60.0,-23.91377258300781,-0.0,-6.75751152812154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5607604980469,0.0,0.0,9.342482371721415e-05,291.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4820861816406,0.0,0.0,9.838071855483577e-05,290.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5623474121094,0.0,0.0,7.266375178005546e-05,290.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240478515625,0.0,0.0,9.838086407398804e-05,291.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341247558594,0.0,0.0,0.0004666757886298,289.2033996582031,294.1499938964844,252.0500030517578,251.4981384277344,252.9096069335937,252.0500030517578,287.1930236816406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009954343549907,1.1921891882593627e-06,0.0009942421456798,-0.0130155058577656,0.0,0.0,0.0,-0.0074548199772834,60.0,-23.90500259399414,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531005859375,0.0,0.0,9.341408440377565e-05,291.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4748840332031,0.0,0.0,9.836941171670333e-05,290.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5546875,0.0,0.0,7.265539898071438e-05,290.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5166015625,0.0,0.0,9.83695572358556e-05,291.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260070800781,0.0,0.0,0.0004666221502702,289.19561767578125,294.1499938964844,252.0500030517578,251.4981384277344,252.90200805664065,252.0500030517578,287.1843566894531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009953199187293,1.1891966096300166e-06,0.0009941307362169,-0.0129804573953151,0.0,0.0,0.0,-0.0074481880292296,60.0,-23.89628219604492,-0.0,-6.754370218686745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53778076171875,0.0,0.0,9.339355892734602e-05,291.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4605407714844,0.0,0.0,9.83478021225892e-05,290.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5393371582031,0.0,0.0,7.263943552970886e-05,290.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.501708984375,0.0,0.0,9.834794036578388e-05,291.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6097717285156,0.0,0.0,0.0004665196174755,289.1800842285156,294.1499938964844,252.0500030517578,251.4981384277344,252.8870544433593,252.0500030517578,287.1670227050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009951011743396,1.1834758879558649e-06,0.0009939176961779,-0.0129134552553296,0.0,0.0,0.0,-0.0074355104006826,60.0,-23.87908172607422,-0.0,-6.751401571136739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53778076171875,0.0,0.0,9.339355892734602e-05,291.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4605407714844,0.0,0.0,9.83478021225892e-05,290.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5393371582031,0.0,0.0,7.263943552970886e-05,290.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.501708984375,0.0,0.0,9.834794036578388e-05,291.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6097717285156,0.0,0.0,0.0004665196174755,289.1800842285156,294.1499938964844,252.0500030517578,251.4981384277344,252.8870544433593,252.0500030517578,287.1670227050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009951011743396,1.1834758879558649e-06,0.0009939176961779,-0.0129134552553296,0.0,0.0,0.0,-0.0074355104006826,60.0,-23.87908172607422,-0.0,-6.751401571136739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5224304199219,0.0,0.0,9.337428491562604e-05,291.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4461364746094,0.0,0.0,9.832750220084564e-05,290.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5239562988281,0.0,0.0,7.262444705702364e-05,290.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.48681640625,0.0,0.0,9.83276404440403e-05,291.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5935363769531,0.0,0.0,0.0004664233420044,289.1645202636719,294.1499938964844,252.0500030517578,251.4981384277344,252.8723602294922,252.0500030517578,287.1496887207031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009948957012966,1.1781029343183036e-06,0.000993717694655,-0.0128505276516079,0.0,0.0,0.0,-0.0074236034415662,60.0,-23.862213134765625,-0.0,-6.748614111984352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5224304199219,0.0,0.0,9.337428491562604e-05,291.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4461364746094,0.0,0.0,9.832750220084564e-05,290.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5239562988281,0.0,0.0,7.262444705702364e-05,290.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.48681640625,0.0,0.0,9.83276404440403e-05,291.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5935363769531,0.0,0.0,0.0004664233420044,289.1645202636719,294.1499938964844,252.0500030517578,251.4981384277344,252.8723602294922,252.0500030517578,287.1496887207031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009948957012966,1.1781029343183036e-06,0.000993717694655,-0.0128505276516079,0.0,0.0,0.0,-0.0074236034415662,60.0,-23.862213134765625,-0.0,-6.748614111984352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5070495605469,0.0,0.0,9.335634968010707e-05,291.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.43170166015625,0.0,0.0,9.830862109083682e-05,290.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5085754394531,0.0,0.0,7.261049904627725e-05,290.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718933105469,0.0,0.0,9.830875933403148e-05,291.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5773010253906,0.0,0.0,0.0004663337604142,289.14892578125,294.1499938964844,252.0500030517578,251.4981384277344,252.85792541503903,252.0500030517578,287.13238525390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009947046637535,1.1731044651241973e-06,0.0009935315465554,-0.0127919847145676,0.0,0.0,0.0,-0.0074125262908637,60.0,-23.845672607421875,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5070495605469,0.0,0.0,9.335634968010707e-05,291.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.43170166015625,0.0,0.0,9.830862109083682e-05,290.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5085754394531,0.0,0.0,7.261049904627725e-05,290.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718933105469,0.0,0.0,9.830875933403148e-05,291.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5773010253906,0.0,0.0,0.0004663337604142,289.14892578125,294.1499938964844,252.0500030517578,251.4981384277344,252.85792541503903,252.0500030517578,287.13238525390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009947046637535,1.1731044651241973e-06,0.0009935315465554,-0.0127919847145676,0.0,0.0,0.0,-0.0074125262908637,60.0,-23.845672607421875,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4916687011719,0.0,0.0,9.33398405322805e-05,291.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4172668457031,0.0,0.0,9.829123155213892e-05,290.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931945800781,0.0,0.0,7.259764970513061e-05,290.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569396972656,0.0,0.0,9.82913697953336e-05,291.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5610656738281,0.0,0.0,0.0004662512801587,289.1333312988281,294.1499938964844,252.0500030517578,251.4981384277344,252.84375,252.0500030517578,287.1150817871094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009945286437869,1.1685019671858754e-06,0.0009933601832017,-0.0127380788326263,0.0,0.0,0.0,-0.0074023264460265,60.0,-23.82950019836425,-0.0,-6.743634628492148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4916687011719,0.0,0.0,9.33398405322805e-05,291.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4172668457031,0.0,0.0,9.829123155213892e-05,290.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931945800781,0.0,0.0,7.259764970513061e-05,290.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569396972656,0.0,0.0,9.82913697953336e-05,291.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5610656738281,0.0,0.0,0.0004662512801587,289.1333312988281,294.1499938964844,252.0500030517578,251.4981384277344,252.84375,252.0500030517578,287.1150817871094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009945286437869,1.1685019671858754e-06,0.0009933601832017,-0.0127380788326263,0.0,0.0,0.0,-0.0074023264460265,60.0,-23.82950019836425,-0.0,-6.743634628492148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4839782714844,0.0,0.0,9.33321425691247e-05,291.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100341796875,0.0,0.0,9.828312613535672e-05,290.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4854736328125,0.0,0.0,7.259166886797175e-05,290.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.449462890625,0.0,0.0,9.82832643785514e-05,291.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.55291748046875,0.0,0.0,0.0004662128339987,289.1255187988281,294.1499938964844,252.0500030517578,251.4981384277344,252.8367462158203,252.0500030517578,287.1064147949219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000994446570985,1.1663565828712308e-06,0.0009932802058756,-0.0127129526808857,0.0,0.0,0.0,-0.0073975725099444,60.0,-23.82156562805176,-0.0,-6.742522629110681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4762878417969,0.0,0.0,9.332488843938336e-05,291.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4027709960937,0.0,0.0,9.827548637986185e-05,290.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4777526855469,0.0,0.0,7.258602272486314e-05,290.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.44195556640625,0.0,0.0,9.82756246230565e-05,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447998046875,0.0,0.0,0.0004661765997298,289.1177062988281,294.1499938964844,252.0500030517578,251.4981384277344,252.829818725586,252.0500030517578,287.0977783203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009943692712113,1.164334548775514e-06,0.0009932050015777,-0.0126892700791358,0.0,0.0,0.0,-0.0073930914513766,60.0,-23.8137321472168,-0.0,-6.741473868032699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4608459472656,0.0,0.0,9.33117844397202e-05,291.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3882751464844,0.0,0.0,9.826169844018295e-05,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623413085937,0.0,0.0,7.257583638420328e-05,290.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4269714355469,0.0,0.0,9.826182940742e-05,291.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5285339355469,0.0,0.0,0.0004661111743189,289.10205078125,294.1499938964844,252.0500030517578,251.4981384277344,252.816162109375,252.0500030517578,287.0805053710937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009942296892404,1.160683268608409e-06,0.0009930690284818,-0.0126465056091547,0.0,0.0,0.0,-0.0073849996551871,60.0,-23.79842185974121,-0.0,-6.739580982184634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4608459472656,0.0,0.0,9.33117844397202e-05,291.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3882751464844,0.0,0.0,9.826169844018295e-05,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623413085937,0.0,0.0,7.257583638420328e-05,290.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4269714355469,0.0,0.0,9.826182940742e-05,291.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5285339355469,0.0,0.0,0.0004661111743189,289.10205078125,294.1499938964844,252.0500030517578,251.4981384277344,252.816162109375,252.0500030517578,287.0805053710937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009942296892404,1.160683268608409e-06,0.0009930690284818,-0.0126465056091547,0.0,0.0,0.0,-0.0073849996551871,60.0,-23.79842185974121,-0.0,-6.739580982184634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4454345703125,0.0,0.0,9.330020839115603e-05,291.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.37371826171875,0.0,0.0,9.824950393522158e-05,290.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468688964844,0.0,0.0,7.256682874867693e-05,290.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4119567871094,0.0,0.0,9.824963490245864e-05,291.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.51226806640625,0.0,0.0,0.0004660533450078,289.0863952636719,294.1499938964844,252.0500030517578,251.4981384277344,252.802734375,252.0500030517578,287.063232421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009941061725839,1.1574547897907903e-06,0.0009929487714543,-0.0126086929813027,0.0,0.0,0.0,-0.0073778447695076,60.0,-23.78350257873535,-0.0,-6.737907654041919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
