time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
615000,290.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4454345703125,0.0,0.0,9.330020839115603e-05,291.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.37371826171875,0.0,0.0,9.824950393522158e-05,290.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468688964844,0.0,0.0,7.256682874867693e-05,290.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4119567871094,0.0,0.0,9.824963490245864e-05,291.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.51226806640625,0.0,0.0,0.0004660533450078,289.0863952636719,294.1499938964844,252.0500030517578,251.4981384277344,252.802734375,252.0500030517578,287.063232421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009941061725839,1.1574547897907903e-06,0.0009929487714543,-0.0126086929813027,0.0,0.0,0.0,-0.0073778447695076,60.0,-23.78350257873535,-0.0,-6.737907654041919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42999267578125,0.0,0.0,9.329061867902055e-05,291.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3591613769531,0.0,0.0,9.82394049060531e-05,290.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4314270019531,0.0,0.0,7.255937089212239e-05,290.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3969421386719,0.0,0.0,9.823953587329016e-05,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960021972656,0.0,0.0,0.0004660054401028,289.0707092285156,294.1499938964844,252.0500030517578,251.4981384277344,252.78952026367188,252.0500030517578,287.04595947265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009940039599314,1.15478178486228e-06,0.0009928492363542,-0.012577386572957,0.0,0.0,0.0,-0.0073719210922718,60.0,-23.76907157897949,-0.0,-6.736522095707187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42999267578125,0.0,0.0,9.329061867902055e-05,291.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3591613769531,0.0,0.0,9.82394049060531e-05,290.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4314270019531,0.0,0.0,7.255937089212239e-05,290.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3969421386719,0.0,0.0,9.823953587329016e-05,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960021972656,0.0,0.0,0.0004660054401028,289.0707092285156,294.1499938964844,252.0500030517578,251.4981384277344,252.78952026367188,252.0500030517578,287.04595947265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009940039599314,1.15478178486228e-06,0.0009928492363542,-0.012577386572957,0.0,0.0,0.0,-0.0073719210922718,60.0,-23.76907157897949,-0.0,-6.736522095707187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4145202636719,0.0,0.0,9.328297164756803e-05,291.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3445739746094,0.0,0.0,9.82313576969318e-05,290.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4159240722656,0.0,0.0,7.25534264347516e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818664550781,0.0,0.0,9.823148866416886e-05,291.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.479736328125,0.0,0.0,0.0004659672849811,289.0550231933594,294.1499938964844,252.0500030517578,251.4981384277344,252.77655029296875,252.0500030517578,287.0287170410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009939225856214,1.152651179836539e-06,0.0009927698411047,-0.0125524327158927,0.0,0.0,0.0,-0.0073671997524797,60.0,-23.7551383972168,-0.0,-6.735417912295817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4145202636719,0.0,0.0,9.328297164756803e-05,291.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3445739746094,0.0,0.0,9.82313576969318e-05,290.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4159240722656,0.0,0.0,7.25534264347516e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818664550781,0.0,0.0,9.823148866416886e-05,291.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.479736328125,0.0,0.0,0.0004659672849811,289.0550231933594,294.1499938964844,252.0500030517578,251.4981384277344,252.77655029296875,252.0500030517578,287.0287170410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009939225856214,1.152651179836539e-06,0.0009927698411047,-0.0125524327158927,0.0,0.0,0.0,-0.0073671997524797,60.0,-23.7551383972168,-0.0,-6.735417912295817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4067687988281,0.0,0.0,9.327990119345486e-05,291.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3372802734375,0.0,0.0,9.82281198957935e-05,290.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.408203125,0.0,0.0,7.255103264469653e-05,290.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.37432861328125,0.0,0.0,9.822825086303057e-05,291.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4715881347656,0.0,0.0,0.0004659519181586,289.0471496582031,294.1499938964844,252.0500030517578,251.4981384277344,252.7701568603516,252.0500030517578,287.0201110839844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009938897565007,1.1517935263327672e-06,0.0009927379433065,-0.0125423865392804,0.0,0.0,0.0,-0.007365298923105,60.0,-23.74837112426757,-0.0,-6.734973823085967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3990478515625,0.0,0.0,9.327739826403558e-05,291.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3299560546875,0.0,0.0,9.822549327509478e-05,290.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40045166015625,0.0,0.0,7.254908996401355e-05,290.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3667907714844,0.0,0.0,9.822561696637422e-05,291.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46343994140625,0.0,0.0,0.0004659394326154,289.0392761230469,294.1499938964844,252.0500030517578,251.4981384277344,252.7638092041016,252.0500030517578,287.011474609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000993863097392,1.1510969670780469e-06,0.0009927119826897,-0.0125342281535267,0.0,0.0,0.0,-0.0073637552559375,60.0,-23.741744995117188,-0.0,-6.7346128673762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.383544921875,0.0,0.0,9.327403677161784e-05,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3153076171875,0.0,0.0,9.822194988373668e-05,290.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3849182128906,0.0,0.0,7.254647789523005e-05,290.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3517150878906,0.0,0.0,9.822208085097373e-05,291.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4471740722656,0.0,0.0,0.0004659226397052,289.0235290527344,294.1499938964844,252.0500030517578,251.4981384277344,252.7512969970703,252.0500030517578,286.9942626953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009938272414729,1.1501595054141944e-06,0.0009926770580932,-0.0125232487916946,0.0,0.0,0.0,-0.0073616779409348,60.0,-23.728879928588867,-0.0,-6.73412685614494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.383544921875,0.0,0.0,9.327403677161784e-05,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3153076171875,0.0,0.0,9.822194988373668e-05,290.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3849182128906,0.0,0.0,7.254647789523005e-05,290.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3517150878906,0.0,0.0,9.822208085097373e-05,291.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4471740722656,0.0,0.0,0.0004659226397052,289.0235290527344,294.1499938964844,252.0500030517578,251.4981384277344,252.7512969970703,252.0500030517578,286.9942626953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009938272414729,1.1501595054141944e-06,0.0009926770580932,-0.0125232487916946,0.0,0.0,0.0,-0.0073616779409348,60.0,-23.728879928588867,-0.0,-6.73412685614494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3680419921875,0.0,0.0,9.327281441073863e-05,291.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006591796875,0.0,0.0,9.822066203923896e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.369384765625,0.0,0.0,7.25455247447826e-05,290.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365783691406,0.0,0.0,9.82207857305184e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43084716796875,0.0,0.0,0.0004659165570046,289.0077819824219,294.1499938964844,252.0500030517578,251.4981384277344,252.7389678955078,252.0500030517578,286.97705078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009938142029568,1.14981742171949e-06,0.0009926643688231,-0.0125192422419786,0.0,0.0,0.0,-0.0073609193786978,60.0,-23.7165584564209,-0.0,-6.733949931003735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3680419921875,0.0,0.0,9.327281441073863e-05,291.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006591796875,0.0,0.0,9.822066203923896e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.369384765625,0.0,0.0,7.25455247447826e-05,290.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365783691406,0.0,0.0,9.82207857305184e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43084716796875,0.0,0.0,0.0004659165570046,289.0077819824219,294.1499938964844,252.0500030517578,251.4981384277344,252.7389678955078,252.0500030517578,286.97705078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009938142029568,1.14981742171949e-06,0.0009926643688231,-0.0125192422419786,0.0,0.0,0.0,-0.0073609193786978,60.0,-23.7165584564209,-0.0,-6.733949931003735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3525085449219,0.0,0.0,9.327369480160996e-05,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28594970703125,0.0,0.0,9.822159336181358e-05,290.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3538513183594,0.0,0.0,7.254620868479833e-05,290.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3214416503906,0.0,0.0,9.822171705309302e-05,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41455078125,0.0,0.0,0.000465920951683,288.99200439453125,294.1499938964844,252.0500030517578,251.4979705810547,252.72686767578125,252.0500030517578,286.9598388671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009938235161826,1.1500618484205916e-06,0.0009926734492182,-0.012522105127573,0.0,0.0,0.0,-0.0073614614084362,60.0,-23.704818725585938,-0.0,-6.734076407610702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3525085449219,0.0,0.0,9.327369480160996e-05,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28594970703125,0.0,0.0,9.822159336181358e-05,290.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3538513183594,0.0,0.0,7.254620868479833e-05,290.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3214416503906,0.0,0.0,9.822171705309302e-05,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41455078125,0.0,0.0,0.000465920951683,288.99200439453125,294.1499938964844,252.0500030517578,251.4979705810547,252.72686767578125,252.0500030517578,286.9598388671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009938235161826,1.1500618484205916e-06,0.0009926734492182,-0.012522105127573,0.0,0.0,0.0,-0.0073614614084362,60.0,-23.704818725585938,-0.0,-6.734076407610702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3369445800781,0.0,0.0,9.327639418188484e-05,291.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2712097167969,0.0,0.0,9.82244309852831e-05,290.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3382873535156,0.0,0.0,7.254830416059121e-05,290.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3062744140625,0.0,0.0,9.822455467656256e-05,291.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39825439453125,0.0,0.0,0.0004659344267565,288.9761962890625,294.1499938964844,252.0500030517578,251.4974670410156,252.7150115966797,252.0500030517578,286.9426574707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009938521543517,1.1508126362969051e-06,0.0009927013888955,-0.0125308986753225,0.0,0.0,0.0,-0.0073631252162158,60.0,-23.69359588623047,-0.0,-6.734465785029897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3369445800781,0.0,0.0,9.327639418188484e-05,291.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2712097167969,0.0,0.0,9.82244309852831e-05,290.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3382873535156,0.0,0.0,7.254830416059121e-05,290.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3062744140625,0.0,0.0,9.822455467656256e-05,291.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39825439453125,0.0,0.0,0.0004659344267565,288.9761962890625,294.1499938964844,252.0500030517578,251.4974670410156,252.7150115966797,252.0500030517578,286.9426574707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009938521543517,1.1508126362969051e-06,0.0009927013888955,-0.0125308986753225,0.0,0.0,0.0,-0.0073631252162158,60.0,-23.69359588623047,-0.0,-6.734465785029897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32916259765625,0.0,0.0,9.3278220447246e-05,291.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.26385498046875,0.0,0.0,9.822635911405088e-05,290.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3305053710937,0.0,0.0,7.25497302482836e-05,290.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2986755371094,0.0,0.0,9.82264828053303e-05,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3900756835937,0.0,0.0,0.0004659435653593,288.9682922363281,294.1499938964844,252.0500030517578,251.49708557128903,252.70913696289065,252.0500030517578,286.9340515136719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009938717121258,1.1513221807035734e-06,0.0009927203645929,-0.0125368665903806,0.0,0.0,0.0,-0.0073642539791762,60.0,-23.68811416625977,-0.0,-6.734729396384864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3213806152344,0.0,0.0,9.328062151325868e-05,291.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2564697265625,0.0,0.0,9.8228883871343e-05,290.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226928710937,0.0,0.0,7.255159289343283e-05,290.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.29107666015625,0.0,0.0,9.822900756262244e-05,291.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3819274902344,0.0,0.0,0.0004659555270336,288.9603576660156,294.1499938964844,252.0500030517578,251.49664306640625,252.70333862304688,252.0500030517578,286.92547607421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009938972070813,1.1519890676936484e-06,0.0009927451610565,-0.0125446775928139,0.0,0.0,0.0,-0.0073657324537634,60.0,-23.682767868041992,-0.0,-6.735074720154445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3120422363281,0.0,0.0,9.328395390184596e-05,291.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2475891113281,0.0,0.0,9.823239815887064e-05,290.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3133544921875,0.0,0.0,7.255419041030109e-05,290.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2819519042969,0.0,0.0,9.823251457419246e-05,291.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37213134765625,0.0,0.0,0.0004659722035285,288.95086669921875,294.1499938964844,252.0500030517578,251.4960174560547,252.6964263916016,252.0500030517578,286.9151611328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009939327137544,1.1529184575920226e-06,0.0009927797364071,-0.012555562891066,0.0,0.0,0.0,-0.0073677916079759,60.0,-23.67647933959961,-0.0,-6.735556468129289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3058166503906,0.0,0.0,9.328651503892615e-05,291.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2416687011719,0.0,0.0,9.82350975391455e-05,290.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3070983886719,0.0,0.0,7.255618402268738e-05,290.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.27587890625,0.0,0.0,9.823521395446733e-05,291.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656005859375,0.0,0.0,0.0004659850092139,288.94451904296875,294.1499938964844,252.0500030517578,251.4955444335937,252.69186401367188,252.0500030517578,286.9082946777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009939599549397,1.1536322972460766e-06,0.0009928063955157,-0.0125639233738183,0.0,0.0,0.0,-0.0073693734593689,60.0,-23.67236328125,-0.0,-6.73592666089462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2901916503906,0.0,0.0,9.329419117420912e-05,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.22686767578125,0.0,0.0,9.824318112805486e-05,290.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29150390625,0.0,0.0,7.2562150307931e-05,290.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2606506347656,0.0,0.0,9.824329754337668e-05,291.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3492431640625,0.0,0.0,0.0004660233389586,288.9286499023437,294.1499938964844,252.0500030517578,251.4941864013672,252.6806030273437,252.0500030517578,286.8911437988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009940416784957,1.155769609795243e-06,0.0009928859071806,-0.0125889563933014,0.0,0.0,0.0,-0.0073741101659834,60.0,-23.662429809570312,-0.0,-6.73703439701967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2901916503906,0.0,0.0,9.329419117420912e-05,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.22686767578125,0.0,0.0,9.824318112805486e-05,290.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29150390625,0.0,0.0,7.2562150307931e-05,290.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2606506347656,0.0,0.0,9.824329754337668e-05,291.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3492431640625,0.0,0.0,0.0004660233389586,288.9286499023437,294.1499938964844,252.0500030517578,251.4941864013672,252.6806030273437,252.0500030517578,286.8911437988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009940416784957,1.155769609795243e-06,0.0009928859071806,-0.0125889563933014,0.0,0.0,0.0,-0.0073741101659834,60.0,-23.662429809570312,-0.0,-6.73703439701967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27459716796875,0.0,0.0,9.33033152250573e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120361328125,0.0,0.0,9.825278539210558e-05,290.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2758483886719,0.0,0.0,7.256924436660483e-05,290.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2453918457031,0.0,0.0,9.82529018074274e-05,291.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3329162597656,0.0,0.0,0.0004660689155571,288.91278076171875,294.1499938964844,252.0500030517578,251.4925994873047,252.6695251464844,252.0500030517578,286.8739929199219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009941388852894,1.1583105106183211e-06,0.0009929805528372,-0.0126187158748507,0.0,0.0,0.0,-0.0073797414079308,60.0,-23.65283966064453,-0.0,-6.738351032709033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27459716796875,0.0,0.0,9.33033152250573e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120361328125,0.0,0.0,9.825278539210558e-05,290.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2758483886719,0.0,0.0,7.256924436660483e-05,290.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2453918457031,0.0,0.0,9.82529018074274e-05,291.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3329162597656,0.0,0.0,0.0004660689155571,288.91278076171875,294.1499938964844,252.0500030517578,251.4925994873047,252.6695251464844,252.0500030517578,286.8739929199219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009941388852894,1.1583105106183211e-06,0.0009929805528372,-0.0126187158748507,0.0,0.0,0.0,-0.0073797414079308,60.0,-23.65283966064453,-0.0,-6.738351032709033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2589416503906,0.0,0.0,9.331397450296208e-05,291.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1971740722656,0.0,0.0,9.826401219470426e-05,290.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2601928710937,0.0,0.0,7.257753168232739e-05,290.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2301025390625,0.0,0.0,9.826412861002608e-05,291.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3165588378906,0.0,0.0,0.0004661221755668,288.8968811035156,294.1499938964844,252.0500030517578,251.4908142089844,252.6586303710937,252.0500030517578,286.8568420410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009942523902282,1.1612801245064477e-06,0.0009930911473929,-0.0126534961163997,0.0,0.0,0.0,-0.0073863216675817,60.0,-23.643695831298828,-0.0,-6.739890778817427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2589416503906,0.0,0.0,9.331397450296208e-05,291.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1971740722656,0.0,0.0,9.826401219470426e-05,290.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2601928710937,0.0,0.0,7.257753168232739e-05,290.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2301025390625,0.0,0.0,9.826412861002608e-05,291.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3165588378906,0.0,0.0,0.0004661221755668,288.8968811035156,294.1499938964844,252.0500030517578,251.4908142089844,252.6586303710937,252.0500030517578,286.8568420410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009942523902282,1.1612801245064477e-06,0.0009930911473929,-0.0126534961163997,0.0,0.0,0.0,-0.0073863216675817,60.0,-23.643695831298828,-0.0,-6.739890778817427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2511291503906,0.0,0.0,9.331992623629048e-05,291.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1897277832031,0.0,0.0,9.827028407016768e-05,290.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2523803710937,0.0,0.0,7.258216646732762e-05,290.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.22247314453125,0.0,0.0,9.827040048548952e-05,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3083801269531,0.0,0.0,0.0004661519196815,288.888916015625,294.1499938964844,252.0500030517578,251.48985290527344,252.6532745361328,252.0500030517578,286.8482971191406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009943158365786,1.1629394975898322e-06,0.0009931529639288,-0.0126729309558868,0.0,0.0,0.0,-0.0073899994604289,60.0,-23.6392822265625,-0.0,-6.740750535527695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2432861328125,0.0,0.0,9.332621266366914e-05,291.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1822814941406,0.0,0.0,9.82769051915966e-05,290.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2445373535156,0.0,0.0,7.258705591084436e-05,290.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2148132324219,0.0,0.0,9.827702160691842e-05,291.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3002014160156,0.0,0.0,0.0004661833227146,288.8809509277344,294.1499938964844,252.0500030517578,251.4888458251953,252.64796447753903,252.0500030517578,286.8397216796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009943828918039,1.1646910706986091e-06,0.0009932181565091,-0.0126934451982378,0.0,0.0,0.0,-0.0073938807472586,60.0,-23.63495445251465,-0.0,-6.741658609143998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2276306152344,0.0,0.0,9.333997877547516e-05,291.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1673583984375,0.0,0.0,9.829139889916404e-05,290.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2288513183594,0.0,0.0,7.259775884449482e-05,290.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1994934082031,0.0,0.0,9.829150803852826e-05,291.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2838134765625,0.0,0.0,0.0004662520659621,288.864990234375,294.1499938964844,252.0500030517578,251.4867248535156,252.6374664306641,252.0500030517578,286.8226013183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009945294586941,1.1685244771797445e-06,0.0009933608816936,-0.0127383433282375,0.0,0.0,0.0,-0.0074023762717843,60.0,-23.6265926361084,-0.0,-6.743646707718653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2276306152344,0.0,0.0,9.333997877547516e-05,291.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1673583984375,0.0,0.0,9.829139889916404e-05,290.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2288513183594,0.0,0.0,7.259775884449482e-05,290.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1994934082031,0.0,0.0,9.829150803852826e-05,291.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2838134765625,0.0,0.0,0.0004662520659621,288.864990234375,294.1499938964844,252.0500030517578,251.4867248535156,252.6374664306641,252.0500030517578,286.8226013183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009945294586941,1.1685244771797445e-06,0.0009933608816936,-0.0127383433282375,0.0,0.0,0.0,-0.0074023762717843,60.0,-23.6265926361084,-0.0,-6.743646707718653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2119445800781,0.0,0.0,9.335510549135506e-05,291.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.15240478515625,0.0,0.0,9.83073259703815e-05,290.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.213134765625,0.0,0.0,7.260952406795695e-05,290.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18414306640625,0.0,0.0,9.830743510974572e-05,291.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2674255371094,0.0,0.0,0.0004663276486098,288.8490295410156,294.1499938964844,252.0500030517578,251.4844665527344,252.6271514892578,252.0500030517578,286.8055114746094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009946905774995,1.1727389619409223e-06,0.0009935178095474,-0.0127877043560147,0.0,0.0,0.0,-0.0074117155745625,60.0,-23.618572235107425,-0.0,-6.745832337173854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2119445800781,0.0,0.0,9.335510549135506e-05,291.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.15240478515625,0.0,0.0,9.83073259703815e-05,290.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.213134765625,0.0,0.0,7.260952406795695e-05,290.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18414306640625,0.0,0.0,9.830743510974572e-05,291.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2674255371094,0.0,0.0,0.0004663276486098,288.8490295410156,294.1499938964844,252.0500030517578,251.4844665527344,252.6271514892578,252.0500030517578,286.8055114746094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009946905774995,1.1727389619409223e-06,0.0009935178095474,-0.0127877043560147,0.0,0.0,0.0,-0.0074117155745625,60.0,-23.618572235107425,-0.0,-6.745832337173854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1962280273437,0.0,0.0,9.337163646705449e-05,291.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1374206542969,0.0,0.0,9.832473733695224e-05,290.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1974182128906,0.0,0.0,7.262238068506122e-05,290.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1687927246094,0.0,0.0,9.832484647631644e-05,291.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25103759765625,0.0,0.0,0.0004664102161768,288.8330383300781,294.1499938964844,252.0500030517578,251.48211669921875,252.61700439453125,252.0500030517578,286.78839111328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009948667138814,1.1773450978580513e-06,0.0009936892893165,-0.0128416512161493,0.0,0.0,0.0,-0.0074219233356416,60.0,-23.610929489135746,-0.0,-6.748221181851477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1962280273437,0.0,0.0,9.337163646705449e-05,291.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1374206542969,0.0,0.0,9.832473733695224e-05,290.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1974182128906,0.0,0.0,7.262238068506122e-05,290.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1687927246094,0.0,0.0,9.832484647631644e-05,291.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25103759765625,0.0,0.0,0.0004664102161768,288.8330383300781,294.1499938964844,252.0500030517578,251.48211669921875,252.61700439453125,252.0500030517578,286.78839111328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009948667138814,1.1773450978580513e-06,0.0009936892893165,-0.0128416512161493,0.0,0.0,0.0,-0.0074219233356416,60.0,-23.610929489135746,-0.0,-6.748221181851477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.18048095703125,0.0,0.0,9.338947711512446e-05,291.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1224365234375,0.0,0.0,9.834353113546968e-05,290.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1816711425781,0.0,0.0,7.263626321218908e-05,290.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.15338134765625,0.0,0.0,9.834364027483387e-05,291.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.234619140625,0.0,0.0,0.0004664993612095,288.8170471191406,294.1499938964844,252.0500030517578,251.4796905517578,252.6070556640625,252.0500030517578,286.77130126953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009950567036867,1.1823167369584553e-06,0.0009938743896782,-0.0128998793661594,0.0,0.0,0.0,-0.0074329408816993,60.0,-23.603633880615234,-0.0,-6.750800451982286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.18048095703125,0.0,0.0,9.338947711512446e-05,291.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1224365234375,0.0,0.0,9.834353113546968e-05,290.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1816711425781,0.0,0.0,7.263626321218908e-05,290.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.15338134765625,0.0,0.0,9.834364027483387e-05,291.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.234619140625,0.0,0.0,0.0004664993612095,288.8170471191406,294.1499938964844,252.0500030517578,251.4796905517578,252.6070556640625,252.0500030517578,286.77130126953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009950567036867,1.1823167369584553e-06,0.0009938743896782,-0.0128998793661594,0.0,0.0,0.0,-0.0074329408816993,60.0,-23.603633880615234,-0.0,-6.750800451982286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.172607421875,0.0,0.0,9.3398877652362e-05,291.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.11492919921875,0.0,0.0,9.835342643782496e-05,290.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737976074219,0.0,0.0,7.264356827363372e-05,290.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14569091796875,0.0,0.0,9.835353557718918e-05,291.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2264099121094,0.0,0.0,0.000466546305688,288.8090209960937,294.1499938964844,252.0500030517578,251.4784545898437,252.6021423339844,252.0500030517578,286.76275634765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009951568208634,1.1849351722048596e-06,0.0009939719457179,-0.0129305468872189,0.0,0.0,0.0,-0.0074387434870004,60.0,-23.600116729736328,-0.0,-6.75215900969306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16473388671875,0.0,0.0,9.340862015960738e-05,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1073913574219,0.0,0.0,9.836368553806096e-05,290.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1658935546875,0.0,0.0,7.26511498214677e-05,290.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1379699707031,0.0,0.0,9.836379467742518e-05,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182006835937,0.0,0.0,0.0004665949963964,288.8009948730469,294.1499938964844,252.0500030517578,251.47720336914065,252.5972900390625,252.0500030517578,286.7542419433594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009952606633305,1.1876495591423009e-06,0.0009940729942172,-0.0129623366519808,0.0,0.0,0.0,-0.0074447588995099,60.0,-23.59668159484864,-0.0,-6.753567305395336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14898681640625,0.0,0.0,9.342901466879994e-05,291.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09234619140625,0.0,0.0,9.838517144089563e-05,290.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1501159667969,0.0,0.0,7.266701140906662e-05,290.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1225280761719,0.0,0.0,9.838527330430225e-05,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2017822265625,0.0,0.0,0.0004666968889068,288.7849426269531,294.1499938964844,252.0500030517578,251.4747009277344,252.58767700195312,252.0500030517578,286.7371520996094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009954780107364,1.19333299153368e-06,0.0009942846372723,-0.0130289020016789,0.0,0.0,0.0,-0.007457354106009,60.0,-23.59004211425781,-0.0,-6.756516768291476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
