time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
617280,290.390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14898681640625,0.0,0.0,9.342901466879994e-05,291.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09234619140625,0.0,0.0,9.838517144089563e-05,290.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1501159667969,0.0,0.0,7.266701140906662e-05,290.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1225280761719,0.0,0.0,9.838527330430225e-05,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2017822265625,0.0,0.0,0.0004666968889068,288.7849426269531,294.1499938964844,252.0500030517578,251.4747009277344,252.58767700195312,252.0500030517578,286.7371520996094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009954780107364,1.19333299153368e-06,0.0009942846372723,-0.0130289020016789,0.0,0.0,0.0,-0.007457354106009,60.0,-23.59004211425781,-0.0,-6.756516768291476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1331787109375,0.0,0.0,9.34505951590836e-05,291.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0772399902344,0.0,0.0,9.840788698056711e-05,290.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.13433837890625,0.0,0.0,7.268379704328254e-05,290.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1070861816406,0.0,0.0,9.840798884397373e-05,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1853332519531,0.0,0.0,0.000466804660391,288.7688903808594,294.1499938964844,252.0500030517578,251.47218322753903,252.5782165527344,252.0500030517578,286.7200927734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009957078145816,1.1993440693913726e-06,0.0009945085039362,-0.0130993044003844,0.0,0.0,0.0,-0.007470675278455,60.0,-23.58367919921875,-0.0,-6.759637471986937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1331787109375,0.0,0.0,9.34505951590836e-05,291.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0772399902344,0.0,0.0,9.840788698056711e-05,290.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.13433837890625,0.0,0.0,7.268379704328254e-05,290.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1070861816406,0.0,0.0,9.840798884397373e-05,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1853332519531,0.0,0.0,0.000466804660391,288.7688903808594,294.1499938964844,252.0500030517578,251.47218322753903,252.5782165527344,252.0500030517578,286.7200927734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009957078145816,1.1993440693913726e-06,0.0009945085039362,-0.0130993044003844,0.0,0.0,0.0,-0.007470675278455,60.0,-23.58367919921875,-0.0,-6.759637471986937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1174011230469,0.0,0.0,9.347325249109416e-05,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621337890625,0.0,0.0,9.843175212154164e-05,290.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1184997558594,0.0,0.0,7.270141941262409e-05,290.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.09161376953125,0.0,0.0,9.843185398494823e-05,291.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1689147949219,0.0,0.0,0.0004669178451877,288.7528076171875,294.1499938964844,252.0500030517578,251.46969604492188,252.5689392089844,252.0500030517578,286.7030334472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009959492599591,1.2056580089847555e-06,0.0009947435464709,-0.0131732523441314,0.0,0.0,0.0,-0.007484667468816,60.0,-23.577640533447266,-0.0,-6.762915205626997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1174011230469,0.0,0.0,9.347325249109416e-05,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621337890625,0.0,0.0,9.843175212154164e-05,290.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1184997558594,0.0,0.0,7.270141941262409e-05,290.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.09161376953125,0.0,0.0,9.843185398494823e-05,291.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1689147949219,0.0,0.0,0.0004669178451877,288.7528076171875,294.1499938964844,252.0500030517578,251.46969604492188,252.5689392089844,252.0500030517578,286.7030334472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009959492599591,1.2056580089847555e-06,0.0009947435464709,-0.0131732523441314,0.0,0.0,0.0,-0.007484667468816,60.0,-23.577640533447266,-0.0,-6.762915205626997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1015625,0.0,0.0,9.349700849270448e-05,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0469970703125,0.0,0.0,9.845677413977684e-05,290.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1026611328125,0.0,0.0,7.271990034496412e-05,290.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0760803222656,0.0,0.0,9.845687600318342e-05,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1524353027344,0.0,0.0,0.0004670365306083,288.7366943359375,294.1499938964844,252.0500030517578,251.4672698974609,252.5598297119141,252.0500030517578,286.6860046386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009962023468688,1.2122778798584477e-06,0.0009949899977073,-0.0132507840171456,0.0,0.0,0.0,-0.0074993376620113,60.0,-23.571876525878903,-0.0,-6.766353521925339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1015625,0.0,0.0,9.349700849270448e-05,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0469970703125,0.0,0.0,9.845677413977684e-05,290.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1026611328125,0.0,0.0,7.271990034496412e-05,290.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0760803222656,0.0,0.0,9.845687600318342e-05,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1524353027344,0.0,0.0,0.0004670365306083,288.7366943359375,294.1499938964844,252.0500030517578,251.4672698974609,252.5598297119141,252.0500030517578,286.6860046386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009962023468688,1.2122778798584477e-06,0.0009949899977073,-0.0132507840171456,0.0,0.0,0.0,-0.0074993376620113,60.0,-23.571876525878903,-0.0,-6.766353521925339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0936584472656,0.0,0.0,9.350921027362348e-05,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0394287109375,0.0,0.0,9.846962348092347e-05,290.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0947570800781,0.0,0.0,7.272938819369301e-05,290.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0683288574219,0.0,0.0,9.846972534433009e-05,291.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1441955566406,0.0,0.0,0.0004670975031331,288.7286376953125,294.1499938964844,252.0500030517578,251.4660797119141,252.55532836914065,252.0500030517578,286.6774597167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009963323827832,1.2156776847405126e-06,0.0009951166575774,-0.0132906017825007,0.0,0.0,0.0,-0.00750687206164,60.0,-23.56908798217773,-0.0,-6.768119220623704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0857238769531,0.0,0.0,9.35216885409318e-05,291.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0318298339844,0.0,0.0,9.848275658441707e-05,290.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0868225097656,0.0,0.0,7.273908704519272e-05,290.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0605773925781,0.0,0.0,9.848285844782367e-05,291.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1359558105469,0.0,0.0,0.0004671597853302,288.7205505371094,294.1499938964844,252.0500030517578,251.4649200439453,252.5508728027344,252.0500030517578,286.6689453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009964652126654,1.2191527503091493e-06,0.000995245995,-0.013331301510334,0.0,0.0,0.0,-0.0075145731680095,60.0,-23.566362380981445,-0.0,-6.769924709715269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0698547363281,0.0,0.0,9.35473435674794e-05,291.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0166320800781,0.0,0.0,9.850977949099617e-05,290.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0709533691406,0.0,0.0,7.275904499692842e-05,290.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0450134277344,0.0,0.0,9.850987407844514e-05,291.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1194763183594,0.0,0.0,0.0004672879585996,288.70440673828125,294.1499938964844,252.0500030517578,251.4626617431641,252.5420837402344,252.0500030517578,286.65191650390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009967385558411,1.2263018334124354e-06,0.000995512236841,-0.0134150311350822,0.0,0.0,0.0,-0.0075304163619875,60.0,-23.561092376708984,-0.0,-6.773639427137823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0698547363281,0.0,0.0,9.35473435674794e-05,291.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0166320800781,0.0,0.0,9.850977949099617e-05,290.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0709533691406,0.0,0.0,7.275904499692842e-05,290.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0450134277344,0.0,0.0,9.850987407844514e-05,291.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1194763183594,0.0,0.0,0.0004672879585996,288.70440673828125,294.1499938964844,252.0500030517578,251.4626617431641,252.5420837402344,252.0500030517578,286.65191650390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009967385558411,1.2263018334124354e-06,0.000995512236841,-0.0134150311350822,0.0,0.0,0.0,-0.0075304163619875,60.0,-23.561092376708984,-0.0,-6.773639427137823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0539855957031,0.0,0.0,9.357379894936456e-05,291.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0014038085937,0.0,0.0,9.853763913270086e-05,290.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0550537109375,0.0,0.0,7.277962140506133e-05,290.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0294494628906,0.0,0.0,9.853773372014984e-05,291.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029968261719,0.0,0.0,0.0004674201481975,288.688232421875,294.1499938964844,252.0500030517578,251.4605407714844,252.533432006836,252.0500030517578,286.6348876953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009970203973352,1.233674083778169e-06,0.0009957867441698,-0.0135013740509748,0.0,0.0,0.0,-0.0075467540882527,60.0,-23.556028366088867,-0.0,-6.777471384111777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0539855957031,0.0,0.0,9.357379894936456e-05,291.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0014038085937,0.0,0.0,9.853763913270086e-05,290.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0550537109375,0.0,0.0,7.277962140506133e-05,290.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0294494628906,0.0,0.0,9.853773372014984e-05,291.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029968261719,0.0,0.0,0.0004674201481975,288.688232421875,294.1499938964844,252.0500030517578,251.4605407714844,252.533432006836,252.0500030517578,286.6348876953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009970203973352,1.233674083778169e-06,0.0009957867441698,-0.0135013740509748,0.0,0.0,0.0,-0.0075467540882527,60.0,-23.556028366088867,-0.0,-6.777471384111777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0380859375,0.0,0.0,9.360101830679925e-05,291.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9861755371094,0.0,0.0,9.856629912974312e-05,290.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.03912353515625,0.0,0.0,7.280079444171861e-05,290.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.01385498046875,0.0,0.0,9.856639371719211e-05,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08648681640625,0.0,0.0,0.0004675560921896,288.67205810546875,294.1499938964844,252.0500030517578,251.4585723876953,252.52493286132807,252.0500030517578,286.6178894042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009973103879019,1.241257336914714e-06,0.0009960691677406,-0.0135901868343353,0.0,0.0,0.0,-0.0075635588727891,60.0,-23.551176071166992,-0.0,-6.78141418575251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0380859375,0.0,0.0,9.360101830679925e-05,291.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9861755371094,0.0,0.0,9.856629912974312e-05,290.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.03912353515625,0.0,0.0,7.280079444171861e-05,290.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.01385498046875,0.0,0.0,9.856639371719211e-05,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08648681640625,0.0,0.0,0.0004675560921896,288.67205810546875,294.1499938964844,252.0500030517578,251.4585723876953,252.52493286132807,252.0500030517578,286.6178894042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009973103879019,1.241257336914714e-06,0.0009960691677406,-0.0135901868343353,0.0,0.0,0.0,-0.0075635588727891,60.0,-23.551176071166992,-0.0,-6.78141418575251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.02215576171875,0.0,0.0,9.362895070808008e-05,291.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.97088623046875,0.0,0.0,9.859571582637729e-05,290.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.023193359375,0.0,0.0,7.282252045115456e-05,290.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.99822998046875,0.0,0.0,9.859581041382626e-05,291.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0699768066406,0.0,0.0,0.0004676956450566,288.6558532714844,294.1499938964844,252.0500030517578,251.456771850586,252.5166015625,252.0500030517578,286.60089111328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009976079454645,1.249041019946162e-06,0.0009963589254766,-0.0136813474819064,0.0,0.0,0.0,-0.0075808083638548,60.0,-23.54651260375977,-0.0,-6.785462147718135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.02215576171875,0.0,0.0,9.362895070808008e-05,291.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.97088623046875,0.0,0.0,9.859571582637729e-05,290.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.023193359375,0.0,0.0,7.282252045115456e-05,290.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.99822998046875,0.0,0.0,9.859581041382626e-05,291.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0699768066406,0.0,0.0,0.0004676956450566,288.6558532714844,294.1499938964844,252.0500030517578,251.456771850586,252.5166015625,252.0500030517578,286.60089111328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009976079454645,1.249041019946162e-06,0.0009963589254766,-0.0136813474819064,0.0,0.0,0.0,-0.0075808083638548,60.0,-23.54651260375977,-0.0,-6.785462147718135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0141906738281,0.0,0.0,9.36431169975549e-05,291.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9632263183594,0.0,0.0,9.861063881544396e-05,290.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0152282714844,0.0,0.0,7.283353625098243e-05,290.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.99041748046875,0.0,0.0,9.861073340289296e-05,291.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.06170654296875,0.0,0.0,0.0004677663964685,288.6477355957031,294.1499938964844,252.0500030517578,251.4559631347656,252.51248168945312,252.0500030517578,286.5923767089844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009977589361369,1.2529886816992075e-06,0.0009965059580281,-0.0137275820598006,0.0,0.0,0.0,-0.0075895572081208,60.0,-23.544235229492188,-0.0,-6.787515616224482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0062255859375,0.0,0.0,9.365745063405484e-05,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9555969238281,0.0,0.0,9.862572915153578e-05,290.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0072631835937,0.0,0.0,7.284468301804736e-05,290.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.98260498046875,0.0,0.0,9.862581646302716e-05,291.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.053466796875,0.0,0.0,0.0004678379918914,288.6396179199219,294.1499938964844,252.0500030517578,251.4552001953125,252.5083923339844,252.0500030517578,286.5838623046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009979115566238,1.256980795005802e-06,0.0009966546203941,-0.0137743363156914,0.0,0.0,0.0,-0.007598403841257,60.0,-23.54199981689453,-0.0,-6.78959253264111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9902648925781,0.0,0.0,9.368650353280827e-05,291.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.94024658203125,0.0,0.0,9.865632455330342e-05,290.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9913024902344,0.0,0.0,7.286728214239702e-05,290.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9669189453125,0.0,0.0,9.86564191407524e-05,291.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03692626953125,0.0,0.0,0.0004679831326939,288.6233825683594,294.1499938964844,252.0500030517578,251.453842163086,252.5003356933593,252.0500030517578,286.56689453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009982211049646,1.2650767757804715e-06,0.0009969560196623,-0.0138691524043679,0.0,0.0,0.0,-0.0076163453049957,60.0,-23.53763771057129,-0.0,-6.79380534052143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9902648925781,0.0,0.0,9.368650353280827e-05,291.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.94024658203125,0.0,0.0,9.865632455330342e-05,290.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9913024902344,0.0,0.0,7.286728214239702e-05,290.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9669189453125,0.0,0.0,9.86564191407524e-05,291.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03692626953125,0.0,0.0,0.0004679831326939,288.6233825683594,294.1499938964844,252.0500030517578,251.453842163086,252.5003356933593,252.0500030517578,286.56689453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009982211049646,1.2650767757804715e-06,0.0009969560196623,-0.0138691524043679,0.0,0.0,0.0,-0.0076163453049957,60.0,-23.53763771057129,-0.0,-6.79380534052143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.97430419921875,0.0,0.0,9.371594205731526e-05,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248962402344,0.0,0.0,9.868732740869746e-05,290.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9753112792969,0.0,0.0,7.289017958100885e-05,290.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.95123291015625,0.0,0.0,9.868741472018884e-05,291.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0203552246094,0.0,0.0,0.0004681301943492,288.60711669921875,294.1499938964844,252.0500030517578,251.45274353027344,252.492416381836,252.0500030517578,286.5498962402344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009985348442569,1.2732800769299502e-06,0.0009972614934667,-0.0139652267098426,0.0,0.0,0.0,-0.0076345247216522,60.0,-23.533382415771484,-0.0,-6.79807570236335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.97430419921875,0.0,0.0,9.371594205731526e-05,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248962402344,0.0,0.0,9.868732740869746e-05,290.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9753112792969,0.0,0.0,7.289017958100885e-05,290.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.95123291015625,0.0,0.0,9.868741472018884e-05,291.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0203552246094,0.0,0.0,0.0004681301943492,288.60711669921875,294.1499938964844,252.0500030517578,251.45274353027344,252.492416381836,252.0500030517578,286.5498962402344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009985348442569,1.2732800769299502e-06,0.0009972614934667,-0.0139652267098426,0.0,0.0,0.0,-0.0076345247216522,60.0,-23.533382415771484,-0.0,-6.79807570236335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95831298828125,0.0,0.0,9.374575893161818e-05,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9095153808594,0.0,0.0,9.871872316580266e-05,290.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.95928955078125,0.0,0.0,7.291336805792525e-05,290.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.935546875,0.0,0.0,9.871881775325164e-05,291.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0038146972656,0.0,0.0,0.0004682791477534,288.5908203125,294.1499938964844,252.0500030517578,251.4519195556641,252.48464965820312,252.0500030517578,286.53289794921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009988524252548,1.2815880836569704e-06,0.0009975709253922,-0.0140625266358256,0.0,0.0,0.0,-0.0076529360376298,60.0,-23.52923393249512,-0.0,-6.802401486538656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95831298828125,0.0,0.0,9.374575893161818e-05,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9095153808594,0.0,0.0,9.871872316580266e-05,290.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.95928955078125,0.0,0.0,7.291336805792525e-05,290.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.935546875,0.0,0.0,9.871881775325164e-05,291.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0038146972656,0.0,0.0,0.0004682791477534,288.5908203125,294.1499938964844,252.0500030517578,251.4519195556641,252.48464965820312,252.0500030517578,286.53289794921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009988524252548,1.2815880836569704e-06,0.0009975709253922,-0.0140625266358256,0.0,0.0,0.0,-0.0076529360376298,60.0,-23.52923393249512,-0.0,-6.802401486538656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9422912597656,0.0,0.0,9.377580136060716e-05,291.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.89410400390625,0.0,0.0,9.875036630546674e-05,290.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432678222656,0.0,0.0,7.293673843378201e-05,290.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9197998046875,0.0,0.0,9.875045361695813e-05,291.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9872436523437,0.0,0.0,0.0004684292071033,288.57452392578125,294.1499938964844,252.0500030517578,251.451416015625,252.4769897460937,252.0500030517578,286.51593017578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009991725673899,1.2899594139526016e-06,0.0009978825692087,-0.0141605669632554,0.0,0.0,0.0,-0.0076714875176548,60.0,-23.5251522064209,-0.0,-6.806762087308017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9422912597656,0.0,0.0,9.377580136060716e-05,291.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.89410400390625,0.0,0.0,9.875036630546674e-05,290.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432678222656,0.0,0.0,7.293673843378201e-05,290.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9197998046875,0.0,0.0,9.875045361695813e-05,291.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9872436523437,0.0,0.0,0.0004684292071033,288.57452392578125,294.1499938964844,252.0500030517578,251.451416015625,252.4769897460937,252.0500030517578,286.51593017578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009991725673899,1.2899594139526016e-06,0.0009978825692087,-0.0141605669632554,0.0,0.0,0.0,-0.0076714875176548,60.0,-23.5251522064209,-0.0,-6.806762087308017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9342956542969,0.0,0.0,9.379089897265658e-05,291.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88641357421875,0.0,0.0,9.876626427285372e-05,290.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9352722167969,0.0,0.0,7.29484818293713e-05,290.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9119567871094,0.0,0.0,9.87663515843451e-05,291.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789428710937,0.0,0.0,0.000468504615128,288.5663452148437,294.1499938964844,252.0500030517578,251.45127868652344,252.4732208251953,252.0500030517578,286.5074462890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009993333369493,1.2941660543219768e-06,0.0009980392642319,-0.0142098329961299,0.0,0.0,0.0,-0.0076808100566267,60.0,-23.523134231567383,-0.0,-6.808954111647837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.92626953125,0.0,0.0,9.380602568853648e-05,291.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8786926269531,0.0,0.0,9.878219134407118e-05,290.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92724609375,0.0,0.0,7.296023977687582e-05,290.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.904052734375,0.0,0.0,9.878227865556256e-05,291.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9706420898437,0.0,0.0,0.0004685801686719,288.5581970214844,294.1499938964844,252.0500030517578,251.45123291015625,252.469482421875,252.0500030517578,286.4989624023437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00099949457217,1.298380084335804e-06,0.0009981961920857,-0.014259185642004,0.0,0.0,0.0,-0.0076901488937437,60.0,-23.521127700805664,-0.0,-6.811149688701337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9102478027344,0.0,0.0,9.38363082241267e-05,291.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8632202148437,0.0,0.0,9.881408186629416e-05,290.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91119384765625,0.0,0.0,7.298379205167294e-05,290.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883056640625,0.0,0.0,9.881416917778552e-05,291.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9540710449219,0.0,0.0,0.0004687314503826,288.5418701171875,294.1499938964844,252.0500030517578,251.451416015625,252.46209716796875,252.0500030517578,286.48199462890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009998171590268,1.30681803511834e-06,0.000998510280624,-0.0143580054864287,0.0,0.0,0.0,-0.0077088479883968,60.0,-23.51712989807129,-0.0,-6.815547237692955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9102478027344,0.0,0.0,9.38363082241267e-05,291.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8632202148437,0.0,0.0,9.881408186629416e-05,290.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91119384765625,0.0,0.0,7.298379205167294e-05,290.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883056640625,0.0,0.0,9.881416917778552e-05,291.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9540710449219,0.0,0.0,0.0004687314503826,288.5418701171875,294.1499938964844,252.0500030517578,251.451416015625,252.46209716796875,252.0500030517578,286.48199462890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009998171590268,1.30681803511834e-06,0.000998510280624,-0.0143580054864287,0.0,0.0,0.0,-0.0077088479883968,60.0,-23.51712989807129,-0.0,-6.815547237692955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8941650390625,0.0,0.0,9.386697638547048e-05,291.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8477478027344,0.0,0.0,9.88463798421435e-05,290.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8951110839844,0.0,0.0,7.300764991668984e-05,290.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724975585937,0.0,0.0,9.884645987767726e-05,291.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9374389648437,0.0,0.0,0.0004688846529461,288.5255126953125,294.1499938964844,252.0500030517578,251.4519958496093,252.454833984375,252.0499267578125,286.46502685546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010001439368352,1.3153637610230362e-06,0.0009988285601139,-0.0144580882042646,0.0,0.0,0.0,-0.0077277859672904,60.0,-23.513370513916016,-0.0,-6.820003051188905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8941650390625,0.0,0.0,9.386697638547048e-05,291.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8477478027344,0.0,0.0,9.88463798421435e-05,290.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8951110839844,0.0,0.0,7.300764991668984e-05,290.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724975585937,0.0,0.0,9.884645987767726e-05,291.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9374389648437,0.0,0.0,0.0004688846529461,288.5255126953125,294.1499938964844,252.0500030517578,251.4519958496093,252.454833984375,252.0499267578125,286.46502685546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010001439368352,1.3153637610230362e-06,0.0009988285601139,-0.0144580882042646,0.0,0.0,0.0,-0.0077277859672904,60.0,-23.513370513916016,-0.0,-6.820003051188905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8780822753906,0.0,0.0,9.389877232024446e-05,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8322448730469,0.0,0.0,9.887985652312636e-05,290.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8790283203125,0.0,0.0,7.303237362066284e-05,290.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.856689453125,0.0,0.0,9.887994383461772e-05,291.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208374023437,0.0,0.0,0.0004690434725489,288.5091247558594,294.1499938964844,252.0480499267578,251.4509429931641,252.4476623535156,252.0496520996093,286.4480895996094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010004825890064,1.3242225804788177e-06,0.0009991583647206,-0.0145618356764316,0.0,0.0,0.0,-0.007747417781502,60.0,-23.510210037231445,-0.0,-6.824623710599553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8780822753906,0.0,0.0,9.389877232024446e-05,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8322448730469,0.0,0.0,9.887985652312636e-05,290.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8790283203125,0.0,0.0,7.303237362066284e-05,290.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.856689453125,0.0,0.0,9.887994383461772e-05,291.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208374023437,0.0,0.0,0.0004690434725489,288.5091247558594,294.1499938964844,252.0480499267578,251.4509429931641,252.4476623535156,252.0496520996093,286.4480895996094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010004825890064,1.3242225804788177e-06,0.0009991583647206,-0.0145618356764316,0.0,0.0,0.0,-0.007747417781502,60.0,-23.510210037231445,-0.0,-6.824623710599553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.86199951171875,0.0,0.0,9.393440996063872e-05,291.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81671142578125,0.0,0.0,9.891739318845794e-05,290.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8629150390625,0.0,0.0,7.306010229513049e-05,290.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8408508300781,0.0,0.0,9.891747322399168e-05,291.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9042053222656,0.0,0.0,0.0004692215006798,288.49273681640625,294.1499938964844,252.0423583984375,251.4464111328125,252.44053649902344,252.0482940673828,286.4311218261719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010008623357862,1.3341541489353403e-06,0.000999528216198,-0.0146781466901302,0.0,0.0,0.0,-0.0077694272622466,60.0,-23.50994300842285,-0.0,-6.829804988228716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.86199951171875,0.0,0.0,9.393440996063872e-05,291.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81671142578125,0.0,0.0,9.891739318845794e-05,290.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8629150390625,0.0,0.0,7.306010229513049e-05,290.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8408508300781,0.0,0.0,9.891747322399168e-05,291.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9042053222656,0.0,0.0,0.0004692215006798,288.49273681640625,294.1499938964844,252.0423583984375,251.4464111328125,252.44053649902344,252.0482940673828,286.4311218261719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010008623357862,1.3341541489353403e-06,0.000999528216198,-0.0146781466901302,0.0,0.0,0.0,-0.0077694272622466,60.0,-23.50994300842285,-0.0,-6.829804988228716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8539428710937,0.0,0.0,9.395314555149524e-05,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8089294433594,0.0,0.0,9.893711830955e-05,290.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8548583984375,0.0,0.0,7.307466876227409e-05,290.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8329467773437,0.0,0.0,9.893720562104136e-05,291.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8959045410156,0.0,0.0,0.0004693150985985,288.4845275878906,294.1499938964844,252.03819274902344,251.4429168701172,252.4369659423828,252.04714965820312,286.4226379394531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010010619880631,1.3393744211498415e-06,0.0009997226297855,-0.0147392833605408,0.0,0.0,0.0,-0.0077809961512684,60.0,-23.51081085205078,-0.0,-6.832529919620356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
