time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
619560,290.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84588623046875,0.0,0.0,9.397248504683375e-05,291.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8011779785156,0.0,0.0,9.895748371491209e-05,290.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8467712402344,0.0,0.0,7.30897081666626e-05,290.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.82501220703125,0.0,0.0,9.895757102640346e-05,291.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8875732421875,0.0,0.0,0.0004694116942118,288.476318359375,294.1499938964844,252.033203125,251.4386444091797,252.43338012695312,252.04556274414065,286.4141845703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010012680431827,1.3447630635710084e-06,0.000999923213385,-0.0148023907095193,0.0,0.0,0.0,-0.0077929375693202,60.0,-23.51244163513184,-0.0,-6.835342247768494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8297424316406,0.0,0.0,9.401243733009323e-05,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7855834960937,0.0,0.0,9.899956057779492e-05,290.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83062744140625,0.0,0.0,7.312078378163278e-05,290.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.80914306640625,0.0,0.0,9.899964061332868e-05,291.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87091064453125,0.0,0.0,0.0004696112882811,288.4598999023437,294.1499938964844,252.0208435058593,251.4279022216797,252.4261474609375,252.0410919189453,286.3972473144531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010016936575993,1.35589573346806e-06,0.001000337768346,-0.0149327674880623,0.0,0.0,0.0,-0.0078176092356443,60.0,-23.51766014099121,-0.0,-6.841155197889749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8297424316406,0.0,0.0,9.401243733009323e-05,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7855834960937,0.0,0.0,9.899956057779492e-05,290.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83062744140625,0.0,0.0,7.312078378163278e-05,290.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.80914306640625,0.0,0.0,9.899964061332868e-05,291.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87091064453125,0.0,0.0,0.0004696112882811,288.4598999023437,294.1499938964844,252.0208435058593,251.4279022216797,252.4261474609375,252.0410919189453,286.3972473144531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010016936575993,1.35589573346806e-06,0.001000337768346,-0.0149327674880623,0.0,0.0,0.0,-0.0078176092356443,60.0,-23.51766014099121,-0.0,-6.841155197889749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8135986328125,0.0,0.0,9.405336459167302e-05,290.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7699890136719,0.0,0.0,9.904265607474372e-05,290.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8144836425781,0.0,0.0,7.315262337215245e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7932434082031,0.0,0.0,9.904274338623507e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.854248046875,0.0,0.0,0.0004698157426901,288.4434509277344,294.1499938964844,252.00555419921875,251.41444396972656,252.4187927246093,252.03445434570312,286.3803100585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010021297493949,1.3673004559677793e-06,0.00100076245144,-0.0150663284584879,0.0,0.0,0.0,-0.0078428825363516,60.0,-23.52546119689941,-0.0,-6.847113098729096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8135986328125,0.0,0.0,9.405336459167302e-05,290.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7699890136719,0.0,0.0,9.904265607474372e-05,290.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8144836425781,0.0,0.0,7.315262337215245e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7932434082031,0.0,0.0,9.904274338623507e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.854248046875,0.0,0.0,0.0004698157426901,288.4434509277344,294.1499938964844,252.00555419921875,251.41444396972656,252.4187927246093,252.03445434570312,286.3803100585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010021297493949,1.3673004559677793e-06,0.00100076245144,-0.0150663284584879,0.0,0.0,0.0,-0.0078428825363516,60.0,-23.52546119689941,-0.0,-6.847113098729096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.79742431640625,0.0,0.0,9.40972167882137e-05,290.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7543640136719,0.0,0.0,9.908883657772094e-05,290.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7983093261719,0.0,0.0,7.318672578549013e-05,290.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7773132324219,0.0,0.0,9.908890933729708e-05,291.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83758544921875,0.0,0.0,0.0004700347490143,288.4269714355469,294.1499938964844,251.9875946044922,251.39849853515625,252.41123962402344,252.02525329589844,286.3633728027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010025969240814,1.3795183804177211e-06,0.0010012174025177,-0.015209412202239,0.0,0.0,0.0,-0.0078699588775634,60.0,-23.53589057922364,-0.0,-6.853498746295372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.79742431640625,0.0,0.0,9.40972167882137e-05,290.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7543640136719,0.0,0.0,9.908883657772094e-05,290.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7983093261719,0.0,0.0,7.318672578549013e-05,290.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7773132324219,0.0,0.0,9.908890933729708e-05,291.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83758544921875,0.0,0.0,0.0004700347490143,288.4269714355469,294.1499938964844,251.9875946044922,251.39849853515625,252.41123962402344,252.02525329589844,286.3633728027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010025969240814,1.3795183804177211e-06,0.0010012174025177,-0.015209412202239,0.0,0.0,0.0,-0.0078699588775634,60.0,-23.53589057922364,-0.0,-6.853498746295372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7812194824219,0.0,0.0,9.414834494236855e-05,290.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7387084960937,0.0,0.0,9.91426786640659e-05,290.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7821044921875,0.0,0.0,7.322649616980925e-05,290.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7613830566406,0.0,0.0,9.914275869959964e-05,291.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8208923339844,0.0,0.0,0.0004702901933342,288.4104919433594,294.1499938964844,251.9672393798828,251.3803100585937,252.40347290039065,252.0138397216797,286.346435546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010031416313722,1.393766524415696e-06,0.0010017479071393,-0.0153762707486748,0.0,0.0,0.0,-0.0079015335068106,60.0,-23.54899978637696,-0.0,-6.860948786879818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7812194824219,0.0,0.0,9.414834494236855e-05,290.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7387084960937,0.0,0.0,9.91426786640659e-05,290.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7821044921875,0.0,0.0,7.322649616980925e-05,290.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7613830566406,0.0,0.0,9.914275869959964e-05,291.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8208923339844,0.0,0.0,0.0004702901933342,288.4104919433594,294.1499938964844,251.9672393798828,251.3803100585937,252.40347290039065,252.0138397216797,286.346435546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010031416313722,1.393766524415696e-06,0.0010017479071393,-0.0153762707486748,0.0,0.0,0.0,-0.0079015335068106,60.0,-23.54899978637696,-0.0,-6.860948786879818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.77313232421875,0.0,0.0,9.41787802730687e-05,290.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7308654785156,0.0,0.0,9.917472925735638e-05,290.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.77398681640625,0.0,0.0,7.325016485992819e-05,290.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7533874511719,0.0,0.0,9.917480201693252e-05,291.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8125305175781,0.0,0.0,0.0004704422026406,288.4022521972656,294.1499938964844,251.9562530517578,251.37046813964844,252.3994903564453,252.0072631835937,286.3379821777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010034658480435,1.4022468803887025e-06,0.0010020636254921,-0.0154755823314189,0.0,0.0,0.0,-0.0079203266650438,60.0,-23.557144165039062,-0.0,-6.865384705179167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7650146484375,0.0,0.0,9.420888090971856e-05,290.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7230224609375,0.0,0.0,9.920642332872376e-05,290.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.765869140625,0.0,0.0,7.327357889153063e-05,290.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.74542236328125,0.0,0.0,9.920650336425751e-05,291.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8041687011719,0.0,0.0,0.0004705925821326,288.3939819335937,294.1499938964844,251.9447631835937,251.3601531982422,252.3954467773437,252.0000762939453,286.3294982910156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010037865722551,1.4106349226494783e-06,0.0010023759678006,-0.0155738135799765,0.0,0.0,0.0,-0.0079389158636331,60.0,-23.566007614135746,-0.0,-6.869773727657957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.748779296875,0.0,0.0,9.425596363143995e-05,290.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7073059082031,0.0,0.0,9.92560017039068e-05,290.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7496337890625,0.0,0.0,7.33101915102452e-05,290.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7294311523437,0.0,0.0,9.925608173944056e-05,291.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7874755859375,0.0,0.0,0.0004708277410827,288.3774719238281,294.1499938964844,251.9203948974609,251.33827209472656,252.3871612548828,251.9840240478516,286.3125915527344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010042883222922,1.423753587914689e-06,0.0010028645629063,-0.0157274417579174,0.0,0.0,0.0,-0.0079679880291223,60.0,-23.58351325988769,-0.0,-6.87664112319908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.748779296875,0.0,0.0,9.425596363143995e-05,290.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7073059082031,0.0,0.0,9.92560017039068e-05,290.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7496337890625,0.0,0.0,7.33101915102452e-05,290.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7294311523437,0.0,0.0,9.925608173944056e-05,291.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7874755859375,0.0,0.0,0.0004708277410827,288.3774719238281,294.1499938964844,251.9203948974609,251.33827209472656,252.3871612548828,251.9840240478516,286.3125915527344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010042883222922,1.423753587914689e-06,0.0010028645629063,-0.0157274417579174,0.0,0.0,0.0,-0.0079679880291223,60.0,-23.58351325988769,-0.0,-6.87664112319908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7325439453125,0.0,0.0,9.427560144104064e-05,290.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6915588378906,0.0,0.0,9.927667997544631e-05,290.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7333679199219,0.0,0.0,7.332546374527737e-05,290.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7134094238281,0.0,0.0,9.927676001098008e-05,291.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7707214355469,0.0,0.0,0.0004709258500952,288.3609313964844,294.1499938964844,251.8944396972656,251.3148956298828,252.3785400390625,251.9656524658203,286.295654296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010044975206255,1.4292247669800415e-06,0.0010030682897195,-0.0157915130257606,0.0,0.0,0.0,-0.0079801138490438,60.0,-23.597187042236328,-0.0,-6.879506742052399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7325439453125,0.0,0.0,9.427560144104064e-05,290.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6915588378906,0.0,0.0,9.927667997544631e-05,290.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7333679199219,0.0,0.0,7.332546374527737e-05,290.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7134094238281,0.0,0.0,9.927676001098008e-05,291.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7707214355469,0.0,0.0,0.0004709258500952,288.3609313964844,294.1499938964844,251.8944396972656,251.3148956298828,252.3785400390625,251.9656524658203,286.295654296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010044975206255,1.4292247669800415e-06,0.0010030682897195,-0.0157915130257606,0.0,0.0,0.0,-0.0079801138490438,60.0,-23.597187042236328,-0.0,-6.879506742052399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7162780761719,0.0,0.0,9.42687038332224e-05,290.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6758117675781,0.0,0.0,9.926942584570496e-05,290.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71710205078125,0.0,0.0,7.332010136451572e-05,289.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6973876953125,0.0,0.0,9.926949860528111e-05,291.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7539978027344,0.0,0.0,0.0004708914202637,288.3443603515625,294.1499938964844,251.86715698242188,251.2902984619141,252.36959838867188,251.9453887939453,286.2787475585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010044241789728,1.4273030046751956e-06,0.0010029968107119,-0.0157690085470676,0.0,0.0,0.0,-0.0079758549109101,60.0,-23.60556030273437,-0.0,-6.878499902995827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7162780761719,0.0,0.0,9.42687038332224e-05,290.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6758117675781,0.0,0.0,9.926942584570496e-05,290.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71710205078125,0.0,0.0,7.332010136451572e-05,289.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6973876953125,0.0,0.0,9.926949860528111e-05,291.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7539978027344,0.0,0.0,0.0004708914202637,288.3443603515625,294.1499938964844,251.86715698242188,251.2902984619141,252.36959838867188,251.9453887939453,286.2787475585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010044241789728,1.4273030046751956e-06,0.0010029968107119,-0.0157690085470676,0.0,0.0,0.0,-0.0079758549109101,60.0,-23.60556030273437,-0.0,-6.878499902995827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.70001220703125,0.0,0.0,9.423087612958624e-05,290.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6600646972656,0.0,0.0,9.922958997776732e-05,290.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7008361816406,0.0,0.0,7.329068466788158e-05,289.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6813659667969,0.0,0.0,9.922966273734346e-05,291.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7372741699219,0.0,0.0,0.0004707024490926,288.32781982421875,294.1499938964844,251.8388061523437,251.26470947265625,252.36032104492188,251.92352294921875,286.2618103027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010040211491286,1.416761278960621e-06,0.001002604374662,-0.0156455561518669,0.0,0.0,0.0,-0.0079524936154484,60.0,-23.60762405395508,-0.0,-6.872980407024444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.70001220703125,0.0,0.0,9.423087612958624e-05,290.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6600646972656,0.0,0.0,9.922958997776732e-05,290.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7008361816406,0.0,0.0,7.329068466788158e-05,289.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6813659667969,0.0,0.0,9.922966273734346e-05,291.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7372741699219,0.0,0.0,0.0004707024490926,288.32781982421875,294.1499938964844,251.8388061523437,251.26470947265625,252.36032104492188,251.92352294921875,286.2618103027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010040211491286,1.416761278960621e-06,0.001002604374662,-0.0156455561518669,0.0,0.0,0.0,-0.0079524936154484,60.0,-23.60762405395508,-0.0,-6.872980407024444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.69189453125,0.0,0.0,9.420137212146074e-05,290.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6521911621094,0.0,0.0,9.919852163875476e-05,290.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.69268798828125,0.0,0.0,7.326773629756644e-05,289.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67333984375,0.0,0.0,9.91985943983309e-05,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7289123535156,0.0,0.0,0.0004705550672952,288.3195495605469,294.1499938964844,251.8243103027344,251.2516326904297,252.3555450439453,251.912109375,286.2533569335937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010037068277597,1.4085395605434314e-06,0.0010022983187809,-0.015549274161458,0.0,0.0,0.0,-0.0079342741519212,60.0,-23.606246948242188,-0.0,-6.86867736021668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6837463378906,0.0,0.0,9.416773536941037e-05,290.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.644287109375,0.0,0.0,9.916310227708892e-05,290.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6845397949219,0.0,0.0,7.324157195398584e-05,289.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.66534423828125,0.0,0.0,9.916317503666504e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7205505371094,0.0,0.0,0.0004703870508819,288.3112487792969,294.1499938964844,251.8096466064453,251.2384033203125,252.3507080078125,251.90042114257807,286.2449035644531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010033485013991,1.399165626025933e-06,0.0010019493056461,-0.0154394973069429,0.0,0.0,0.0,-0.0079135010018944,60.0,-23.60356330871582,-0.0,-6.86377248371173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66748046875,0.0,0.0,9.410356142325328e-05,290.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6285095214844,0.0,0.0,9.909551590681076e-05,290.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66827392578125,0.0,0.0,7.319165888475254e-05,289.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6492919921875,0.0,0.0,9.90955886663869e-05,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7038269042969,0.0,0.0,0.0004700664721895,288.2947082519531,294.1499938964844,251.7799530029297,251.21160888671875,252.3407440185547,251.876205444336,286.2279663085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010026645613834,1.381281094836595e-06,0.0010012832935899,-0.0152300549671053,0.0,0.0,0.0,-0.0078738667070865,60.0,-23.596847534179688,-0.0,-6.854419609680917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66748046875,0.0,0.0,9.410356142325328e-05,290.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6285095214844,0.0,0.0,9.909551590681076e-05,290.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66827392578125,0.0,0.0,7.319165888475254e-05,289.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6492919921875,0.0,0.0,9.90955886663869e-05,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7038269042969,0.0,0.0,0.0004700664721895,288.2947082519531,294.1499938964844,251.7799530029297,251.21160888671875,252.3407440185547,251.876205444336,286.2279663085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010026645613834,1.381281094836595e-06,0.0010012832935899,-0.0152300549671053,0.0,0.0,0.0,-0.0078738667070865,60.0,-23.596847534179688,-0.0,-6.854419609680917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6512145996094,0.0,0.0,9.405050514033064e-05,290.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6127319335937,0.0,0.0,9.903965110424906e-05,290.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6520080566406,0.0,0.0,7.31503896531649e-05,289.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6332702636719,0.0,0.0,9.90397165878676e-05,291.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6871032714844,0.0,0.0,0.0004698014527093,288.2781677246094,294.1499938964844,251.75,251.18458557128903,252.3304443359375,251.8510589599609,286.2110595703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010020992485806,1.3664955531567102e-06,0.001000732765533,-0.0150569006800651,0.0,0.0,0.0,-0.0078410999849438,60.0,-23.591289520263672,-0.0,-6.846692457429526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6512145996094,0.0,0.0,9.405050514033064e-05,290.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6127319335937,0.0,0.0,9.903965110424906e-05,290.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6520080566406,0.0,0.0,7.31503896531649e-05,289.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6332702636719,0.0,0.0,9.90397165878676e-05,291.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6871032714844,0.0,0.0,0.0004698014527093,288.2781677246094,294.1499938964844,251.75,251.18458557128903,252.3304443359375,251.8510589599609,286.2110595703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010020992485806,1.3664955531567102e-06,0.001000732765533,-0.0150569006800651,0.0,0.0,0.0,-0.0078410999849438,60.0,-23.591289520263672,-0.0,-6.846692457429526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.63494873046875,0.0,0.0,9.399645205121487e-05,290.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5969543457031,0.0,0.0,9.89827312878333e-05,290.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6357421875,0.0,0.0,7.310834917007014e-05,289.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6172180175781,0.0,0.0,9.898280404740945e-05,291.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6703796386719,0.0,0.0,0.0004695314564742,288.2615966796875,294.1499938964844,251.7200469970703,251.1575927734375,252.3198089599609,251.8251800537109,286.1941223144531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010015233419835,1.3514335250874865e-06,0.0010001718765124,-0.0148805091157555,0.0,0.0,0.0,-0.0078077218495309,60.0,-23.58655548095703,-0.0,-6.83882532825919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.63494873046875,0.0,0.0,9.399645205121487e-05,290.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5969543457031,0.0,0.0,9.89827312878333e-05,290.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6357421875,0.0,0.0,7.310834917007014e-05,289.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6172180175781,0.0,0.0,9.898280404740945e-05,291.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6703796386719,0.0,0.0,0.0004695314564742,288.2615966796875,294.1499938964844,251.7200469970703,251.1575927734375,252.3198089599609,251.8251800537109,286.1941223144531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010015233419835,1.3514335250874865e-06,0.0010001718765124,-0.0148805091157555,0.0,0.0,0.0,-0.0078077218495309,60.0,-23.58655548095703,-0.0,-6.83882532825919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.61871337890625,0.0,0.0,9.393965592607856e-05,290.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5811767578125,0.0,0.0,9.892292291624472e-05,290.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61944580078125,0.0,0.0,7.306417683139443e-05,289.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6011657714844,0.0,0.0,9.892299567582086e-05,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6536865234375,0.0,0.0,0.0004692477523349,288.2450561523437,294.1499938964844,251.6903533935547,251.130859375,252.3088531494141,251.7987670898437,286.1772155761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010009182151407,1.33560570247937e-06,0.0009995825821533,-0.0146951470524072,0.0,0.0,0.0,-0.0077726459130644,60.0,-23.58140754699707,-0.0,-6.830562426785036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.61871337890625,0.0,0.0,9.393965592607856e-05,290.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5811767578125,0.0,0.0,9.892292291624472e-05,290.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61944580078125,0.0,0.0,7.306417683139443e-05,289.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6011657714844,0.0,0.0,9.892299567582086e-05,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6536865234375,0.0,0.0,0.0004692477523349,288.2450561523437,294.1499938964844,251.6903533935547,251.130859375,252.3088531494141,251.7987670898437,286.1772155761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010009182151407,1.33560570247937e-06,0.0009995825821533,-0.0146951470524072,0.0,0.0,0.0,-0.0077726459130644,60.0,-23.58140754699707,-0.0,-6.830562426785036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6105651855469,0.0,0.0,9.391031926497816e-05,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5732727050781,0.0,0.0,9.889202920021488e-05,290.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.611328125,0.0,0.0,7.304135942831635e-05,289.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5931701660156,0.0,0.0,9.889209468383342e-05,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6453552246094,0.0,0.0,0.0004691012145485,288.2367858886719,294.1499938964844,251.6756896972656,251.11769104003903,252.30323791503903,251.78543090820312,286.16876220703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010006055235862,1.3274297998577822e-06,0.0009992781560868,-0.0145993968471884,0.0,0.0,0.0,-0.0077545270323753,60.0,-23.578516006469727,-0.0,-6.826296328199535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6024475097656,0.0,0.0,9.38804732868448e-05,290.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5653686523437,0.0,0.0,9.886060433927923e-05,290.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6031799316406,0.0,0.0,7.30181418475695e-05,289.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58514404296875,0.0,0.0,9.886066982289776e-05,291.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6369934082031,0.0,0.0,0.0004689521156251,288.228515625,294.1499938964844,251.66119384765625,251.1046600341797,252.2975616455078,251.7720642089844,286.1602783203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010002875933423,1.3191129255574197e-06,0.0009989683749154,-0.0145019954070448,0.0,0.0,0.0,-0.0077360961586236,60.0,-23.57539939880371,-0.0,-6.821958464797717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.586181640625,0.0,0.0,9.381960262544452e-05,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.549560546875,0.0,0.0,9.879650315269828e-05,290.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5869140625,0.0,0.0,7.297080446733162e-05,289.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.569091796875,0.0,0.0,9.879657591227442e-05,291.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62030029296875,0.0,0.0,0.0004686480970121,288.21197509765625,294.1499938964844,251.63284301757807,251.0792388916016,252.2859649658203,251.74533081054688,286.14337158203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009996390435844,1.30215107674303e-06,0.0009983368217945,-0.0143033489584922,0.0,0.0,0.0,-0.0076985070481896,60.0,-23.56842803955078,-0.0,-6.813115049908447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.586181640625,0.0,0.0,9.381960262544452e-05,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.549560546875,0.0,0.0,9.879650315269828e-05,290.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5869140625,0.0,0.0,7.297080446733162e-05,289.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.569091796875,0.0,0.0,9.879657591227442e-05,291.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62030029296875,0.0,0.0,0.0004686480970121,288.21197509765625,294.1499938964844,251.63284301757807,251.0792388916016,252.2859649658203,251.74533081054688,286.14337158203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009996390435844,1.30215107674303e-06,0.0009983368217945,-0.0143033489584922,0.0,0.0,0.0,-0.0076985070481896,60.0,-23.56842803955078,-0.0,-6.813115049908447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5699157714844,0.0,0.0,9.375785157317296e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.53375244140625,0.0,0.0,9.873147791950032e-05,290.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5706481933594,0.0,0.0,7.292276859516278e-05,289.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55303955078125,0.0,0.0,9.873154340311884e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6036071777344,0.0,0.0,0.0004683396255131,288.1954040527344,294.1499938964844,251.6055603027344,251.0548553466797,252.2740936279297,251.71876525878903,286.12646484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009989809477701,1.2849416179960826e-06,0.0009976960718631,-0.0141018005087971,0.0,0.0,0.0,-0.0076603689230978,60.0,-23.56050682067871,-0.0,-6.804148000583154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5699157714844,0.0,0.0,9.375785157317296e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.53375244140625,0.0,0.0,9.873147791950032e-05,290.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5706481933594,0.0,0.0,7.292276859516278e-05,289.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55303955078125,0.0,0.0,9.873154340311884e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6036071777344,0.0,0.0,0.0004683396255131,288.1954040527344,294.1499938964844,251.6055603027344,251.0548553466797,252.2740936279297,251.71876525878903,286.12646484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009989809477701,1.2849416179960826e-06,0.0009976960718631,-0.0141018005087971,0.0,0.0,0.0,-0.0076603689230978,60.0,-23.56050682067871,-0.0,-6.804148000583154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5536499023437,0.0,0.0,9.369593317387626e-05,290.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5179443359375,0.0,0.0,9.866627806331962e-05,290.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.55438232421875,0.0,0.0,7.287461630767211e-05,289.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5369873046875,0.0,0.0,9.866634354693816e-05,291.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5869445800781,0.0,0.0,0.0004680303391069,288.1788635253906,294.1499938964844,251.57960510253903,251.03173828125,252.26199340820312,251.69256591796875,286.1095275878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009983212221413,1.2676882761297747e-06,0.000997053575702,-0.0138997379690408,0.0,0.0,0.0,-0.0076221339404582,60.0,-23.551681518554688,-0.0,-6.79516460877494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5536499023437,0.0,0.0,9.369593317387626e-05,290.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5179443359375,0.0,0.0,9.866627806331962e-05,290.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.55438232421875,0.0,0.0,7.287461630767211e-05,289.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5369873046875,0.0,0.0,9.866634354693816e-05,291.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5869445800781,0.0,0.0,0.0004680303391069,288.1788635253906,294.1499938964844,251.57960510253903,251.03173828125,252.26199340820312,251.69256591796875,286.1095275878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009983212221413,1.2676882761297747e-06,0.000997053575702,-0.0138997379690408,0.0,0.0,0.0,-0.0076221339404582,60.0,-23.551681518554688,-0.0,-6.79516460877494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5373840332031,0.0,0.0,9.363479330204429e-05,290.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.50213623046875,0.0,0.0,9.860189311439171e-05,290.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5381164550781,0.0,0.0,7.282706064870581e-05,289.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5209350585937,0.0,0.0,9.860195859801024e-05,291.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5702819824219,0.0,0.0,0.0004677249235101,288.1623229980469,294.1499938964844,251.55523681640625,251.0101623535156,252.24966430664065,251.6669921875,286.0926208496094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009976697620004,1.2506498023867607e-06,0.000996419112198,-0.0137001881375908,0.0,0.0,0.0,-0.0075843748636543,60.0,-23.541881561279297,-0.0,-6.786299167060862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
