time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621840,290.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5373840332031,0.0,0.0,9.363479330204429e-05,290.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.50213623046875,0.0,0.0,9.860189311439171e-05,290.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5381164550781,0.0,0.0,7.282706064870581e-05,289.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5209350585937,0.0,0.0,9.860195859801024e-05,291.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5702819824219,0.0,0.0,0.0004677249235101,288.1623229980469,294.1499938964844,251.55523681640625,251.0101623535156,252.24966430664065,251.6669921875,286.0926208496094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009976697620004,1.2506498023867607e-06,0.000996419112198,-0.0137001881375908,0.0,0.0,0.0,-0.0075843748636543,60.0,-23.541881561279297,-0.0,-6.786299167060862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5292663574219,0.0,0.0,9.36046417336911e-05,290.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4942321777344,0.0,0.0,9.857014083536342e-05,290.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52996826171875,0.0,0.0,7.28036102373153e-05,289.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5129089355469,0.0,0.0,9.857020631898196e-05,291.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5619506835937,0.0,0.0,0.0004675743111874,288.1540832519531,294.1499938964844,251.5437469482422,251.00003051757807,252.2434234619141,251.65451049804688,286.08416748046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009973484557121,1.2422474355844315e-06,0.0009961063042283,-0.0136017818003892,0.0,0.0,0.0,-0.0075657544657588,60.0,-23.536645889282227,-0.0,-6.7819286186932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5211486816406,0.0,0.0,9.357512317365035e-05,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4862976074219,0.0,0.0,9.853905794443564e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5218505859375,0.0,0.0,7.278065459104255e-05,289.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5048828125,0.0,0.0,9.853912342805415e-05,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5536193847656,0.0,0.0,0.0004674268711823,288.14581298828125,294.1499938964844,251.5327606201172,250.9903717041016,252.2371520996093,251.6422882080078,286.07568359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009970340179279,1.2340219655015972e-06,0.0009958000155165,-0.0135054476559162,0.0,0.0,0.0,-0.0075475261546671,60.0,-23.53118133544922,-0.0,-6.777652572509396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5048828125,0.0,0.0,9.35182106331922e-05,290.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4704895019531,0.0,0.0,9.84791258815676e-05,290.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5055847167969,0.0,0.0,7.273638766491786e-05,289.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.48883056640625,0.0,0.0,9.847919136518613e-05,291.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5369567871094,0.0,0.0,0.0004671425849664,288.1292724609375,294.1499938964844,251.5124053955078,250.9726104736328,252.22450256347656,251.61868286132807,286.05877685546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009964276105165,1.2181618558315677e-06,0.0009952094405889,-0.0133196962997317,0.0,0.0,0.0,-0.0075123785063624,60.0,-23.51961135864257,-0.0,-6.769410276774579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5048828125,0.0,0.0,9.35182106331922e-05,290.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4704895019531,0.0,0.0,9.84791258815676e-05,290.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5055847167969,0.0,0.0,7.273638766491786e-05,289.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.48883056640625,0.0,0.0,9.847919136518613e-05,291.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5369567871094,0.0,0.0,0.0004671425849664,288.1292724609375,294.1499938964844,251.5124053955078,250.9726104736328,252.22450256347656,251.61868286132807,286.05877685546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009964276105165,1.2181618558315677e-06,0.0009952094405889,-0.0133196962997317,0.0,0.0,0.0,-0.0075123785063624,60.0,-23.51961135864257,-0.0,-6.769410276774579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4886169433594,0.0,0.0,9.34643467189744e-05,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.45465087890625,0.0,0.0,9.842240979196504e-05,290.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48931884765625,0.0,0.0,7.269449270097539e-05,289.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4727783203125,0.0,0.0,9.842247527558357e-05,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5202941894531,0.0,0.0,0.0004668735491577,288.1127319335937,294.1499938964844,251.49444580078125,250.9571533203125,252.2117462158203,251.5962371826172,286.0418701171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009958536829799,1.203152010020858e-06,0.0009946505306288,-0.013143902644515,0.0,0.0,0.0,-0.0074791149236261,60.0,-23.507286071777344,-0.0,-6.761614201877819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4886169433594,0.0,0.0,9.34643467189744e-05,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.45465087890625,0.0,0.0,9.842240979196504e-05,290.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48931884765625,0.0,0.0,7.269449270097539e-05,289.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4727783203125,0.0,0.0,9.842247527558357e-05,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5202941894531,0.0,0.0,0.0004668735491577,288.1127319335937,294.1499938964844,251.49444580078125,250.9571533203125,252.2117462158203,251.5962371826172,286.0418701171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009958536829799,1.203152010020858e-06,0.0009946505306288,-0.013143902644515,0.0,0.0,0.0,-0.0074791149236261,60.0,-23.507286071777344,-0.0,-6.761614201877819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4723815917969,0.0,0.0,9.34147901716642e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4388122558594,0.0,0.0,9.83702193479985e-05,290.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4730529785156,0.0,0.0,7.265594467753544e-05,289.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.45672607421875,0.0,0.0,9.83702775556594e-05,291.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.503662109375,0.0,0.0,0.000466625962872,288.0962219238281,294.1499938964844,251.47915649414065,250.9442443847656,252.19894409179688,251.5752410888672,286.02496337890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009953255066648,1.1893405371665722e-06,0.000994136207737,-0.0129821421578526,0.0,0.0,0.0,-0.0074485074728727,60.0,-23.494171142578125,-0.0,-6.754444825674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4723815917969,0.0,0.0,9.34147901716642e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4388122558594,0.0,0.0,9.83702193479985e-05,290.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4730529785156,0.0,0.0,7.265594467753544e-05,289.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.45672607421875,0.0,0.0,9.83702775556594e-05,291.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.503662109375,0.0,0.0,0.000466625962872,288.0962219238281,294.1499938964844,251.47915649414065,250.9442443847656,252.19894409179688,251.5752410888672,286.02496337890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009953255066648,1.1893405371665722e-06,0.000994136207737,-0.0129821421578526,0.0,0.0,0.0,-0.0074485074728727,60.0,-23.494171142578125,-0.0,-6.754444825674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.45611572265625,0.0,0.0,9.337011579191312e-05,290.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4229736328125,0.0,0.0,9.83231730060652e-05,290.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.456787109375,0.0,0.0,7.262120197992772e-05,289.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4406433105469,0.0,0.0,9.832323848968372e-05,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4870300292969,0.0,0.0,0.0004664028238039,288.0796813964844,294.1499938964844,251.466796875,250.93414306640625,252.1861572265625,251.5557098388672,286.0080261230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009948494844138,1.176891487375542e-06,0.0009936726419255,-0.0128363380208611,0.0,0.0,0.0,-0.0074209189042449,60.0,-23.480348587036133,-0.0,-6.74798599220594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.45611572265625,0.0,0.0,9.337011579191312e-05,290.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4229736328125,0.0,0.0,9.83231730060652e-05,290.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.456787109375,0.0,0.0,7.262120197992772e-05,289.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4406433105469,0.0,0.0,9.832323848968372e-05,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4870300292969,0.0,0.0,0.0004664028238039,288.0796813964844,294.1499938964844,251.466796875,250.93414306640625,252.1861572265625,251.5557098388672,286.0080261230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009948494844138,1.176891487375542e-06,0.0009936726419255,-0.0128363380208611,0.0,0.0,0.0,-0.0074209189042449,60.0,-23.480348587036133,-0.0,-6.74798599220594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.447998046875,0.0,0.0,9.33499977691099e-05,290.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4150695800781,0.0,0.0,9.83019926934503e-05,290.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4486694335937,0.0,0.0,7.260555139509961e-05,289.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4326171875,0.0,0.0,9.830205090111122e-05,291.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.47869873046875,0.0,0.0,0.0004663023282773,288.0714111328125,294.1499938964844,251.46180725097656,250.93020629882807,252.1797637939453,251.5467224121093,285.99957275390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009946351638063,1.1712846799127874e-06,0.0009934637928381,-0.0127706713974475,0.0,0.0,0.0,-0.0074084941297769,60.0,-23.47311019897461,-0.0,-6.745077740788474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,9.33312767301686e-05,290.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4071350097656,0.0,0.0,9.828228212427348e-05,290.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4405212402344,0.0,0.0,7.259099220391363e-05,289.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4245910644531,0.0,0.0,9.82823403319344e-05,291.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4703674316406,0.0,0.0,0.0004662088176701,288.06317138671875,294.1499938964844,251.4576416015625,250.9270782470703,252.17340087890625,251.5382232666016,285.9911193847656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009944356279447,1.166068614111282e-06,0.0009932696120813,-0.0127095803618431,0.0,0.0,0.0,-0.0073969345539808,60.0,-23.4656982421875,-0.0,-6.742373415136171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4236145019531,0.0,0.0,9.329868771601468e-05,290.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.39129638671875,0.0,0.0,9.824796143220738e-05,290.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4242553710937,0.0,0.0,7.256564276758581e-05,289.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40850830078125,0.0,0.0,9.824801963986828e-05,291.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4537353515625,0.0,0.0,0.0004660460399463,288.046630859375,294.1499938964844,251.4519500732422,250.9233245849609,252.1607666015625,251.5227813720703,285.9742126464844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009940883610397,1.1569867410798906e-06,0.0009929314255714,-0.0126032102853059,0.0,0.0,0.0,-0.0073768077418208,60.0,-23.450334548950195,-0.0,-6.737665358969025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4236145019531,0.0,0.0,9.329868771601468e-05,290.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.39129638671875,0.0,0.0,9.824796143220738e-05,290.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4242553710937,0.0,0.0,7.256564276758581e-05,289.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40850830078125,0.0,0.0,9.824801963986828e-05,291.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4537353515625,0.0,0.0,0.0004660460399463,288.046630859375,294.1499938964844,251.4519500732422,250.9233245849609,252.1607666015625,251.5227813720703,285.9742126464844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009940883610397,1.1569867410798906e-06,0.0009929314255714,-0.0126032102853059,0.0,0.0,0.0,-0.0073768077418208,60.0,-23.450334548950195,-0.0,-6.737665358969025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4073486328125,0.0,0.0,9.3273090897128e-05,290.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3754272460937,0.0,0.0,9.822100400924684e-05,290.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4079895019531,0.0,0.0,7.254573574755341e-05,289.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3924560546875,0.0,0.0,9.822106221690774e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4371032714844,0.0,0.0,0.0004659181577153,288.03009033203125,294.1499938964844,251.4499969482422,250.9231414794922,252.14830017089844,251.5097198486328,285.9573059082031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009938155999407,1.1498528920128592e-06,0.000992665765807,-0.0125196585431694,0.0,0.0,0.0,-0.0073609985411167,60.0,-23.4342041015625,-0.0,-6.733968405114865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4073486328125,0.0,0.0,9.3273090897128e-05,290.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3754272460937,0.0,0.0,9.822100400924684e-05,290.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4079895019531,0.0,0.0,7.254573574755341e-05,289.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3924560546875,0.0,0.0,9.822106221690774e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4371032714844,0.0,0.0,0.0004659181577153,288.03009033203125,294.1499938964844,251.4499969482422,250.9231414794922,252.14830017089844,251.5097198486328,285.9573059082031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009938155999407,1.1498528920128592e-06,0.000992665765807,-0.0125196585431694,0.0,0.0,0.0,-0.0073609985411167,60.0,-23.4342041015625,-0.0,-6.733968405114865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3910827636719,0.0,0.0,9.32531911530532e-05,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.35955810546875,0.0,0.0,9.820004925131798e-05,290.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3917236328125,0.0,0.0,7.253025978570804e-05,289.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3763732910156,0.0,0.0,9.820010745897888e-05,291.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42047119140625,0.0,0.0,0.0004658187681343,288.0135803222656,294.1499938964844,251.4499969482422,250.92486572265625,252.13604736328125,251.4989776611328,285.9404296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009936034912243,1.1443069070082856e-06,0.0009924592450261,-0.0124547025188803,0.0,0.0,0.0,-0.0073487078770995,60.0,-23.4177303314209,-0.0,-6.731094970291451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3910827636719,0.0,0.0,9.32531911530532e-05,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.35955810546875,0.0,0.0,9.820004925131798e-05,290.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3917236328125,0.0,0.0,7.253025978570804e-05,289.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3763732910156,0.0,0.0,9.820010745897888e-05,291.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42047119140625,0.0,0.0,0.0004658187681343,288.0135803222656,294.1499938964844,251.4499969482422,250.92486572265625,252.13604736328125,251.4989776611328,285.9404296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009936034912243,1.1443069070082856e-06,0.0009924592450261,-0.0124547025188803,0.0,0.0,0.0,-0.0073487078770995,60.0,-23.4177303314209,-0.0,-6.731094970291451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.37481689453125,0.0,0.0,9.323684207629412e-05,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3436584472656,0.0,0.0,9.818283433560282e-05,290.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3754577636719,0.0,0.0,7.251754141179845e-05,289.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3602905273437,0.0,0.0,9.818289254326372e-05,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4038391113281,0.0,0.0,0.000465737102786,287.9970397949219,294.1499938964844,251.4499969482422,250.9266662597656,252.1240234375,251.4903106689453,285.92352294921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009934293339028,1.1397513617339428e-06,0.0009922896279022,-0.012401346117258,0.0,0.0,0.0,-0.0073386123403906,60.0,-23.40180397033692,-0.0,-6.728734547323256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.37481689453125,0.0,0.0,9.323684207629412e-05,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3436584472656,0.0,0.0,9.818283433560282e-05,290.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3754577636719,0.0,0.0,7.251754141179845e-05,289.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3602905273437,0.0,0.0,9.818289254326372e-05,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4038391113281,0.0,0.0,0.000465737102786,287.9970397949219,294.1499938964844,251.4499969482422,250.9266662597656,252.1240234375,251.4903106689453,285.92352294921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009934293339028,1.1397513617339428e-06,0.0009922896279022,-0.012401346117258,0.0,0.0,0.0,-0.0073386123403906,60.0,-23.40180397033692,-0.0,-6.728734547323256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3666687011719,0.0,0.0,9.32300026761368e-05,290.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3357238769531,0.0,0.0,9.81756384135224e-05,290.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3673095703125,0.0,0.0,7.251222268678248e-05,289.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,9.817568934522568e-05,291.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3955383300781,0.0,0.0,0.0004657029348891,287.98876953125,294.1499938964844,251.4499969482422,250.92759704589844,252.1180877685547,251.48660278320312,285.9150695800781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009933564579114,1.137845629273215e-06,0.0009922186145558,-0.0123790251091122,0.0,0.0,0.0,-0.007334389258176,60.0,-23.394147872924805,-0.0,-6.727747603463285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3585510253906,0.0,0.0,9.322406549472362e-05,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3277893066406,0.0,0.0,9.81693810899742e-05,290.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3591613769531,0.0,0.0,7.250760245369747e-05,289.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3441772460937,0.0,0.0,9.816943929763512e-05,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38720703125,0.0,0.0,0.0004656732780858,287.9804992675781,294.1499938964844,251.4499969482422,250.9285430908203,252.1122283935547,251.48326110839844,285.9066467285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009932931279763,1.1361904626028263e-06,0.0009921570308506,-0.0123596396297216,0.0,0.0,0.0,-0.0073307212442159,60.0,-23.38670921325684,-0.0,-6.72689068892396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3422546386719,0.0,0.0,9.321470133727416e-05,290.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3118591308594,0.0,0.0,9.815952216740698e-05,290.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3428649902344,0.0,0.0,7.250032649608329e-05,289.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280639648437,0.0,0.0,9.815958037506788e-05,291.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3705749511719,0.0,0.0,0.0004656265082303,287.9639587402344,294.1499938964844,251.4499969482422,250.9304962158203,252.10061645507807,251.47740173339844,285.8897399902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009931933600455,1.1335811223034398e-06,0.0009920598240569,-0.0123290782794356,0.0,0.0,0.0,-0.0073249386623501,60.0,-23.3724365234375,-0.0,-6.725539236640543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3422546386719,0.0,0.0,9.321470133727416e-05,290.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3118591308594,0.0,0.0,9.815952216740698e-05,290.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3428649902344,0.0,0.0,7.250032649608329e-05,289.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280639648437,0.0,0.0,9.815958037506788e-05,291.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3705749511719,0.0,0.0,0.0004656265082303,287.9639587402344,294.1499938964844,251.4499969482422,250.9304962158203,252.10061645507807,251.47740173339844,285.8897399902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009931933600455,1.1335811223034398e-06,0.0009920598240569,-0.0123290782794356,0.0,0.0,0.0,-0.0073249386623501,60.0,-23.3724365234375,-0.0,-6.725539236640543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3259582519531,0.0,0.0,9.32081020437181e-05,290.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29595947265625,0.0,0.0,9.815257362788544e-05,290.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3265686035156,0.0,0.0,7.249518967000768e-05,289.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3119506835937,0.0,0.0,9.815262455958872e-05,291.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3539428710937,0.0,0.0,0.0004655935335904,287.9473876953125,294.1499938964844,251.4499969482422,250.9324951171875,252.08921813964844,251.4725799560547,285.87286376953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009931230451911,1.1317411008349154e-06,0.0009919912554323,-0.012307527475059,0.0,0.0,0.0,-0.0073208608664572,60.0,-23.35894012451172,-0.0,-6.72458639883189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3259582519531,0.0,0.0,9.32081020437181e-05,290.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29595947265625,0.0,0.0,9.815257362788544e-05,290.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3265686035156,0.0,0.0,7.249518967000768e-05,289.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3119506835937,0.0,0.0,9.815262455958872e-05,291.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3539428710937,0.0,0.0,0.0004655935335904,287.9473876953125,294.1499938964844,251.4499969482422,250.9324951171875,252.08921813964844,251.4725799560547,285.87286376953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009931230451911,1.1317411008349154e-06,0.0009919912554323,-0.012307527475059,0.0,0.0,0.0,-0.0073208608664572,60.0,-23.35894012451172,-0.0,-6.72458639883189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3096618652344,0.0,0.0,9.320442040916532e-05,290.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.280029296875,0.0,0.0,9.814869554247708e-05,290.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3102722167969,0.0,0.0,7.249232294270769e-05,289.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2958374023437,0.0,0.0,9.814875375013798e-05,291.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3373107910156,0.0,0.0,0.0004655751690734,287.93084716796875,294.1499938964844,251.4499969482422,250.9345703125,252.07801818847656,251.46861267089844,285.8559875488281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009930838132277,1.1307148497508024e-06,0.0009919530712068,-0.012295507825911,0.0,0.0,0.0,-0.00731858657673,60.0,-23.34618186950684,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3096618652344,0.0,0.0,9.320442040916532e-05,290.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.280029296875,0.0,0.0,9.814869554247708e-05,290.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3102722167969,0.0,0.0,7.249232294270769e-05,289.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2958374023437,0.0,0.0,9.814875375013798e-05,291.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3373107910156,0.0,0.0,0.0004655751690734,287.93084716796875,294.1499938964844,251.4499969482422,250.9345703125,252.07801818847656,251.46861267089844,285.8559875488281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009930838132277,1.1307148497508024e-06,0.0009919530712068,-0.012295507825911,0.0,0.0,0.0,-0.00731858657673,60.0,-23.34618186950684,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933654785156,0.0,0.0,9.320310346083716e-05,290.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2640991210937,0.0,0.0,9.814731311053038e-05,290.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939758300781,0.0,0.0,7.24913043086417e-05,289.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2797241210937,0.0,0.0,9.814736404223368e-05,291.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3206787109375,0.0,0.0,0.0004655685916077,287.9142761230469,294.1499938964844,251.4499969482422,250.93667602539065,252.06700134277344,251.4653167724609,285.8391418457031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009930697269737,1.130347413891286e-06,0.0009919393341988,-0.0122912041842937,0.0,0.0,0.0,-0.0073177721351385,60.0,-23.33407592773437,-0.0,-6.723864487412359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933654785156,0.0,0.0,9.320310346083716e-05,290.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2640991210937,0.0,0.0,9.814731311053038e-05,290.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939758300781,0.0,0.0,7.24913043086417e-05,289.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2797241210937,0.0,0.0,9.814736404223368e-05,291.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3206787109375,0.0,0.0,0.0004655685916077,287.9142761230469,294.1499938964844,251.4499969482422,250.93667602539065,252.06700134277344,251.4653167724609,285.8391418457031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009930697269737,1.130347413891286e-06,0.0009919393341988,-0.0122912041842937,0.0,0.0,0.0,-0.0073177721351385,60.0,-23.33407592773437,-0.0,-6.723864487412359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28521728515625,0.0,0.0,9.320334356743842e-05,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2561340332031,0.0,0.0,9.814756776904689e-05,290.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2857971191406,0.0,0.0,7.249149348353967e-05,289.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2716369628906,0.0,0.0,9.814761870075016e-05,291.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3123474121094,0.0,0.0,0.0004655697848647,287.906005859375,294.1499938964844,251.4499969482422,250.937744140625,252.06158447265625,251.4639129638672,285.8306884765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009930722881108,1.1304151712465682e-06,0.0009919418953359,-0.0122919967398047,0.0,0.0,0.0,-0.007317922078073,60.0,-23.32827377319336,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2770690917969,0.0,0.0,9.320411481894551e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2481384277344,0.0,0.0,9.814838267629966e-05,290.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27764892578125,0.0,0.0,7.249209011206403e-05,289.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2635803222656,0.0,0.0,9.814843360800296e-05,291.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.30401611328125,0.0,0.0,0.0004655736556742,287.897705078125,294.1499938964844,251.4499969482422,250.93882751464844,252.0561981201172,251.462646484375,285.822265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009930805535987,1.1306303804303752e-06,0.0009919499279931,-0.0122945178300142,0.0,0.0,0.0,-0.0073183993808925,60.0,-23.32260704040528,-0.0,-6.72401156975866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2607421875,0.0,0.0,9.320724348071964e-05,290.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.232177734375,0.0,0.0,9.815167140914129e-05,290.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2613220214844,0.0,0.0,7.249452028190717e-05,289.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474060058594,0.0,0.0,9.815172234084456e-05,291.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2873840332031,0.0,0.0,0.0004655892553273,287.8811340332031,294.1499938964844,251.4499969482422,250.9410095214844,252.0456085205078,251.46046447753903,285.805419921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009931137319654,1.131500198425783e-06,0.0009919822914525,-0.0123047064989805,0.0,0.0,0.0,-0.0073203267529606,60.0,-23.31169319152832,-0.0,-6.724462053853132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2607421875,0.0,0.0,9.320724348071964e-05,290.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.232177734375,0.0,0.0,9.815167140914129e-05,290.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2613220214844,0.0,0.0,7.249452028190717e-05,289.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474060058594,0.0,0.0,9.815172234084456e-05,291.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2873840332031,0.0,0.0,0.0004655892553273,287.8811340332031,294.1499938964844,251.4499969482422,250.9410095214844,252.0456085205078,251.46046447753903,285.805419921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009931137319654,1.131500198425783e-06,0.0009919822914525,-0.0123047064989805,0.0,0.0,0.0,-0.0073203267529606,60.0,-23.31169319152832,-0.0,-6.724462053853132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2444152832031,0.0,0.0,9.321187098976225e-05,290.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2162170410156,0.0,0.0,9.815654630074278e-05,290.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2449951171875,0.0,0.0,7.249812188092619e-05,289.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.23126220703125,0.0,0.0,9.815659723244607e-05,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2707214355469,0.0,0.0,0.0004656123928725,287.86456298828125,294.1499938964844,251.4499969482422,250.9432067871093,252.03517150878903,251.4586181640625,285.78857421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009931630920618,1.132790430347086e-06,0.0009920303709805,-0.0123198181390762,0.0,0.0,0.0,-0.0073231859132647,60.0,-23.30119514465332,-0.0,-6.725129964024745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2444152832031,0.0,0.0,9.321187098976225e-05,290.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2162170410156,0.0,0.0,9.815654630074278e-05,290.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2449951171875,0.0,0.0,7.249812188092619e-05,289.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.23126220703125,0.0,0.0,9.815659723244607e-05,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2707214355469,0.0,0.0,0.0004656123928725,287.86456298828125,294.1499938964844,251.4499969482422,250.9432067871093,252.03517150878903,251.4586181640625,285.78857421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009931630920618,1.132790430347086e-06,0.0009920303709805,-0.0123198181390762,0.0,0.0,0.0,-0.0073231859132647,60.0,-23.30119514465332,-0.0,-6.725129964024745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22808837890625,0.0,0.0,9.321812103735284e-05,290.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2002258300781,0.0,0.0,9.8163123766426e-05,290.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2286682128906,0.0,0.0,7.250298222061247e-05,289.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.215087890625,0.0,0.0,9.81631746981293e-05,291.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2540588378906,0.0,0.0,0.0004656435921788,287.8479919433594,294.1499938964844,251.4499969482422,250.9454345703125,252.02493286132807,251.4571228027344,285.771728515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009932296816259,1.1345306347720907e-06,0.0009920950978994,-0.0123402001336216,0.0,0.0,0.0,-0.0073270425200462,60.0,-23.291135787963867,-0.0,-6.726030932213689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
