time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
624120,290.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22808837890625,0.0,0.0,9.321812103735284e-05,290.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2002258300781,0.0,0.0,9.8163123766426e-05,290.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2286682128906,0.0,0.0,7.250298222061247e-05,289.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.215087890625,0.0,0.0,9.81631746981293e-05,291.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2540588378906,0.0,0.0,0.0004656435921788,287.8479919433594,294.1499938964844,251.4499969482422,250.9454345703125,252.02493286132807,251.4571228027344,285.771728515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009932296816259,1.1345306347720907e-06,0.0009920950978994,-0.0123402001336216,0.0,0.0,0.0,-0.0073270425200462,60.0,-23.291135787963867,-0.0,-6.726030932213689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2117614746094,0.0,0.0,9.322550613433124e-05,290.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1842346191406,0.0,0.0,9.817090904107316e-05,290.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2123107910156,0.0,0.0,7.250873022712767e-05,289.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19891357421875,0.0,0.0,9.817095269681886e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2373962402344,0.0,0.0,0.0004656804958358,287.8313903808594,294.1499938964844,251.4499969482422,250.9476776123047,252.0148468017578,251.4558563232422,285.7548828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009933083783835,1.1365889349690406e-06,0.0009921716991811,-0.0123643074184656,0.0,0.0,0.0,-0.0073316036723554,60.0,-23.281394958496094,-0.0,-6.727096746317329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2117614746094,0.0,0.0,9.322550613433124e-05,290.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1842346191406,0.0,0.0,9.817090904107316e-05,290.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2123107910156,0.0,0.0,7.250873022712767e-05,289.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19891357421875,0.0,0.0,9.817095269681886e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2373962402344,0.0,0.0,0.0004656804958358,287.8313903808594,294.1499938964844,251.4499969482422,250.9476776123047,252.0148468017578,251.4558563232422,285.7548828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009933083783835,1.1365889349690406e-06,0.0009921716991811,-0.0123643074184656,0.0,0.0,0.0,-0.0073316036723554,60.0,-23.281394958496094,-0.0,-6.727096746317329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2035827636719,0.0,0.0,9.322956611867994e-05,290.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1762390136719,0.0,0.0,9.81751800281927e-05,290.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041320800781,0.0,0.0,7.251188071677461e-05,289.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1908264160156,0.0,0.0,9.8175230959896e-05,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.22906494140625,0.0,0.0,0.0004657007812056,287.8230895996094,294.1499938964844,251.4499969482422,250.94879150390625,252.0098876953125,251.455322265625,285.7464599609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009933515684679,1.137719550570182e-06,0.0009922138415277,-0.0123775489628314,0.0,0.0,0.0,-0.0073341093957424,60.0,-23.27663993835449,-0.0,-6.727682233531598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,9.32338516577147e-05,290.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.168212890625,0.0,0.0,9.817969112191348e-05,290.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1959533691406,0.0,0.0,7.251521310536191e-05,289.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1827087402344,0.0,0.0,9.81797420536168e-05,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2207336425781,0.0,0.0,0.000465722172521,287.8147888183594,294.1499938964844,251.4499969482422,250.94992065429688,252.0049591064453,251.454833984375,285.7380676269531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000993397203274,1.1389133760530967e-06,0.0009922583121806,-0.0123915309086442,0.0,0.0,0.0,-0.0073367548175156,60.0,-23.271947860717773,-0.0,-6.728301116254444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1790466308594,0.0,0.0,9.324291022494437e-05,290.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1521911621094,0.0,0.0,9.818922990234567e-05,290.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1795959472656,0.0,0.0,7.252226350829005e-05,289.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.16650390625,0.0,0.0,9.8189280834049e-05,291.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2040710449219,0.0,0.0,0.0004657674580812,287.7981872558594,294.1499938964844,251.4499969482422,250.9521484375,251.9952545166016,251.45399475097656,285.7212219238281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009934937115758,1.1414377922847052e-06,0.0009923522593453,-0.0124210976064205,0.0,0.0,0.0,-0.0073423492722213,60.0,-23.262710571289062,-0.0,-6.729608514888241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1790466308594,0.0,0.0,9.324291022494437e-05,290.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1521911621094,0.0,0.0,9.818922990234567e-05,290.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1795959472656,0.0,0.0,7.252226350829005e-05,289.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.16650390625,0.0,0.0,9.8189280834049e-05,291.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2040710449219,0.0,0.0,0.0004657674580812,287.7981872558594,294.1499938964844,251.4499969482422,250.9521484375,251.9952545166016,251.45399475097656,285.7212219238281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009934937115758,1.1414377922847052e-06,0.0009923522593453,-0.0124210976064205,0.0,0.0,0.0,-0.0073423492722213,60.0,-23.262710571289062,-0.0,-6.729608514888241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1626892089844,0.0,0.0,9.32523689698428e-05,290.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361694335937,0.0,0.0,9.819919796427712e-05,290.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1632080078125,0.0,0.0,7.252961950143799e-05,289.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502990722656,0.0,0.0,9.819924889598042e-05,291.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1874084472656,0.0,0.0,0.0004658147227019,287.7815856933594,294.1499938964844,251.4499969482422,250.9543914794922,251.9857177734375,251.4532928466797,285.70440673828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009935945272445,1.1440743037383072e-06,0.0009924505138769,-0.012451977469027,0.0,0.0,0.0,-0.0073481923900544,60.0,-23.253612518310547,-0.0,-6.730974178026372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1626892089844,0.0,0.0,9.32523689698428e-05,290.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361694335937,0.0,0.0,9.819919796427712e-05,290.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1632080078125,0.0,0.0,7.252961950143799e-05,289.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502990722656,0.0,0.0,9.819924889598042e-05,291.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1874084472656,0.0,0.0,0.0004658147227019,287.7815856933594,294.1499938964844,251.4499969482422,250.9543914794922,251.9857177734375,251.4532928466797,285.70440673828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009935945272445,1.1440743037383072e-06,0.0009924505138769,-0.012451977469027,0.0,0.0,0.0,-0.0073481923900544,60.0,-23.253612518310547,-0.0,-6.730974178026372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.14630126953125,0.0,0.0,9.32620168896392e-05,290.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1201171875,0.0,0.0,9.820935520110652e-05,290.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1468505859375,0.0,0.0,7.253712828969583e-05,289.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.13409423828125,0.0,0.0,9.820940613280982e-05,291.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17071533203125,0.0,0.0,0.0004658629186451,287.76495361328125,294.1499938964844,251.4499969482422,250.95660400390625,251.9763336181641,251.4527130126953,285.6876220703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009936973219737,1.1467620879557217e-06,0.0009925505146384,-0.0124834571033716,0.0,0.0,0.0,-0.0073541486635804,60.0,-23.24459457397461,-0.0,-6.732366841788463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.14630126953125,0.0,0.0,9.32620168896392e-05,290.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1201171875,0.0,0.0,9.820935520110652e-05,290.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1468505859375,0.0,0.0,7.253712828969583e-05,289.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.13409423828125,0.0,0.0,9.820940613280982e-05,291.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17071533203125,0.0,0.0,0.0004658629186451,287.76495361328125,294.1499938964844,251.4499969482422,250.95660400390625,251.9763336181641,251.4527130126953,285.6876220703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009936973219737,1.1467620879557217e-06,0.0009925505146384,-0.0124834571033716,0.0,0.0,0.0,-0.0073541486635804,60.0,-23.24459457397461,-0.0,-6.732366841788463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1299133300781,0.0,0.0,9.327159204985946e-05,290.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.10406494140625,0.0,0.0,9.821943967835978e-05,290.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1304626464844,0.0,0.0,7.254457159433514e-05,289.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11785888671875,0.0,0.0,9.821948333410546e-05,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.154052734375,0.0,0.0,0.0004659107071347,287.7483215332031,294.1499938964844,251.4499969482422,250.9587860107422,251.9671325683593,251.4522399902344,285.6708068847656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009937993017956,1.1494289537949951e-06,0.0009926498169079,-0.0125146927312016,0.0,0.0,0.0,-0.0073600588366389,60.0,-23.235595703125,-0.0,-6.73374813686678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1299133300781,0.0,0.0,9.327159204985946e-05,290.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.10406494140625,0.0,0.0,9.821943967835978e-05,290.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1304626464844,0.0,0.0,7.254457159433514e-05,289.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11785888671875,0.0,0.0,9.821948333410546e-05,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.154052734375,0.0,0.0,0.0004659107071347,287.7483215332031,294.1499938964844,251.4499969482422,250.9587860107422,251.9671325683593,251.4522399902344,285.6708068847656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009937993017956,1.1494289537949951e-06,0.0009926498169079,-0.0125146927312016,0.0,0.0,0.0,-0.0073600588366389,60.0,-23.235595703125,-0.0,-6.73374813686678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217346191406,0.0,0.0,9.327627049060538e-05,290.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0960388183594,0.0,0.0,9.822436550166458e-05,290.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12225341796875,0.0,0.0,7.254820957314223e-05,289.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097412109375,0.0,0.0,9.822440915741026e-05,291.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14569091796875,0.0,0.0,0.0004659340775106,287.7400207519531,294.1499938964844,251.4499969482422,250.9598693847656,251.96258544921875,251.45204162597656,285.66241455078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009938491275534,1.1507321460157982e-06,0.0009926983620971,-0.0125299552455544,0.0,0.0,0.0,-0.0073629464022815,60.0,-23.23108291625977,-0.0,-6.734423863008487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.113525390625,0.0,0.0,9.328081796411424e-05,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0879821777344,0.0,0.0,9.822915308177473e-05,290.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1140441894531,0.0,0.0,7.255174568854272e-05,289.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10162353515625,0.0,0.0,9.82291967375204e-05,291.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1373596191406,0.0,0.0,0.0004659568076021,287.731689453125,294.1499938964844,251.4499969482422,250.9609375,251.9580841064453,251.4518585205078,285.6540222167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009938975563272,1.1519997542563942e-06,0.0009927456267178,-0.0125448023900389,0.0,0.0,0.0,-0.0073657557368278,60.0,-23.22654914855957,-0.0,-6.73508040449633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0971374511719,0.0,0.0,9.328944724984468e-05,290.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0718994140625,0.0,0.0,9.823824075283484e-05,290.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09765625,0.0,0.0,7.2558454121463e-05,289.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0853576660156,0.0,0.0,9.823828440858053e-05,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12066650390625,0.0,0.0,0.0004659999103751,287.7150573730469,294.1499938964844,251.4499969482422,250.9630584716797,251.94918823242188,251.45152282714844,285.6372375488281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009939895244315,1.1544038898136932e-06,0.0009928351501002,-0.0125729599967598,0.0,0.0,0.0,-0.0073710833676159,60.0,-23.21739387512207,-0.0,-6.736326696454853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0971374511719,0.0,0.0,9.328944724984468e-05,290.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0718994140625,0.0,0.0,9.823824075283484e-05,290.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09765625,0.0,0.0,7.2558454121463e-05,289.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0853576660156,0.0,0.0,9.823828440858053e-05,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12066650390625,0.0,0.0,0.0004659999103751,287.7150573730469,294.1499938964844,251.4499969482422,250.9630584716797,251.94918823242188,251.45152282714844,285.6372375488281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009939895244315,1.1544038898136932e-06,0.0009928351501002,-0.0125729599967598,0.0,0.0,0.0,-0.0073710833676159,60.0,-23.21739387512207,-0.0,-6.736326696454853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08074951171875,0.0,0.0,9.329724707640707e-05,290.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0558166503906,0.0,0.0,9.824645530898124e-05,290.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08123779296875,0.0,0.0,7.256452954607084e-05,289.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.069091796875,0.0,0.0,9.824650624068454e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1039733886719,0.0,0.0,0.0004660389095079,287.69842529296875,294.1499938964844,251.4499969482422,250.9651336669922,251.94046020507807,251.4512634277344,285.6204528808594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009940726449713,1.1565779232114437e-06,0.0009929160587489,-0.0125984232872724,0.0,0.0,0.0,-0.0073759015649557,60.0,-23.208065032958984,-0.0,-6.737452906691034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08074951171875,0.0,0.0,9.329724707640707e-05,290.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0558166503906,0.0,0.0,9.824645530898124e-05,290.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08123779296875,0.0,0.0,7.256452954607084e-05,289.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.069091796875,0.0,0.0,9.824650624068454e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1039733886719,0.0,0.0,0.0004660389095079,287.69842529296875,294.1499938964844,251.4499969482422,250.9651336669922,251.94046020507807,251.4512634277344,285.6204528808594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009940726449713,1.1565779232114437e-06,0.0009929160587489,-0.0125984232872724,0.0,0.0,0.0,-0.0073759015649557,60.0,-23.208065032958984,-0.0,-6.737452906691034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643310546875,0.0,0.0,9.33039264054969e-05,290.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0397033691406,0.0,0.0,9.825349115999416e-05,290.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648193359375,0.0,0.0,7.256972457980737e-05,289.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0528259277344,0.0,0.0,9.825353481573984e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0872802734375,0.0,0.0,0.0004660722624976,287.6817626953125,294.1499938964844,251.4499969482422,250.9671630859375,251.931869506836,251.45103454589844,285.60369873046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009941437747329,1.158439204118622e-06,0.0009929853258654,-0.0126202227547764,0.0,0.0,0.0,-0.0073800263926386,60.0,-23.19849395751953,-0.0,-6.738417823726195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643310546875,0.0,0.0,9.33039264054969e-05,290.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0397033691406,0.0,0.0,9.825349115999416e-05,290.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648193359375,0.0,0.0,7.256972457980737e-05,289.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0528259277344,0.0,0.0,9.825353481573984e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0872802734375,0.0,0.0,0.0004660722624976,287.6817626953125,294.1499938964844,251.4499969482422,250.9671630859375,251.931869506836,251.45103454589844,285.60369873046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009941437747329,1.158439204118622e-06,0.0009929853258654,-0.0126202227547764,0.0,0.0,0.0,-0.0073800263926386,60.0,-23.19849395751953,-0.0,-6.738417823726195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04791259765625,0.0,0.0,9.33092087507248e-05,290.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235900878906,0.0,0.0,9.8259057267569e-05,290.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04840087890625,0.0,0.0,7.257382821990177e-05,289.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365600585937,0.0,0.0,9.825910092331468e-05,291.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0705871582031,0.0,0.0,0.0004660986596718,287.6651306152344,294.1499938964844,251.4499969482422,250.9691162109375,251.9234619140625,251.4508514404297,285.5869140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009942001197487,1.1599104254855774e-06,0.000993040157482,-0.012637454085052,0.0,0.0,0.0,-0.0073832864873111,60.0,-23.188610076904297,-0.0,-6.739180946624401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04791259765625,0.0,0.0,9.33092087507248e-05,290.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235900878906,0.0,0.0,9.8259057267569e-05,290.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04840087890625,0.0,0.0,7.257382821990177e-05,289.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365600585937,0.0,0.0,9.825910092331468e-05,291.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0705871582031,0.0,0.0,0.0004660986596718,287.6651306152344,294.1499938964844,251.4499969482422,250.9691162109375,251.9234619140625,251.4508514404297,285.5869140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009942001197487,1.1599104254855774e-06,0.000993040157482,-0.012637454085052,0.0,0.0,0.0,-0.0073832864873111,60.0,-23.188610076904297,-0.0,-6.739180946624401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0397033691406,0.0,0.0,9.331132605439052e-05,290.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155334472656,0.0,0.0,9.826127643464132e-05,289.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401916503906,0.0,0.0,7.257547258632258e-05,289.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284118652344,0.0,0.0,9.826132736634464e-05,291.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0622253417969,0.0,0.0,0.0004661091952584,287.65679931640625,294.1499938964844,251.4499969482422,250.97007751464844,251.91929626464844,251.4507751464844,285.5785522460937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009942225879058,1.1604990959313e-06,0.0009930620435625,-0.0126443486660718,0.0,0.0,0.0,-0.0073845912702381,60.0,-23.18355178833008,-0.0,-6.739485769458042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0314636230469,0.0,0.0,9.331293404102324e-05,290.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074768066406,0.0,0.0,9.826297173276544e-05,289.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0319519042969,0.0,0.0,7.257672405103222e-05,289.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.020263671875,0.0,0.0,9.826301538851112e-05,291.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538635253906,0.0,0.0,0.0004661172279156,287.6484680175781,294.1499938964844,251.4499969482422,250.9710235595703,251.9151763916016,251.45071411132807,285.5701599121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009942397009581,1.1609470220719231e-06,0.0009930788073688,-0.0126495938748121,0.0,0.0,0.0,-0.0073855835944414,60.0,-23.17837905883789,-0.0,-6.739718116932637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150451660156,0.0,0.0,9.331469482276587e-05,290.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913330078125,0.0,0.0,9.826483437791468e-05,289.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155334472656,0.0,0.0,7.25780992070213e-05,289.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00396728515625,0.0,0.0,9.826487803366037e-05,291.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.03717041015625,0.0,0.0,0.0004661260754801,287.6318054199219,294.1499938964844,251.4499969482422,250.97283935546875,251.9070587158203,251.4505920410156,285.55340576171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009942585602402,1.1614390587055825e-06,0.0009930970845744,-0.0126553568989038,0.0,0.0,0.0,-0.0073866741731762,60.0,-23.16769790649414,-0.0,-6.739973201774775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150451660156,0.0,0.0,9.331469482276587e-05,290.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913330078125,0.0,0.0,9.826483437791468e-05,289.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155334472656,0.0,0.0,7.25780992070213e-05,289.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00396728515625,0.0,0.0,9.826487803366037e-05,291.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.03717041015625,0.0,0.0,0.0004661260754801,287.6318054199219,294.1499938964844,251.4499969482422,250.97283935546875,251.9070587158203,251.4505920410156,285.55340576171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009942585602402,1.1614390587055825e-06,0.0009930970845744,-0.0126553568989038,0.0,0.0,0.0,-0.0073866741731762,60.0,-23.16769790649414,-0.0,-6.739973201774775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99859619140625,0.0,0.0,9.331451292382552e-05,290.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9751892089844,0.0,0.0,9.826463792705908e-05,289.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99908447265625,0.0,0.0,7.257795368786901e-05,289.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9876708984375,0.0,0.0,9.826468158280476e-05,291.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204467773437,0.0,0.0,0.0004661251441575,287.6151123046875,294.1499938964844,251.4499969482422,250.97457885742188,251.8990631103516,251.4504852294922,285.53668212890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009942565811797,1.1613872175075812e-06,0.0009930952219292,-0.0126547506079077,0.0,0.0,0.0,-0.0073865596204996,60.0,-23.15656852722168,-0.0,-6.739946201150816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99859619140625,0.0,0.0,9.331451292382552e-05,290.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9751892089844,0.0,0.0,9.826463792705908e-05,289.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99908447265625,0.0,0.0,7.257795368786901e-05,289.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9876708984375,0.0,0.0,9.826468158280476e-05,291.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204467773437,0.0,0.0,0.0004661251441575,287.6151123046875,294.1499938964844,251.4499969482422,250.97457885742188,251.8990631103516,251.4504852294922,285.53668212890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009942565811797,1.1613872175075812e-06,0.0009930952219292,-0.0126547506079077,0.0,0.0,0.0,-0.0073865596204996,60.0,-23.15656852722168,-0.0,-6.739946201150816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.982177734375,0.0,0.0,9.331195178674534e-05,290.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9590148925781,0.0,0.0,9.826194582274184e-05,289.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9826354980469,0.0,0.0,7.257596007548273e-05,289.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97137451171875,0.0,0.0,9.826198220252992e-05,290.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0037536621094,0.0,0.0,0.0004661123384721,287.59844970703125,294.1499938964844,251.4499969482422,250.9762420654297,251.8912048339844,251.4503936767578,285.5199279785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009942292235791,1.1606729231061763e-06,0.0009930685628205,-0.01264638453722,0.0,0.0,0.0,-0.007384976837784,60.0,-23.144899368286133,-0.0,-6.739576008385485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.982177734375,0.0,0.0,9.331195178674534e-05,290.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9590148925781,0.0,0.0,9.826194582274184e-05,289.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9826354980469,0.0,0.0,7.257596007548273e-05,289.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97137451171875,0.0,0.0,9.826198220252992e-05,290.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0037536621094,0.0,0.0,0.0004661123384721,287.59844970703125,294.1499938964844,251.4499969482422,250.9762420654297,251.8912048339844,251.4503936767578,285.5199279785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009942292235791,1.1606729231061763e-06,0.0009930685628205,-0.01264638453722,0.0,0.0,0.0,-0.007384976837784,60.0,-23.144899368286133,-0.0,-6.739576008385485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657287597656,0.0,0.0,9.330679313279688e-05,290.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.94287109375,0.0,0.0,9.825651068240404e-05,289.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661865234375,0.0,0.0,7.257195102283731e-05,289.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550476074219,0.0,0.0,9.825654706219213e-05,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870300292969,0.0,0.0,0.0004660865815822,287.581787109375,294.1499938964844,251.4499969482422,250.9777984619141,251.88348388671875,251.4503326416016,285.5032043457031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009941742755472,1.1592345572353224e-06,0.0009930150117725,-0.0126295378431677,0.0,0.0,0.0,-0.0073817889206111,60.0,-23.132631301879883,-0.0,-6.738829938512937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657287597656,0.0,0.0,9.330679313279688e-05,290.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.94287109375,0.0,0.0,9.825651068240404e-05,289.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661865234375,0.0,0.0,7.257195102283731e-05,289.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550476074219,0.0,0.0,9.825654706219213e-05,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870300292969,0.0,0.0,0.0004660865815822,287.581787109375,294.1499938964844,251.4499969482422,250.9777984619141,251.88348388671875,251.4503326416016,285.5032043457031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009941742755472,1.1592345572353224e-06,0.0009930150117725,-0.0126295378431677,0.0,0.0,0.0,-0.0073817889206111,60.0,-23.132631301879883,-0.0,-6.738829938512937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574890136719,0.0,0.0,9.330327884526925e-05,290.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9347839355469,0.0,0.0,9.825281449593604e-05,289.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579467773437,0.0,0.0,7.256922253873199e-05,289.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468994140625,0.0,0.0,9.825285815168172e-05,290.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9786682128906,0.0,0.0,0.0004660690610762,287.5734558105469,294.1499938964844,251.4499969482422,250.97854614257807,251.87966918945312,251.45030212402344,285.4948425292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009941369062289,1.1582568504309163e-06,0.0009929786901921,-0.0126180863007903,0.0,0.0,0.0,-0.0073796226643025,60.0,-23.12628173828125,-0.0,-6.73832332154234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94927978515625,0.0,0.0,9.329876047559084e-05,290.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266967773437,0.0,0.0,9.824805601965636e-05,289.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9497375488281,0.0,0.0,7.256570097524673e-05,289.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.938720703125,0.0,0.0,9.824809967540205e-05,290.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9703063964844,0.0,0.0,0.0004660464765038,287.5650939941406,294.1499938964844,251.4499969482422,250.9792633056641,251.8759002685547,251.4502716064453,285.4864807128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009940887102857,1.156997200268961e-06,0.0009929317748174,-0.0126033332198858,0.0,0.0,0.0,-0.0073768305592238,60.0,-23.11969757080078,-0.0,-6.737670332768175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93280029296875,0.0,0.0,9.328762826044112e-05,290.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105224609375,0.0,0.0,9.82363271759823e-05,289.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9332580566406,0.0,0.0,7.255704258568585e-05,289.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92242431640625,0.0,0.0,9.823637083172798e-05,290.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95361328125,0.0,0.0,0.0004659908590838,287.5484313964844,294.1499938964844,251.4499969482422,250.9806060791016,251.86843872070312,251.45022583007807,285.4697570800781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009939700830727,1.1538941180333495e-06,0.0009928161744028,-0.012566989287734,0.0,0.0,0.0,-0.0073699541389942,60.0,-23.10604286193848,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93280029296875,0.0,0.0,9.328762826044112e-05,290.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105224609375,0.0,0.0,9.82363271759823e-05,289.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9332580566406,0.0,0.0,7.255704258568585e-05,289.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92242431640625,0.0,0.0,9.823637083172798e-05,290.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95361328125,0.0,0.0,0.0004659908590838,287.5484313964844,294.1499938964844,251.4499969482422,250.9806060791016,251.86843872070312,251.45022583007807,285.4697570800781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009939700830727,1.1538941180333495e-06,0.0009928161744028,-0.012566989287734,0.0,0.0,0.0,-0.0073699541389942,60.0,-23.10604286193848,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9163513183594,0.0,0.050000000745058,9.327221050625668e-05,290.6120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.89434814453125,0.0,0.050000000745058,9.822009451454504e-05,289.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.91680908203125,0.0,0.050000000745058,7.254505180753767e-05,289.8218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.90606689453125,0.0,0.050000000745058,9.822013817029074e-05,290.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9368896484375,0.0,0.050000000745058,0.0004659138503484,287.53173828125,291.1499938964844,251.4499969482422,250.9818420410156,251.8610992431641,251.4501800537109,285.4530639648437,1.0,0.1000000014901161,0.0,0.050000000745058,1.0,1.0,-0.0009938058210536,1.149598119809525e-06,0.0009926562197506,-0.0125166745856404,0.0,0.0,0.0,-0.0073604341596364,60.0,-23.09147453308105,-0.0,-6.733836244166015e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
