time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
626400,290.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9163513183594,0.0,0.050000000745058,9.327221050625668e-05,290.6120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.89434814453125,0.0,0.050000000745058,9.822009451454504e-05,289.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.91680908203125,0.0,0.050000000745058,7.254505180753767e-05,289.8218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.90606689453125,0.0,0.050000000745058,9.822013817029074e-05,290.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9368896484375,0.0,0.050000000745058,0.0004659138503484,287.53173828125,291.1499938964844,251.4499969482422,250.9818420410156,251.8610992431641,251.4501800537109,285.4530639648437,1.0,0.1000000014901161,0.0,0.050000000745058,1.0,1.0,-0.0009938058210536,1.149598119809525e-06,0.0009926562197506,-0.0125166745856404,0.0,0.0,0.0,-0.0073604341596364,60.0,-23.09147453308105,-0.0,-6.733836244166015e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333068847656,0.6449872255325317,0.050000000745058,0.0408115237951278,290.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.228759765625,0.6449872255325317,0.050000000745058,0.0429764986038208,290.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333984375,0.6449872255325317,0.050000000745058,0.0317422971129417,289.8205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2311706542969,0.6449872255325317,0.050000000745058,0.0429765023291111,290.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.237548828125,0.6449872255325317,0.050000000745058,0.2038620114326477,285.9369812011719,291.1499938964844,251.4499969482422,250.9823608398437,275.2285461425781,281.93292236328125,285.1716003417969,1.0,0.1099185943603515,0.0,0.050000000745058,1.0,1.0,-0.4626819491386413,5.762149885413237e-05,0.4626243114471435,-0.1640021055936813,0.0,0.0,0.0,9.357755661010742,60.0,-999.5431518554688,-0.0,12.275535583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.6310244202613831,0.050000000745058,0.0452375225722789,290.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.6310244202613831,0.050000000745058,0.047637291252613,290.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.6310244202613831,0.050000000745058,0.0351847410202026,289.8029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.6310244202613831,0.050000000745058,0.047637291252613,290.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.6310244202613831,0.050000000745058,0.2259708046913147,284.7195739746094,291.1499938964844,251.4499969482422,250.9827575683593,278.80743408203125,290.4615173339844,284.2159423828125,1.0,0.1210994869470596,0.1347423493862152,0.050000000745058,0.8652576208114624,1.0,-0.4820117950439453,5.99542872805614e-05,0.4819518327713012,-0.147325187921524,0.0,0.0,0.0,12.49790382385254,60.0,-1649.0322265625,-0.0,16.68340492248535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.2916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9172038279931e-21,7.510267626020874e-21,-2.593063798027774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3406982421875,0.5707775950431824,0.050000000745058,0.0456818640232086,290.54901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3406982421875,0.5707775950431824,0.050000000745058,0.048105202615261,290.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3406982421875,0.5707775950431824,0.050000000745058,0.0355303362011909,289.76055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3406982421875,0.5707775950431824,0.050000000745058,0.048105202615261,290.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3406982421875,0.5707775950431824,0.050000000745058,0.2281903624534607,283.2890319824219,291.1499938964844,251.4499969482422,250.98318481445312,278.8889465332031,290.916015625,283.1610107421875,1.0,0.1406112164258957,0.11599862575531,0.050000000745058,0.8840013742446899,1.0,-0.4867490231990814,6.02962973061949e-05,0.4866887331008911,-0.1483668833971023,0.0,0.0,1.0,20.011213302612305,60.0,-153.29998779296875,-6575.384765625,23.194366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2920227050781,306.4259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,3131.7197265625,18000.0,0.0,0.0,0.0048034824430942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3244617581367492,0.3244631588459015,-1.3906371805205708e-06,0.0,4.874924343312159e-06,0.0,0.0,5.470972061157227,0.0,0.0,0.0,0.2277704775333404,4.0,0.0,1.0
626640,290.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3406982421875,0.5707775950431824,0.050000000745058,0.0456818640232086,290.54901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3406982421875,0.5707775950431824,0.050000000745058,0.048105202615261,290.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3406982421875,0.5707775950431824,0.050000000745058,0.0355303362011909,289.76055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3406982421875,0.5707775950431824,0.050000000745058,0.048105202615261,290.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3406982421875,0.5707775950431824,0.050000000745058,0.2281903624534607,283.2890319824219,291.1499938964844,251.4499969482422,250.98318481445312,278.8889465332031,290.916015625,283.1610107421875,1.0,0.1406112164258957,0.11599862575531,0.050000000745058,0.8840013742446899,1.0,-0.4867490231990814,6.02962973061949e-05,0.4866887331008911,-0.1483668833971023,0.0,0.0,1.0,20.011213302612305,60.0,-153.29998779296875,-6575.384765625,23.194366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2920227050781,306.4259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,3131.7197265625,18000.0,0.0,0.0,0.0048034824430942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3244617581367492,0.3244631588459015,-1.3906371805205708e-06,0.0,4.874924343312159e-06,0.0,0.0,5.470972061157227,0.0,0.0,0.0,0.2277704775333404,4.0,0.0,1.0
626700,290.0003967285156,297.1499938964844,293.1499938964844,0.0007342367316596,-70.49796295166016,284.4397888183594,0.5490710735321045,0.050000000745058,0.0458191446959972,290.5335998535156,297.1499938964844,293.1499938964844,0.0005397514323703,-54.31718063354492,284.1602783203125,0.5490710735321045,0.050000000745058,0.0482497662305831,290.0317687988281,297.1499938964844,293.1499938964844,0.0004706709878519,-28.941574096679688,283.70904541015625,0.5490710735321045,0.050000000745058,0.0356371104717254,289.74432373046875,297.1499938964844,293.1499938964844,0.0007429869147017,-75.12247467041016,284.41583251953125,0.5490710735321045,0.050000000745058,0.0482497662305831,290.894775390625,297.1499938964844,293.1499938964844,0.000507348566316,-229.49395751953125,284.10675048828125,0.5490710735321045,0.050000000745058,0.2288761138916015,283.74285888671875,291.1499938964844,251.4499969482422,250.9832305908203,278.88677978515625,290.8990783691406,284.4612121582031,1.0,0.1490197479724884,0.1026519760489463,0.050000000745058,0.8973480463027954,1.0,-0.488211840391159,6.027392373653129e-05,0.4881515800952911,-0.1486900448799133,0.0,0.0,1.0,23.67917251586914,60.0,2345.246826171875,-7619.88525390625,26.34917449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6938171386719,308.4117736816406,278.1499938964844,0.0,18000.0,313.1499938964844,6498.9443359375,19080.0,0.0,0.0,0.0241804383695125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8116752505302429,0.8116806745529175,-5.470391442941036e-06,0.0,2.454007153573912e-05,0.0,0.0,59.727012634277344,0.0,0.0,0.0,0.4819888174533844,4.0,0.0,1.0
626760,290.00341796875,297.1499938964844,293.1499938964844,0.0014075831277295,-129.2547149658203,287.0686950683594,0.532331109046936,0.050000000745058,0.045950349420309,290.5317687988281,297.1499938964844,293.1499938964844,0.0011206362396478,-108.36408233642578,286.63641357421875,0.532331109046936,0.050000000745058,0.0483879297971725,290.0344543457031,297.1499938964844,293.1499938964844,0.0010129327420145,-72.34501647949219,286.39501953125,0.532331109046936,0.050000000745058,0.0357391610741615,289.74322509765625,297.1499938964844,293.1499938964844,0.0014836041955277,-143.4625244140625,287.15875244140625,0.532331109046936,0.050000000745058,0.0483879297971725,290.89276123046875,297.1499938964844,293.1499938964844,0.0009860160062089,-452.28265380859375,286.4527587890625,0.532331109046936,0.050000000745058,0.2295315116643905,285.2099304199219,291.1499938964844,251.4499969482422,250.983154296875,278.89288330078125,290.89276123046875,285.8749389648437,1.0,0.1565911322832107,0.0902175977826118,0.050000000745058,0.9097824096679688,1.0,-0.4896099269390106,6.02766485826578e-05,0.4895496666431427,-0.1489977687597274,0.0,0.0,1.0,27.18775749206543,60.0,2867.857666015625,-7622.91748046875,29.384258270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.39471435546875,307.7270812988281,278.1499938964844,0.0,18000.0,313.1499938964844,11679.658203125,19080.0,0.0,0.0,0.0434210449457168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0988664627075195,1.0988764762878418,-9.973927262763029e-06,0.0,4.4066840928280726e-05,0.0,0.0,147.5531768798828,0.0,0.0,0.0,0.6132233142852783,4.0,0.0,1.0
626820,290.0403747558594,297.1499938964844,293.1499938964844,0.002587120514363,-224.41958618164065,290.84539794921875,0.5095342993736267,0.050000000745058,0.0461895726621151,290.5509948730469,297.1499938964844,293.1499938964844,0.0021406591404229,-195.6105194091797,290.1852111816406,0.5095342993736267,0.050000000745058,0.0486398451030254,290.0657043457031,297.1499938964844,293.1499938964844,0.002221702132374,-149.94219970703125,290.2662658691406,0.5095342993736267,0.050000000745058,0.0359252244234085,289.7683410644531,297.1499938964844,293.1499938964844,0.0027977558784186,-255.467529296875,291.1405944824219,0.5095342993736267,0.050000000745058,0.0486398451030254,290.9143371582031,297.1499938964844,293.1499938964844,0.0018540401943027,-803.6986083984375,289.7746276855469,0.5095342993736267,0.050000000745058,0.2307264804840088,287.15771484375,291.1499938964844,251.4499969482422,250.98269653320312,278.9234619140625,290.9096069335937,287.50250244140625,1.0,0.1694398075342178,0.0689545348286628,0.050000000745058,0.9310454726219176,1.0,-0.4921590685844421,6.034084071870893e-05,0.492098718881607,-0.1495549529790878,0.0,0.0,1.0,33.58513641357422,60.0,2371.23779296875,-7306.01123046875,34.962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4585266113281,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,16827.583984375,19080.0,0.0,0.0,0.0819659680128097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319392442703247,1.3194067478179932,-1.4376520084624644e-05,0.0,8.31850411486812e-05,0.0,0.0,255.3744506835937,0.0,0.0,0.0,0.7240380644798279,4.0,0.0,1.0
626880,290.0403747558594,297.1499938964844,293.1499938964844,0.002587120514363,-224.41958618164065,290.84539794921875,0.5095342993736267,0.050000000745058,0.0461895726621151,290.5509948730469,297.1499938964844,293.1499938964844,0.0021406591404229,-195.6105194091797,290.1852111816406,0.5095342993736267,0.050000000745058,0.0486398451030254,290.0657043457031,297.1499938964844,293.1499938964844,0.002221702132374,-149.94219970703125,290.2662658691406,0.5095342993736267,0.050000000745058,0.0359252244234085,289.7683410644531,297.1499938964844,293.1499938964844,0.0027977558784186,-255.467529296875,291.1405944824219,0.5095342993736267,0.050000000745058,0.0486398451030254,290.9143371582031,297.1499938964844,293.1499938964844,0.0018540401943027,-803.6986083984375,289.7746276855469,0.5095342993736267,0.050000000745058,0.2307264804840088,287.15771484375,291.1499938964844,251.4499969482422,250.98269653320312,278.9234619140625,290.9096069335937,287.50250244140625,1.0,0.1694398075342178,0.0689545348286628,0.050000000745058,0.9310454726219176,1.0,-0.4921590685844421,6.034084071870893e-05,0.492098718881607,-0.1495549529790878,0.0,0.0,1.0,33.58513641357422,60.0,2371.23779296875,-7306.01123046875,34.962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4585266113281,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,16827.583984375,19080.0,0.0,0.0,0.0819659680128097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319392442703247,1.3194067478179932,-1.4376520084624644e-05,0.0,8.31850411486812e-05,0.0,0.0,255.3744506835937,0.0,0.0,0.0,0.7240380644798279,4.0,0.0,1.0
626940,290.093017578125,297.1499938964844,293.1499938964844,0.0036197912413626,-300.71075439453125,293.4833068847656,0.4954133629798889,0.050000000745058,0.0463938750326633,290.5830383300781,297.1499938964844,293.1499938964844,0.0030316887423396,-266.0993957519531,292.65093994140625,0.4954133629798889,0.050000000745058,0.0488549843430519,290.1119384765625,297.1499938964844,293.1499938964844,0.0032727597281336,-211.9464874267578,292.97088623046875,0.4954133629798889,0.050000000745058,0.0360841229557991,289.8107604980469,297.1499938964844,293.1499938964844,0.0039626406505703,-345.5121154785156,293.9472961425781,0.4954133629798889,0.050000000745058,0.0488549843430519,290.9519348144531,297.1499938964844,293.1499938964844,0.0025992318987846,-1083.3260498046875,292.0418395996094,0.4954133629798889,0.050000000745058,0.2317470014095306,288.37310791015625,291.1499938964844,251.4499969482422,250.9818420410156,278.9643249511719,290.9453430175781,288.6347045898437,1.0,0.1796199679374694,0.0523892194032669,0.050000000745058,0.9971274733543396,1.0,-0.4943360984325409,6.0037793446099386e-05,0.4942760467529297,-0.1500253826379776,0.0,0.0,1.0,39.04872131347656,60.0,1765.18408203125,-7068.791015625,39.77005386352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.345947265625,305.12213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18442.107421875,20160.0,0.0,0.0,0.1183407828211784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3812378644943235,1.3812536001205444,-1.5755880667711608e-05,0.0,0.000120100849017,0.0,0.0,292.99566650390625,0.0,0.0,0.0,0.7700790166854858,4.0,0.0,1.0
627000,290.093017578125,297.1499938964844,293.1499938964844,0.0036197912413626,-300.71075439453125,293.4833068847656,0.4954133629798889,0.050000000745058,0.0463938750326633,290.5830383300781,297.1499938964844,293.1499938964844,0.0030316887423396,-266.0993957519531,292.65093994140625,0.4954133629798889,0.050000000745058,0.0488549843430519,290.1119384765625,297.1499938964844,293.1499938964844,0.0032727597281336,-211.9464874267578,292.97088623046875,0.4954133629798889,0.050000000745058,0.0360841229557991,289.8107604980469,297.1499938964844,293.1499938964844,0.0039626406505703,-345.5121154785156,293.9472961425781,0.4954133629798889,0.050000000745058,0.0488549843430519,290.9519348144531,297.1499938964844,293.1499938964844,0.0025992318987846,-1083.3260498046875,292.0418395996094,0.4954133629798889,0.050000000745058,0.2317470014095306,288.37310791015625,291.1499938964844,251.4499969482422,250.9818420410156,278.9643249511719,290.9453430175781,288.6347045898437,1.0,0.1796199679374694,0.0523892194032669,0.050000000745058,0.9971274733543396,1.0,-0.4943360984325409,6.0037793446099386e-05,0.4942760467529297,-0.1500253826379776,0.0,0.0,1.0,39.04872131347656,60.0,1765.18408203125,-7068.791015625,39.77005386352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.345947265625,305.12213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18442.107421875,20160.0,0.0,0.0,0.1183407828211784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3812378644943235,1.3812536001205444,-1.5755880667711608e-05,0.0,0.000120100849017,0.0,0.0,292.99566650390625,0.0,0.0,0.0,0.7700790166854858,4.0,0.0,1.0
627060,290.1496887207031,297.1499938964844,293.1499938964844,0.0045395684428513,-361.0475158691406,295.5494384765625,0.4857219159603119,0.050000000745058,0.0465629920363426,290.6191101074219,297.1499938964844,293.1499938964844,0.0038088113069534,-322.1233825683594,294.587646484375,0.4857219159603119,0.050000000745058,0.0490330718457698,290.1628112792969,297.1499938964844,293.1499938964844,0.0041970578022301,-260.9908142089844,295.0890197753906,0.4857219159603119,0.050000000745058,0.0362156592309474,289.8587646484375,297.1499938964844,293.1499938964844,0.005028641782701,-417.1650085449219,296.15252685546875,0.4857219159603119,0.050000000745058,0.0490330718457698,290.9953918457031,297.1499938964844,293.1499938964844,0.0032304672058671,-1301.3895263671875,293.8072509765625,0.4857219159603119,0.050000000745058,0.2325917780399322,289.3343505859375,291.1499938964844,251.4499969482422,250.98062133789065,279.0076904296875,290.9882202148437,289.54742431640625,1.0,0.18759685754776,0.0403232686221599,0.050000000745058,0.9961255192756652,1.0,-0.49613818526268,6.02496147621423e-05,0.4960779249668121,-0.1504077464342117,0.0,0.0,1.0,43.57143783569336,48.0,1331.2288818359375,-6995.75439453125,43.78199768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9302062988281,304.761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,19807.4140625,20160.0,0.0,0.0,0.1507543176412582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431452989578247,1.4314699172973633,-1.6922320355661213e-05,0.0,0.0001529964647488,0.0,0.0,326.12744140625,0.0,0.0,0.0,0.7820130586624146,4.0,0.0,1.0
627120,290.1496887207031,297.1499938964844,293.1499938964844,0.0045395684428513,-361.0475158691406,295.5494384765625,0.4857219159603119,0.050000000745058,0.0465629920363426,290.6191101074219,297.1499938964844,293.1499938964844,0.0038088113069534,-322.1233825683594,294.587646484375,0.4857219159603119,0.050000000745058,0.0490330718457698,290.1628112792969,297.1499938964844,293.1499938964844,0.0041970578022301,-260.9908142089844,295.0890197753906,0.4857219159603119,0.050000000745058,0.0362156592309474,289.8587646484375,297.1499938964844,293.1499938964844,0.005028641782701,-417.1650085449219,296.15252685546875,0.4857219159603119,0.050000000745058,0.0490330718457698,290.9953918457031,297.1499938964844,293.1499938964844,0.0032304672058671,-1301.3895263671875,293.8072509765625,0.4857219159603119,0.050000000745058,0.2325917780399322,289.3343505859375,291.1499938964844,251.4499969482422,250.98062133789065,279.0076904296875,290.9882202148437,289.54742431640625,1.0,0.18759685754776,0.0403232686221599,0.050000000745058,0.9961255192756652,1.0,-0.49613818526268,6.02496147621423e-05,0.4960779249668121,-0.1504077464342117,0.0,0.0,1.0,43.57143783569336,48.0,1331.2288818359375,-6995.75439453125,43.78199768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9302062988281,304.761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,19807.4140625,20160.0,0.0,0.0,0.1507543176412582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431452989578247,1.4314699172973633,-1.6922320355661213e-05,0.0,0.0001529964647488,0.0,0.0,326.12744140625,0.0,0.0,0.0,0.7820130586624146,4.0,0.0,1.0
627180,290.2054748535156,297.1499938964844,293.1499938964844,0.0053870603442192,-409.44091796875,297.2318115234375,0.4834238588809967,0.050000000745058,0.0466053634881973,290.6552734375,297.1499938964844,293.1499938964844,0.0045042387209832,-367.2597351074219,296.169189453125,0.4834238588809967,0.050000000745058,0.0490776896476745,290.2133483886719,297.1499938964844,293.1499938964844,0.0050402195192873,-300.40283203125,296.81378173828125,0.4834238588809967,0.050000000745058,0.0362486168742179,289.9067077636719,297.1499938964844,293.1499938964844,0.0060465624555945,-475.0837707519531,297.9544372558594,0.4834238588809967,0.050000000745058,0.0490776896476745,291.0396728515625,297.1499938964844,293.1499938964844,0.0037747686728835,-1473.871826171875,295.2385559082031,0.4834238588809967,0.050000000745058,0.2328034341335296,290.1276550292969,291.1499938964844,251.4499969482422,250.97906494140625,279.0453186035156,291.0325622558594,290.3060913085937,1.0,0.1890533715486526,0.0318213887512683,0.050000000745058,0.9951235055923462,1.0,-0.4965899884700775,6.031510929460637e-05,0.4965296983718872,-0.1504736989736557,0.0,0.0,1.0,44.70491409301758,36.0,1047.4417724609375,-7033.58984375,44.79190826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0711975097656,304.9045104980469,278.1499938964844,0.0,18000.0,313.1499938964844,20064.375,20160.0,0.0,0.0,0.1781025975942611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407081604003906,1.440725326538086,-1.714185236778576e-05,0.0,0.0001807514927349,0.0,0.0,332.4942932128906,0.0,0.0,0.0,0.7866495847702026,4.0,0.0,1.0
627240,290.2054748535156,297.1499938964844,293.1499938964844,0.0053870603442192,-409.44091796875,297.2318115234375,0.4834238588809967,0.050000000745058,0.0466053634881973,290.6552734375,297.1499938964844,293.1499938964844,0.0045042387209832,-367.2597351074219,296.169189453125,0.4834238588809967,0.050000000745058,0.0490776896476745,290.2133483886719,297.1499938964844,293.1499938964844,0.0050402195192873,-300.40283203125,296.81378173828125,0.4834238588809967,0.050000000745058,0.0362486168742179,289.9067077636719,297.1499938964844,293.1499938964844,0.0060465624555945,-475.0837707519531,297.9544372558594,0.4834238588809967,0.050000000745058,0.0490776896476745,291.0396728515625,297.1499938964844,293.1499938964844,0.0037747686728835,-1473.871826171875,295.2385559082031,0.4834238588809967,0.050000000745058,0.2328034341335296,290.1276550292969,291.1499938964844,251.4499969482422,250.97906494140625,279.0453186035156,291.0325622558594,290.3060913085937,1.0,0.1890533715486526,0.0318213887512683,0.050000000745058,0.9951235055923462,1.0,-0.4965899884700775,6.031510929460637e-05,0.4965296983718872,-0.1504736989736557,0.0,0.0,1.0,44.70491409301758,36.0,1047.4417724609375,-7033.58984375,44.79190826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0711975097656,304.9045104980469,278.1499938964844,0.0,18000.0,313.1499938964844,20064.375,20160.0,0.0,0.0,0.1781025975942611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407081604003906,1.440725326538086,-1.714185236778576e-05,0.0,0.0001807514927349,0.0,0.0,332.4942932128906,0.0,0.0,0.0,0.7866495847702026,4.0,0.0,1.0
627300,290.23193359375,297.1499938964844,293.1499938964844,0.0057948315516114,-430.2233581542969,297.96795654296875,0.4846319854259491,0.050000000745058,0.0465830266475677,290.6727600097656,297.1499938964844,293.1499938964844,0.0048302807845175,-386.6627502441406,296.8617858886719,0.4846319854259491,0.050000000745058,0.0490541718900203,290.2376708984375,297.1499938964844,293.1499938964844,0.0054427902214229,-317.3193664550781,297.5675964355469,0.4846319854259491,0.050000000745058,0.0362312421202659,289.92974853515625,297.1499938964844,293.1499938964844,0.0065500731579959,-500.0472106933594,298.7440795898437,0.4846319854259491,0.050000000745058,0.0490541718900203,291.0612487792969,297.1499938964844,293.1499938964844,0.0040223649702966,-1547.0938720703125,295.8625183105469,0.4846319854259491,0.050000000745058,0.2326918691396713,290.47802734375,291.1499938964844,251.4499969482422,250.97817993164065,279.0609130859375,291.0542907714844,290.64459228515625,1.0,0.1878660172224044,0.0285446383059024,0.050000000745058,0.994622528553009,1.0,-0.4963521063327789,6.028485222486779e-05,0.4962918162345886,-0.1503998786211013,0.0,0.0,1.0,44.10783767700195,36.0,952.8133544921876,-7089.27685546875,44.25969696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3054504394531,305.1309509277344,278.1499938964844,0.0,18000.0,313.1499938964844,20110.3046875,21240.0,0.0,0.0,0.1896979361772537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423562288284302,1.4423733949661257,-1.718109160719905e-05,0.0,0.0001925192918861,0.0,0.0,333.6366271972656,0.0,0.0,0.0,0.8024751543998718,4.0,0.0,1.0
627360,290.2571716308594,297.1499938964844,293.1499938964844,0.0061944746412336,-448.9825439453125,298.64959716796875,0.4871287047863006,0.050000000745058,0.0465373359620571,290.6896667480469,297.1499938964844,293.1499938964844,0.0051441807299852,-404.1873474121094,297.50347900390625,0.4871287047863006,0.050000000745058,0.0490060560405254,290.2611389160156,297.1499938964844,293.1499938964844,0.005835517309606,-332.587158203125,298.264892578125,0.4871287047863006,0.050000000745058,0.0361957065761089,289.951904296875,297.1499938964844,293.1499938964844,0.0070531019009649,-522.6297607421875,299.47540283203125,0.4871287047863006,0.050000000745058,0.0490060560405254,291.0821533203125,297.1499938964844,293.1499938964844,0.0042559243738651,-1612.722900390625,296.4396667480469,0.4871287047863006,0.050000000745058,0.2324636280536651,290.80694580078125,291.1499938964844,251.4499969482422,250.97720336914065,279.0746154785156,291.075439453125,290.9655456542969,1.0,0.1855915635824203,0.0258128270506858,0.050000000745058,0.9941226243972778,1.0,-0.4958653151988983,6.0220740124350414e-05,0.4958050847053528,-0.1502681672573089,0.0,0.0,1.0,42.88618469238281,25.0,887.9293212890625,-7176.30224609375,43.17229461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6239929199219,305.4572448730469,278.1499938964844,0.0,18000.0,313.1499938964844,20884.0234375,21240.0,0.0,0.0,0.199895292520523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698407649993896,1.4698586463928225,-1.7842114175437018e-05,0.0,0.0002028683229582,0.0,0.0,353.0751953125,0.0,0.0,0.0,0.8029654026031494,4.0,0.0,1.0
627420,290.30401611328125,297.1499938964844,293.1499938964844,0.0069731585681438,-480.8987426757813,299.8819274902344,0.4952452480792999,0.050000000745058,0.0463966205716133,290.7216186523437,297.1499938964844,293.1499938964844,0.0057394341565668,-434.0306701660156,298.6664428710937,0.4952452480792999,0.050000000745058,0.0488578788936138,290.3054504394531,297.1499938964844,293.1499938964844,0.006596059538424,-358.5836486816406,299.5238647460937,0.4952452480792999,0.050000000745058,0.0360862612724304,289.99334716796875,297.1499938964844,293.1499938964844,0.0080635948106646,-561.2190551757812,300.7967224121094,0.4952452480792999,0.050000000745058,0.0488578788936138,291.1217346191406,297.1499938964844,293.1499938964844,0.0046851029619574,-1723.10888671875,297.4855651855469,0.4952452480792999,0.050000000745058,0.2317607402801513,291.4255676269531,291.1499938964844,251.4499969482422,250.9750823974609,279.0973815917969,291.115478515625,291.5738220214844,1.0,0.178637146949768,0.0217369645833969,0.050000000745058,0.9931228160858154,1.0,-0.4943660199642181,6.002109512337484e-05,0.4943059980869293,-0.1498816311359405,0.0,0.0,0.945788562297821,39.12375259399414,25.0,809.0459594726562,-7365.82177734375,39.8363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.451171875,306.2484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,21544.48828125,21240.0,0.0,0.0,0.2161434590816497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4626349210739136,1.4626528024673462,-1.7863161701825447e-05,0.0,0.0002193581458413,0.0,0.0,350.5005187988281,0.0,0.0,0.0,0.7986499071121216,4.0,0.0,1.0
627480,290.30401611328125,297.1499938964844,293.1499938964844,0.0069731585681438,-480.8987426757813,299.8819274902344,0.4952452480792999,0.050000000745058,0.0463966205716133,290.7216186523437,297.1499938964844,293.1499938964844,0.0057394341565668,-434.0306701660156,298.6664428710937,0.4952452480792999,0.050000000745058,0.0488578788936138,290.3054504394531,297.1499938964844,293.1499938964844,0.006596059538424,-358.5836486816406,299.5238647460937,0.4952452480792999,0.050000000745058,0.0360862612724304,289.99334716796875,297.1499938964844,293.1499938964844,0.0080635948106646,-561.2190551757812,300.7967224121094,0.4952452480792999,0.050000000745058,0.0488578788936138,291.1217346191406,297.1499938964844,293.1499938964844,0.0046851029619574,-1723.10888671875,297.4855651855469,0.4952452480792999,0.050000000745058,0.2317607402801513,291.4255676269531,291.1499938964844,251.4499969482422,250.9750823974609,279.0973815917969,291.115478515625,291.5738220214844,1.0,0.178637146949768,0.0217369645833969,0.050000000745058,0.9931228160858154,1.0,-0.4943660199642181,6.002109512337484e-05,0.4943059980869293,-0.1498816311359405,0.0,0.0,0.945788562297821,39.12375259399414,25.0,809.0459594726562,-7365.82177734375,39.8363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.451171875,306.2484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,21544.48828125,21240.0,0.0,0.0,0.2161434590816497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4626349210739136,1.4626528024673462,-1.7863161701825447e-05,0.0,0.0002193581458413,0.0,0.0,350.5005187988281,0.0,0.0,0.0,0.7986499071121216,4.0,0.0,1.0
627540,290.3462219238281,297.1499938964844,293.1499938964844,0.0077493600547313,-507.4248046875,300.97088623046875,0.5025375485420227,0.050000000745058,0.0462842546403408,290.7509460449219,297.1499938964844,293.1499938964844,0.0063116047531366,-458.8400268554688,299.69781494140625,0.5025375485420227,0.050000000745058,0.0487395487725734,290.3463439941406,297.1499938964844,293.1499938964844,0.0073475795798003,-380.1543884277344,300.6342468261719,0.5025375485420227,0.050000000745058,0.0359988659620285,290.0309143066406,297.1499938964844,293.1499938964844,0.0091132828965783,-593.4552001953125,301.9626770019531,0.5025375485420227,0.050000000745058,0.0487395487725734,291.1581420898437,297.1499938964844,293.1499938964844,0.0050810175016522,-1813.5054931640625,298.41436767578125,0.5025375485420227,0.050000000745058,0.2311994433403015,292.0036926269531,291.1499938964844,251.4499969482422,250.97271728515625,279.1187744140625,291.1523742675781,292.1414794921875,1.0,0.1732601821422577,0.0196667648851871,0.050000000745058,0.9921229481697084,1.0,-0.4931685626506805,5.986270116409287e-05,0.493108719587326,-0.1495653688907623,0.0,0.0,0.7929537296295166,36.11933898925781,25.0,749.8236083984375,-7521.5830078125,37.18645858764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.44586181640625,307.0732727050781,278.1499938964844,0.0,18000.0,313.1499938964844,23517.431640625,20160.0,0.0,0.0,0.2270439863204956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3061137199401855,1.3061293363571167,-1.5677718693041243e-05,0.0,0.0002304207737324,0.0,0.0,266.5553894042969,0.0,0.0,0.0,0.7077546119689941,4.0,0.0,1.0
627600,290.3462219238281,297.1499938964844,293.1499938964844,0.0077493600547313,-507.4248046875,300.97088623046875,0.5025375485420227,0.050000000745058,0.0462842546403408,290.7509460449219,297.1499938964844,293.1499938964844,0.0063116047531366,-458.8400268554688,299.69781494140625,0.5025375485420227,0.050000000745058,0.0487395487725734,290.3463439941406,297.1499938964844,293.1499938964844,0.0073475795798003,-380.1543884277344,300.6342468261719,0.5025375485420227,0.050000000745058,0.0359988659620285,290.0309143066406,297.1499938964844,293.1499938964844,0.0091132828965783,-593.4552001953125,301.9626770019531,0.5025375485420227,0.050000000745058,0.0487395487725734,291.1581420898437,297.1499938964844,293.1499938964844,0.0050810175016522,-1813.5054931640625,298.41436767578125,0.5025375485420227,0.050000000745058,0.2311994433403015,292.0036926269531,291.1499938964844,251.4499969482422,250.97271728515625,279.1187744140625,291.1523742675781,292.1414794921875,1.0,0.1732601821422577,0.0196667648851871,0.050000000745058,0.9921229481697084,1.0,-0.4931685626506805,5.986270116409287e-05,0.493108719587326,-0.1495653688907623,0.0,0.0,0.7929537296295166,36.11933898925781,25.0,749.8236083984375,-7521.5830078125,37.18645858764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.44586181640625,307.0732727050781,278.1499938964844,0.0,18000.0,313.1499938964844,23517.431640625,20160.0,0.0,0.0,0.2270439863204956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3061137199401855,1.3061293363571167,-1.5677718693041243e-05,0.0,0.0002304207737324,0.0,0.0,266.5553894042969,0.0,0.0,0.0,0.7077546119689941,4.0,0.0,1.0
627660,290.3841247558594,297.1499938964844,293.1499938964844,0.0085596060380339,-531.5601806640625,301.9362487792969,0.5087615251541138,0.050000000745058,0.0461994335055351,290.7778015136719,297.1499938964844,293.1499938964844,0.00688609899953,-481.3245544433594,300.61114501953125,0.5087615251541138,0.050000000745058,0.0486502312123775,290.38336181640625,297.1499938964844,293.1499938964844,0.008126220665872,-399.6921997070313,301.6173095703125,0.5087615251541138,0.050000000745058,0.035932894796133,290.06494140625,297.1499938964844,293.1499938964844,0.010256846435368,-622.84326171875,302.99774169921875,0.5087615251541138,0.050000000745058,0.0486502312123775,291.19140625,297.1499938964844,293.1499938964844,0.0054626781493425,-1894.6759033203125,299.233642578125,0.5087615251541138,0.050000000745058,0.2307757437229156,292.51373291015625,291.1499938964844,251.4499969482422,250.9701385498047,279.1402282714844,291.1861572265625,292.62127685546875,1.0,0.1689655780792236,0.0197668373584747,0.050000000745058,0.9911231398582458,1.0,-0.4922647178173065,5.9743946621892974e-05,0.4922049641609192,-0.1493131518363952,0.0,0.0,0.5758761763572693,33.85157012939453,25.0,598.628662109375,-7382.580078125,35.194583892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5558166503906,307.4747619628906,278.1499938964844,0.0,18000.0,313.1499938964844,25237.640625,20160.0,0.0,0.0,0.23258076608181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8382376432418823,0.8382475972175598,-9.974270142265595e-06,0.0,0.0002360399084864,0.0,0.0,97.18214416503906,0.0,0.0,0.0,0.5151830315589905,4.0,0.0,1.0
627720,290.3841247558594,297.1499938964844,293.1499938964844,0.0085596060380339,-531.5601806640625,301.9362487792969,0.5087615251541138,0.050000000745058,0.0461994335055351,290.7778015136719,297.1499938964844,293.1499938964844,0.00688609899953,-481.3245544433594,300.61114501953125,0.5087615251541138,0.050000000745058,0.0486502312123775,290.38336181640625,297.1499938964844,293.1499938964844,0.008126220665872,-399.6921997070313,301.6173095703125,0.5087615251541138,0.050000000745058,0.035932894796133,290.06494140625,297.1499938964844,293.1499938964844,0.010256846435368,-622.84326171875,302.99774169921875,0.5087615251541138,0.050000000745058,0.0486502312123775,291.19140625,297.1499938964844,293.1499938964844,0.0054626781493425,-1894.6759033203125,299.233642578125,0.5087615251541138,0.050000000745058,0.2307757437229156,292.51373291015625,291.1499938964844,251.4499969482422,250.9701385498047,279.1402282714844,291.1861572265625,292.62127685546875,1.0,0.1689655780792236,0.0197668373584747,0.050000000745058,0.9911231398582458,1.0,-0.4922647178173065,5.9743946621892974e-05,0.4922049641609192,-0.1493131518363952,0.0,0.0,0.5758761763572693,33.85157012939453,25.0,598.628662109375,-7382.580078125,35.194583892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5558166503906,307.4747619628906,278.1499938964844,0.0,18000.0,313.1499938964844,25237.640625,20160.0,0.0,0.0,0.23258076608181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8382376432418823,0.8382475972175598,-9.974270142265595e-06,0.0,0.0002360399084864,0.0,0.0,97.18214416503906,0.0,0.0,0.0,0.5151830315589905,4.0,0.0,1.0
627780,290.4179992675781,297.1499938964844,293.1499938964844,0.0095721902325749,-563.240966796875,302.7858581542969,0.5141692757606506,0.050000000745058,0.0461332201957702,290.8020935058594,297.1499938964844,293.1499938964844,0.0075704976916313,-510.4666137695313,301.3929748535156,0.5141692757606506,0.050000000745058,0.0485805012285709,290.4164428710937,297.1499938964844,293.1499938964844,0.009086325764656,-424.76959228515625,302.4781188964844,0.5141692757606506,0.050000000745058,0.0358813926577568,290.095703125,297.1499938964844,293.1499938964844,0.0117539027705788,-661.080810546875,303.92730712890625,0.5141692757606506,0.050000000745058,0.0485805012285709,291.22137451171875,297.1499938964844,293.1499938964844,0.0059004654176533,-2001.606689453125,299.9071960449219,0.5141692757606506,0.050000000745058,0.2304449826478958,292.805419921875,291.1499938964844,251.4499969482422,250.9673767089844,279.16082763671875,291.2166748046875,292.8160400390625,1.0,0.1655288785696029,0.0218880157917737,0.050000000745058,0.9901232719421388,1.0,-0.4915591478347778,5.965194941381924e-05,0.4914994835853576,-0.1491042077541351,0.0,0.0,0.331691712141037,32.08138656616211,25.0,117.4931869506836,-6442.3916015625,33.64469909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8360900878906,306.5632629394531,278.1499938964844,0.0,18000.0,313.1499938964844,23543.396484375,20160.0,0.0,0.0,0.2316713482141494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485719859600067,0.3485780954360962,-6.096915058151353e-06,0.0,0.0002351169678149,0.0,0.0,20.80234909057617,0.0,0.0,0.0,0.3474682569503784,4.0,0.0,1.0
627840,290.4179992675781,297.1499938964844,293.1499938964844,0.0095721902325749,-563.240966796875,302.7858581542969,0.5141692757606506,0.050000000745058,0.0461332201957702,290.8020935058594,297.1499938964844,293.1499938964844,0.0075704976916313,-510.4666137695313,301.3929748535156,0.5141692757606506,0.050000000745058,0.0485805012285709,290.4164428710937,297.1499938964844,293.1499938964844,0.009086325764656,-424.76959228515625,302.4781188964844,0.5141692757606506,0.050000000745058,0.0358813926577568,290.095703125,297.1499938964844,293.1499938964844,0.0117539027705788,-661.080810546875,303.92730712890625,0.5141692757606506,0.050000000745058,0.0485805012285709,291.22137451171875,297.1499938964844,293.1499938964844,0.0059004654176533,-2001.606689453125,299.9071960449219,0.5141692757606506,0.050000000745058,0.2304449826478958,292.805419921875,291.1499938964844,251.4499969482422,250.9673767089844,279.16082763671875,291.2166748046875,292.8160400390625,1.0,0.1655288785696029,0.0218880157917737,0.050000000745058,0.9901232719421388,1.0,-0.4915591478347778,5.965194941381924e-05,0.4914994835853576,-0.1491042077541351,0.0,0.0,0.331691712141037,32.08138656616211,25.0,117.4931869506836,-6442.3916015625,33.64469909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8360900878906,306.5632629394531,278.1499938964844,0.0,18000.0,313.1499938964844,23543.396484375,20160.0,0.0,0.0,0.2316713482141494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485719859600067,0.3485780954360962,-6.096915058151353e-06,0.0,0.0002351169678149,0.0,0.0,20.80234909057617,0.0,0.0,0.0,0.3474682569503784,4.0,0.0,1.0
627900,290.4335327148437,297.1499938964844,293.1499938964844,0.0102926110848784,-588.262939453125,303.1749267578125,0.5182769894599915,0.050000000745058,0.0460869893431663,290.8132629394531,297.1499938964844,293.1499938964844,0.008036196231842,-533.3079833984375,301.72735595703125,0.5182769894599915,0.050000000745058,0.0485318191349506,290.4315490722656,297.1499938964844,293.1499938964844,0.0097591811791062,-444.2112121582031,302.86785888671875,0.5182769894599915,0.050000000745058,0.035845436155796,290.1117553710937,297.1499938964844,293.1499938964844,0.0158991403877735,-792.28076171875,304.0599365234375,0.5570581555366516,0.0752989798784256,0.0579153932631015,291.23504638671875,297.1499938964844,293.1499938964844,0.0061900876462459,-2087.191650390625,300.1653747558594,0.5182769894599915,0.050000000745058,0.2302140444517135,292.76617431640625,291.1499938964844,251.4499969482422,250.9659423828125,279.19635009765625,291.2306823730469,292.6946105957031,1.0,0.1641984730958938,0.0264348573982715,0.050000000745058,0.9896233677864076,1.0,-0.5023168921470642,6.113237759564072e-05,0.5022557377815247,-0.1517283916473388,0.0,0.0,0.226970300078392,30.92722511291504,25.0,-295.4481811523437,-5758.42431640625,33.702293395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5746154785156,305.5615539550781,278.1499938964844,0.0,18000.0,313.1499938964844,22077.19921875,19080.0,0.0,0.0,0.2281859964132309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187319099903106,0.2187372595071792,-5.361481726140482e-06,0.0,0.0002315797755727,0.0,0.0,11.010289192199709,0.0,0.0,0.0,0.2983627319335937,4.0,0.0,1.0
627960,290.4483642578125,297.1499938964844,293.1499938964844,0.0112859345972538,-623.5755004882812,303.55389404296875,0.526147186756134,0.050000000745058,0.046006716787815,290.8238525390625,297.1499938964844,293.1499938964844,0.0086512761190533,-565.416015625,302.0268859863281,0.526147186756134,0.050000000745058,0.0484472885727882,290.44598388671875,297.1499938964844,293.1499938964844,0.0106754247099161,-471.42034912109375,303.2423400878906,0.526147186756134,0.050000000745058,0.0357830040156841,290.148681640625,297.1499938964844,293.1499938964844,0.0359978526830673,-1218.503173828125,304.0394897460937,0.654291570186615,0.1065583452582359,0.0871768817305564,291.2483825683594,297.1499938964844,293.1499938964844,0.0065587917342782,-2207.87646484375,300.3601379394531,0.526147186756134,0.050000000745058,0.2298130840063095,292.53564453125,291.1499938964844,251.4499969482422,250.9644775390625,279.3814697265625,291.24432373046875,292.364501953125,1.0,0.1634411215782165,0.051546674221754,0.050000000745058,0.9891234636306764,1.0,-0.5366765856742859,6.589762779185548e-05,0.5366106629371643,-0.1595090627670288,0.0,0.0,0.1563946902751922,29.04887962341309,28.0,-818.1207275390625,-5174.70703125,35.38670349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3671264648437,304.39776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,20175.109375,19080.0,0.0,0.0,0.2226300835609436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480094343423843,0.1480142176151275,-4.78295078210067e-06,0.0,0.0002259412431158,0.0,0.0,6.535584926605225,0.0,0.0,0.0,0.2904056310653686,4.0,0.0,1.0
628020,290.4783630371094,297.1499938964844,293.1499938964844,0.0165562108159065,-788.1732788085938,304.09722900390625,0.567306399345398,0.068909004330635,0.0515843294560909,290.8436584472656,297.1499938964844,293.1499938964844,0.0104794185608625,-656.5720825195312,302.5944519042969,0.54044508934021,0.050000000745058,0.0483169220387935,290.4740295410156,297.1499938964844,293.1499938964844,0.0135723873972892,-548.03125,304.02099609375,0.54044508934021,0.050000000745058,0.0356867127120494,290.2689819335937,297.1499938964844,293.1499938964844,0.0836032703518867,-2105.212158203125,303.9979858398437,0.782491147518158,0.1582836508750915,0.1388431787490844,291.2767944335937,297.1499938964844,293.1499938964844,0.0075785503722727,-2551.9140625,300.61846923828125,0.54044508934021,0.050000000745058,0.2291946709156036,291.54736328125,291.1499938964844,251.4499969482422,250.9614715576172,279.7707214355469,291.2728271484375,291.3421630859375,1.0,0.164284810423851,0.1331976950168609,0.050000000745058,0.988123655319214,1.0,-0.6043526530265808,7.567487773485482e-05,0.6042769551277161,-0.1739915907382965,0.0,0.0,0.1655832529067993,26.29263687133789,31.0,-1290.9459228515625,-5227.32666015625,39.67886734008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1138916015625,304.0541076660156,278.1499938964844,0.0,18000.0,313.1499938964844,19220.37109375,19080.0,0.0,0.0,0.2048534303903579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237404718995094,0.1237449944019317,-4.52460380984121e-06,0.0,0.0002079001860693,0.0,0.0,5.145906925201416,0.0,0.0,0.0,0.2817848026752472,4.0,0.0,1.0
628080,290.4783630371094,297.1499938964844,293.1499938964844,0.0165562108159065,-788.1732788085938,304.09722900390625,0.567306399345398,0.068909004330635,0.0515843294560909,290.8436584472656,297.1499938964844,293.1499938964844,0.0104794185608625,-656.5720825195312,302.5944519042969,0.54044508934021,0.050000000745058,0.0483169220387935,290.4740295410156,297.1499938964844,293.1499938964844,0.0135723873972892,-548.03125,304.02099609375,0.54044508934021,0.050000000745058,0.0356867127120494,290.2689819335937,297.1499938964844,293.1499938964844,0.0836032703518867,-2105.212158203125,303.9979858398437,0.782491147518158,0.1582836508750915,0.1388431787490844,291.2767944335937,297.1499938964844,293.1499938964844,0.0075785503722727,-2551.9140625,300.61846923828125,0.54044508934021,0.050000000745058,0.2291946709156036,291.54736328125,291.1499938964844,251.4499969482422,250.9614715576172,279.7707214355469,291.2728271484375,291.3421630859375,1.0,0.164284810423851,0.1331976950168609,0.050000000745058,0.988123655319214,1.0,-0.6043526530265808,7.567487773485482e-05,0.6042769551277161,-0.1739915907382965,0.0,0.0,0.1655832529067993,26.29263687133789,31.0,-1290.9459228515625,-5227.32666015625,39.67886734008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1138916015625,304.0541076660156,278.1499938964844,0.0,18000.0,313.1499938964844,19220.37109375,19080.0,0.0,0.0,0.2048534303903579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237404718995094,0.1237449944019317,-4.52460380984121e-06,0.0,0.0002079001860693,0.0,0.0,5.145906925201416,0.0,0.0,0.0,0.2817848026752472,4.0,0.0,1.0
628140,290.58123779296875,297.1499938964844,293.1499938964844,0.0576973296701908,-1536.6585693359375,304.0464172363281,0.7391296625137329,0.1159326136112213,0.0953578054904937,290.8646850585937,297.1499938964844,293.1499938964844,0.012581349350512,-737.0502319335938,303.2722473144531,0.5738821625709534,0.050000000745058,0.0480861105024814,290.5310363769531,297.1499938964844,293.1499938964844,0.0424105152487754,-995.3731689453124,304.0663452148437,0.6959059238433838,0.1003872603178024,0.0616897940635681,290.40447998046875,297.1499938964844,293.1499938964844,0.1254075169563293,-2930.98095703125,303.97930908203125,0.9003498554229736,0.2038137763738632,0.1827735304832458,291.3124389648437,297.1499938964844,293.1499938964844,0.0085911629721522,-2849.172119140625,300.9740295410156,0.5738821625709534,0.050000000745058,0.2280998080968856,290.74835205078125,291.1499938964844,251.4499969482422,250.9583740234375,280.4715576171875,291.30810546875,290.6737670898437,1.0,0.1688169687986374,0.2983463406562805,0.050000000745058,0.9871237874031068,1.0,-0.7392095327377319,9.697546920506284e-05,0.7391125559806824,-0.2001236081123352,0.0,0.0,0.2783955335617065,21.65583610534668,34.0,-846.0933227539062,-6812.02197265625,50.34135818481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.55426025390625,306.3187561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18851.37109375,18000.0,0.0,0.0,0.1834083497524261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787557601928711,0.1787603050470352,-4.543113391264342e-06,0.0,0.0001861361670307,0.0,0.0,7.568849563598633,0.0,0.0,0.0,0.274438738822937,4.0,0.0,1.0
