time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
628200,290.58123779296875,297.1499938964844,293.1499938964844,0.0576973296701908,-1536.6585693359375,304.0464172363281,0.7391296625137329,0.1159326136112213,0.0953578054904937,290.8646850585937,297.1499938964844,293.1499938964844,0.012581349350512,-737.0502319335938,303.2722473144531,0.5738821625709534,0.050000000745058,0.0480861105024814,290.5310363769531,297.1499938964844,293.1499938964844,0.0424105152487754,-995.3731689453124,304.0663452148437,0.6959059238433838,0.1003872603178024,0.0616897940635681,290.40447998046875,297.1499938964844,293.1499938964844,0.1254075169563293,-2930.98095703125,303.97930908203125,0.9003498554229736,0.2038137763738632,0.1827735304832458,291.3124389648437,297.1499938964844,293.1499938964844,0.0085911629721522,-2849.172119140625,300.9740295410156,0.5738821625709534,0.050000000745058,0.2280998080968856,290.74835205078125,291.1499938964844,251.4499969482422,250.9583740234375,280.4715576171875,291.30810546875,290.6737670898437,1.0,0.1688169687986374,0.2983463406562805,0.050000000745058,0.9871237874031068,1.0,-0.7392095327377319,9.697546920506284e-05,0.7391125559806824,-0.2001236081123352,0.0,0.0,0.2783955335617065,21.65583610534668,34.0,-846.0933227539062,-6812.02197265625,50.34135818481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.55426025390625,306.3187561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18851.37109375,18000.0,0.0,0.0,0.1834083497524261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787557601928711,0.1787603050470352,-4.543113391264342e-06,0.0,0.0001861361670307,0.0,0.0,7.568849563598633,0.0,0.0,0.0,0.274438738822937,4.0,0.0,1.0
628260,290.7245483398437,297.1499938964844,293.1499938964844,0.0881832763552665,-2092.82177734375,304.03094482421875,0.8490129709243774,0.1519779711961746,0.1291617304086685,290.8895874023437,297.1499938964844,293.1499938964844,0.0144833559170365,-783.59423828125,304.0237121582031,0.6007542014122009,0.050000000745058,0.0479445978999137,290.65087890625,297.1499938964844,293.1499938964844,0.0797884911298751,-1505.414306640625,304.03326416015625,0.8283573985099792,0.1424990743398666,0.0928974002599716,290.5376281738281,297.1499938964844,293.1499938964844,0.1506507992744445,-3394.1005859375,303.9975280761719,0.987043559551239,0.2463486492633819,0.2101483941078186,291.3616638183594,297.1499938964844,293.1499938964844,0.0093367351219058,-3005.489501953125,301.4711303710937,0.6007542014122009,0.050000000745058,0.227428525686264,290.6160888671875,291.1499938964844,251.4499969482422,250.9552154541016,281.0167236328125,291.3568420410156,290.638916015625,1.0,0.1762792319059372,0.5154522657394409,0.050000000745058,0.9861243963241576,1.0,-0.8486799597740173,0.0001164440982392,0.8485634922981262,-0.2198477685451507,0.0,0.0,0.3654635548591614,19.18368911743164,37.0,-114.92047882080078,-8398.41015625,62.66990280151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8231811523437,307.8818054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17674.2578125,18000.0,0.0,0.0,0.1701814234256744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255190372467041,0.2551948428153991,-4.459957835933892e-06,0.0,0.0001727125054458,0.0,0.0,10.92024040222168,0.0,0.0,0.0,0.2972011566162109,4.0,0.0,1.0
628320,290.7245483398437,297.1499938964844,293.1499938964844,0.0881832763552665,-2092.82177734375,304.03094482421875,0.8490129709243774,0.1519779711961746,0.1291617304086685,290.8895874023437,297.1499938964844,293.1499938964844,0.0144833559170365,-783.59423828125,304.0237121582031,0.6007542014122009,0.050000000745058,0.0479445978999137,290.65087890625,297.1499938964844,293.1499938964844,0.0797884911298751,-1505.414306640625,304.03326416015625,0.8283573985099792,0.1424990743398666,0.0928974002599716,290.5376281738281,297.1499938964844,293.1499938964844,0.1506507992744445,-3394.1005859375,303.9975280761719,0.987043559551239,0.2463486492633819,0.2101483941078186,291.3616638183594,297.1499938964844,293.1499938964844,0.0093367351219058,-3005.489501953125,301.4711303710937,0.6007542014122009,0.050000000745058,0.227428525686264,290.6160888671875,291.1499938964844,251.4499969482422,250.9552154541016,281.0167236328125,291.3568420410156,290.638916015625,1.0,0.1762792319059372,0.5154522657394409,0.050000000745058,0.9861243963241576,1.0,-0.8486799597740173,0.0001164440982392,0.8485634922981262,-0.2198477685451507,0.0,0.0,0.3654635548591614,19.18368911743164,37.0,-114.92047882080078,-8398.41015625,62.66990280151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8231811523437,307.8818054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17674.2578125,18000.0,0.0,0.0,0.1701814234256744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255190372467041,0.2551948428153991,-4.459957835933892e-06,0.0,0.0001727125054458,0.0,0.0,10.92024040222168,0.0,0.0,0.0,0.2972011566162109,4.0,0.0,1.0
628380,290.8690490722656,297.1499938964844,293.1499938964844,0.1120621785521507,-2533.32177734375,304.03094482421875,0.9299429059028624,0.1841291040182113,0.1587356626987457,290.9376525878906,297.1499938964844,293.1499938964844,0.0352808684110641,-1218.341552734375,304.0973205566406,0.7150431275367737,0.0904338359832763,0.0757387652993202,290.781494140625,297.1499938964844,293.1499938964844,0.1072957962751388,-1903.2064208984373,304.0265808105469,0.917630136013031,0.1793379932641983,0.1192948743700981,290.6029968261719,297.1499938964844,293.1499938964844,0.1353860199451446,-3096.119140625,304.0739440917969,0.979040026664734,0.2991132140159607,0.1933313459157943,291.4185485839844,297.1499938964844,293.1499938964844,0.0099143553525209,-3087.1201171875,301.9898376464844,0.6125431060791016,0.050000000745058,0.227170929312706,290.81903076171875,291.1499938964844,251.4499969482422,250.95204162597656,281.3075561523437,291.4138488769531,290.8372497558594,1.0,0.1851655840873718,0.7447830438613892,0.050000000745058,0.9851250052452089,1.0,-0.929161250591278,0.0001322718453593,0.9290289878845216,-0.234699472784996,0.0,0.0,0.3959099650382995,18.69297790527344,57.0,164.5612335205078,-9130.04296875,75.3813705444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3106384277344,307.9925231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17777.26171875,18000.0,0.0,0.0,0.1654937118291854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988699972629547,0.2988745868206024,-4.615019861375913e-06,0.0,0.0001679550914559,0.0,0.0,13.472214698791504,0.0,0.0,0.0,0.307841956615448,4.0,0.0,1.0
628440,290.8690490722656,297.1499938964844,293.1499938964844,0.1120621785521507,-2533.32177734375,304.03094482421875,0.9299429059028624,0.1841291040182113,0.1587356626987457,290.9376525878906,297.1499938964844,293.1499938964844,0.0352808684110641,-1218.341552734375,304.0973205566406,0.7150431275367737,0.0904338359832763,0.0757387652993202,290.781494140625,297.1499938964844,293.1499938964844,0.1072957962751388,-1903.2064208984373,304.0265808105469,0.917630136013031,0.1793379932641983,0.1192948743700981,290.6029968261719,297.1499938964844,293.1499938964844,0.1353860199451446,-3096.119140625,304.0739440917969,0.979040026664734,0.2991132140159607,0.1933313459157943,291.4185485839844,297.1499938964844,293.1499938964844,0.0099143553525209,-3087.1201171875,301.9898376464844,0.6125431060791016,0.050000000745058,0.227170929312706,290.81903076171875,291.1499938964844,251.4499969482422,250.95204162597656,281.3075561523437,291.4138488769531,290.8372497558594,1.0,0.1851655840873718,0.7447830438613892,0.050000000745058,0.9851250052452089,1.0,-0.929161250591278,0.0001322718453593,0.9290289878845216,-0.234699472784996,0.0,0.0,0.3959099650382995,18.69297790527344,57.0,164.5612335205078,-9130.04296875,75.3813705444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3106384277344,307.9925231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17777.26171875,18000.0,0.0,0.0,0.1654937118291854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988699972629547,0.2988745868206024,-4.615019861375913e-06,0.0,0.0001679550914559,0.0,0.0,13.472214698791504,0.0,0.0,0.0,0.307841956615448,4.0,0.0,1.0
628500,290.9396057128906,297.1499938964844,293.1499938964844,0.1239008679986,-2745.460205078125,304.03106689453125,0.9608214497566224,0.1991659551858902,0.1725197881460189,290.9862365722656,297.1499938964844,293.1499938964844,0.0521041117608547,-1513.5428466796875,304.0763854980469,0.7690366506576538,0.1089324355125427,0.0948016643524169,290.8460998535156,297.1499938964844,293.1499938964844,0.1208121329545974,-2093.382080078125,304.0244445800781,0.9542627930641174,0.1966534405946731,0.1316124200820922,290.6166687011719,297.1499938964844,293.1499938964844,0.1341221183538437,-3069.805419921875,304.0896911621094,0.9783281087875366,0.3286921381950378,0.1920385956764221,291.4476928710937,297.1499938964844,293.1499938964844,0.0102502293884754,-3139.69921875,302.22540283203125,0.61342853307724,0.050000000745058,0.227150946855545,290.8631896972656,291.1499938964844,251.4499969482422,250.9504547119141,281.4703674316406,291.4432067871094,290.8680419921875,1.0,0.1931260377168655,0.872931718826294,0.050000000745058,0.984625279903412,1.0,-0.9817829728126526,0.0001433547149645,0.9816396236419678,-0.2445154637098312,0.0,0.0,0.4103318750858307,19.19942092895508,57.0,126.83222198486328,-9400.37890625,86.1260757446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9325561523437,307.7597351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17796.7890625,18000.0,0.0,0.0,0.1653218120336532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3139383196830749,0.3139429986476898,-4.670093403547071e-06,0.0,0.0001677806285442,0.0,0.0,14.413480758666992,0.0,0.0,0.0,0.3118860721588135,4.0,0.0,1.0
628560,291.0087585449219,297.1499938964844,293.1499938964844,0.1358362138271331,-2955.47119140625,304.0309753417969,0.9763664603233336,0.2135892510414123,0.1857554167509079,291.0429077148437,297.1499938964844,293.1499938964844,0.0663838908076286,-1774.2996826171875,304.0639343261719,0.8052962422370911,0.1252180635929107,0.1112496107816696,290.9096374511719,297.1499938964844,293.1499938964844,0.1344900578260421,-2281.636474609375,304.0223999023437,0.9743087291717528,0.2133642137050628,0.1434991955757141,290.6355285644531,297.1499938964844,293.1499938964844,0.1406713426113128,-3189.578857421875,304.08856201171875,0.9822952151298524,0.3570902049541473,0.1996051371097564,291.47723388671875,297.1499938964844,293.1499938964844,0.0106275305151939,-3200.644287109375,302.4478454589844,0.6081689596176147,0.050000000745058,0.2272609174251556,290.8688049316406,291.1499938964844,251.4499969482422,250.94888305664065,281.634765625,291.47296142578125,290.8680114746094,1.0,0.2031014114618301,1.0,0.050000000745058,0.9841257333755492,1.0,-1.0408846139907837,0.00015652354341,1.0407280921936035,-0.2555739283561706,0.0,0.0,0.4283870458602905,20.51144218444824,77.0,72.52957916259766,-9716.876953125,100.72975158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.496826171875,307.5074768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17758.740234375,18000.0,0.0,0.0,0.1665413528680801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332313001155853,0.3332360386848449,-4.730468845082214e-06,0.0,0.0001690182980382,0.0,0.0,15.632763862609863,0.0,0.0,0.0,0.3169767260551452,4.0,0.0,1.0
628620,291.1429138183594,297.1499938964844,293.1499938964844,0.1594239026308059,-3359.5791015625,304.0313720703125,0.9796552062034608,0.2406329661607742,0.2106615155935287,291.1654357910156,297.1499938964844,293.1499938964844,0.0898098796606063,-2229.88232421875,304.053955078125,0.8345456719398499,0.1537804156541824,0.1395883709192276,291.0333557128906,297.1499938964844,293.1499938964844,0.1618170887231826,-2646.2275390625,304.0194396972656,0.983548104763031,0.2450336068868637,0.1660826057195663,290.7084350585937,297.1499938964844,293.1499938964844,0.1718810796737671,-3751.21630859375,304.0561828613281,0.9950339198112488,0.4061231315135956,0.2348048985004425,291.5389099121094,297.1499938964844,293.1499938964844,0.0114581994712352,-3330.35107421875,302.8647766113281,0.5829755663871765,0.050000000745058,0.2278467863798141,290.8404846191406,291.1499938964844,251.4499969482422,250.9457550048828,281.93865966796875,291.5348815917969,290.8359680175781,1.0,0.2283893376588821,1.0,0.050000000745058,0.9831265807151794,1.0,-1.1748398542404177,0.0001893730805022,1.1746504306793213,-0.2810194194316864,0.0,0.0,0.4711292684078216,25.428979873657227,97.0,-11.978460311889648,-10461.2744140625,143.41123962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4689025878906,306.95703125,278.1499938964844,0.0,18000.0,313.1499938964844,17620.427734375,18000.0,0.0,0.0,0.1734256297349929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3852781057357788,0.3852830231189728,-4.909478320769267e-06,0.0,0.0001760049635777,0.0,0.0,19.22296714782715,0.0,0.0,0.0,0.331644207239151,4.0,0.0,1.0
628680,291.1429138183594,297.1499938964844,293.1499938964844,0.1594239026308059,-3359.5791015625,304.0313720703125,0.9796552062034608,0.2406329661607742,0.2106615155935287,291.1654357910156,297.1499938964844,293.1499938964844,0.0898098796606063,-2229.88232421875,304.053955078125,0.8345456719398499,0.1537804156541824,0.1395883709192276,291.0333557128906,297.1499938964844,293.1499938964844,0.1618170887231826,-2646.2275390625,304.0194396972656,0.983548104763031,0.2450336068868637,0.1660826057195663,290.7084350585937,297.1499938964844,293.1499938964844,0.1718810796737671,-3751.21630859375,304.0561828613281,0.9950339198112488,0.4061231315135956,0.2348048985004425,291.5389099121094,297.1499938964844,293.1499938964844,0.0114581994712352,-3330.35107421875,302.8647766113281,0.5829755663871765,0.050000000745058,0.2278467863798141,290.8404846191406,291.1499938964844,251.4499969482422,250.9457550048828,281.93865966796875,291.5348815917969,290.8359680175781,1.0,0.2283893376588821,1.0,0.050000000745058,0.9831265807151794,1.0,-1.1748398542404177,0.0001893730805022,1.1746504306793213,-0.2810194194316864,0.0,0.0,0.4711292684078216,25.428979873657227,97.0,-11.978460311889648,-10461.2744140625,143.41123962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4689025878906,306.95703125,278.1499938964844,0.0,18000.0,313.1499938964844,17620.427734375,18000.0,0.0,0.0,0.1734256297349929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3852781057357788,0.3852830231189728,-4.909478320769267e-06,0.0,0.0001760049635777,0.0,0.0,19.22296714782715,0.0,0.0,0.0,0.331644207239151,4.0,0.0,1.0
628740,291.27215576171875,297.1499938964844,293.1499938964844,0.1823985576629638,-3740.8701171875,304.0326538085937,0.956335723400116,0.2652780413627624,0.2335236519575119,291.2920837402344,297.1499938964844,293.1499938964844,0.1102838516235351,-2631.1044921875,304.0519714355469,0.8306289911270142,0.1783916503190994,0.1640085130929947,291.1532287597656,297.1499938964844,293.1499938964844,0.1888576596975326,-2994.03173828125,304.0179443359375,0.966225802898407,0.2743531167507171,0.1871112883090973,290.8312072753906,297.1499938964844,293.1499938964844,0.2194971293210983,-4571.21826171875,304.008056640625,0.9990000128746032,0.4431870579719543,0.2859221398830414,291.605712890625,297.1499938964844,293.1499938964844,0.0123921772465109,-3467.38623046875,303.2442626953125,0.5435240864753723,0.050000000745058,0.2290580570697784,290.7831726074219,291.1499938964844,251.4499969482422,250.9427185058593,282.1907958984375,291.6018371582031,290.77838134765625,1.0,0.2592560946941376,1.0,0.050000000745058,0.9821273684501648,1.0,-1.3196336030960083,0.0002298503968631,1.3194037675857544,-0.3091467618942261,0.0,0.0,0.5237510204315186,34.076602935791016,117.0,-58.434661865234375,-11311.1376953125,207.70001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.283203125,306.3663024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17419.609375,18000.0,0.0,0.0,0.1863376200199127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4586456418037414,0.4586508572101593,-5.223677817411954e-06,0.0,0.0001891090068966,0.0,0.0,25.221399307250977,0.0,0.0,0.0,0.3541861474514007,4.0,0.0,1.0
628800,291.27215576171875,297.1499938964844,293.1499938964844,0.1823985576629638,-3740.8701171875,304.0326538085937,0.956335723400116,0.2652780413627624,0.2335236519575119,291.2920837402344,297.1499938964844,293.1499938964844,0.1102838516235351,-2631.1044921875,304.0519714355469,0.8306289911270142,0.1783916503190994,0.1640085130929947,291.1532287597656,297.1499938964844,293.1499938964844,0.1888576596975326,-2994.03173828125,304.0179443359375,0.966225802898407,0.2743531167507171,0.1871112883090973,290.8312072753906,297.1499938964844,293.1499938964844,0.2194971293210983,-4571.21826171875,304.008056640625,0.9990000128746032,0.4431870579719543,0.2859221398830414,291.605712890625,297.1499938964844,293.1499938964844,0.0123921772465109,-3467.38623046875,303.2442626953125,0.5435240864753723,0.050000000745058,0.2290580570697784,290.7831726074219,291.1499938964844,251.4499969482422,250.9427185058593,282.1907958984375,291.6018371582031,290.77838134765625,1.0,0.2592560946941376,1.0,0.050000000745058,0.9821273684501648,1.0,-1.3196336030960083,0.0002298503968631,1.3194037675857544,-0.3091467618942261,0.0,0.0,0.5237510204315186,34.076602935791016,117.0,-58.434661865234375,-11311.1376953125,207.70001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.283203125,306.3663024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17419.609375,18000.0,0.0,0.0,0.1863376200199127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4586456418037414,0.4586508572101593,-5.223677817411954e-06,0.0,0.0001891090068966,0.0,0.0,25.221399307250977,0.0,0.0,0.0,0.3541861474514007,4.0,0.0,1.0
628860,291.3967590332031,297.1499938964844,293.1499938964844,0.2042398899793625,-4093.0546875,304.035400390625,0.9188854694366456,0.2875851392745971,0.2543957531452179,291.42095947265625,297.1499938964844,293.1499938964844,0.1288860291242599,-2982.248291015625,304.0537414550781,0.812656581401825,0.1993453651666641,0.1851002871990203,291.2696533203125,297.1499938964844,293.1499938964844,0.2150244861841201,-3319.779296875,304.0184020996094,0.9344449043273926,0.3013372421264648,0.2065993249416351,290.9893493652344,297.1499938964844,293.1499938964844,0.2782084941864013,-5533.44677734375,303.9574584960937,0.9990000128746032,0.4699429869651794,0.3459797501564026,291.6781921386719,297.1499938964844,293.1499938964844,0.0134138436987996,-3605.085205078125,303.5863952636719,0.5057014226913452,0.050000000745058,0.2309520989656448,290.7279663085937,291.1499938964844,251.4499969482422,250.9397735595703,282.3896789550781,291.6744689941406,290.7239074707031,1.0,0.2936996221542358,1.0,0.050000000745058,0.9811288118362428,1.0,-1.4677693843841553,0.0002769043785519,1.4674924612045288,-0.3386902511119842,0.0,0.0,0.5837258696556091,46.70232391357422,137.0,-69.7770767211914,-12211.5234375,297.14794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.01727294921875,305.75067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17156.783203125,18000.0,0.0,0.0,0.204985499382019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5561606884002686,0.5561664700508118,-5.758368388342205e-06,0.0,0.0002080342237604,0.0,0.0,35.27873992919922,0.0,0.0,0.0,0.3872579932212829,4.0,0.0,1.0
628920,291.3967590332031,297.1499938964844,293.1499938964844,0.2042398899793625,-4093.0546875,304.035400390625,0.9188854694366456,0.2875851392745971,0.2543957531452179,291.42095947265625,297.1499938964844,293.1499938964844,0.1288860291242599,-2982.248291015625,304.0537414550781,0.812656581401825,0.1993453651666641,0.1851002871990203,291.2696533203125,297.1499938964844,293.1499938964844,0.2150244861841201,-3319.779296875,304.0184020996094,0.9344449043273926,0.3013372421264648,0.2065993249416351,290.9893493652344,297.1499938964844,293.1499938964844,0.2782084941864013,-5533.44677734375,303.9574584960937,0.9990000128746032,0.4699429869651794,0.3459797501564026,291.6781921386719,297.1499938964844,293.1499938964844,0.0134138436987996,-3605.085205078125,303.5863952636719,0.5057014226913452,0.050000000745058,0.2309520989656448,290.7279663085937,291.1499938964844,251.4499969482422,250.9397735595703,282.3896789550781,291.6744689941406,290.7239074707031,1.0,0.2936996221542358,1.0,0.050000000745058,0.9811288118362428,1.0,-1.4677693843841553,0.0002769043785519,1.4674924612045288,-0.3386902511119842,0.0,0.0,0.5837258696556091,46.70232391357422,137.0,-69.7770767211914,-12211.5234375,297.14794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.01727294921875,305.75067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17156.783203125,18000.0,0.0,0.0,0.204985499382019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5561606884002686,0.5561664700508118,-5.758368388342205e-06,0.0,0.0002080342237604,0.0,0.0,35.27873992919922,0.0,0.0,0.0,0.3872579932212829,4.0,0.0,1.0
628980,291.5165710449219,297.1499938964844,293.1499938964844,0.2248739451169967,-4417.568359375,304.03924560546875,0.8857666850090027,0.3077088892459869,0.2733858525753021,291.5487976074219,297.1499938964844,293.1499938964844,0.1455309242010116,-3286.64306640625,304.05810546875,0.790223240852356,0.2172253131866455,0.2031096667051315,291.38250732421875,297.1499938964844,293.1499938964844,0.2401709556579589,-3624.072509765625,304.0203857421875,0.9025658369064332,0.3260920941829681,0.2245970368385315,291.17303466796875,297.1499938964844,293.1499938964844,0.3462278544902801,-6596.41162109375,303.9084167480469,0.9990000128746032,0.4874899089336395,0.4122914373874664,291.7559814453125,297.1499938964844,293.1499938964844,0.0145252496004104,-3743.126953125,303.8898620605469,0.4759420454502105,0.050000000745058,0.2334627360105514,290.6744384765625,291.1499938964844,251.4499969482422,250.9369659423828,282.5484619140625,291.7523803710937,290.6710510253906,1.0,0.3299663364887237,1.0,0.050000000745058,0.9801302552223206,1.0,-1.6164120435714722,0.0003300280659459,1.6160820722579956,-0.3690654635429382,0.0,0.0,0.6507459878921509,62.93301773071289,157.0,-71.0895004272461,-13118.59375,414.2183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7615661621094,305.12872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,16826.923828125,18000.0,0.0,0.0,0.2286041378974914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6788889765739441,0.6788955926895142,-6.60415298625594e-06,0.0,0.0002320041385246,0.0,0.0,52.00669479370117,0.0,0.0,0.0,0.4336906373500824,4.0,0.0,1.0
629040,291.5165710449219,297.1499938964844,293.1499938964844,0.2248739451169967,-4417.568359375,304.03924560546875,0.8857666850090027,0.3077088892459869,0.2733858525753021,291.5487976074219,297.1499938964844,293.1499938964844,0.1455309242010116,-3286.64306640625,304.05810546875,0.790223240852356,0.2172253131866455,0.2031096667051315,291.38250732421875,297.1499938964844,293.1499938964844,0.2401709556579589,-3624.072509765625,304.0203857421875,0.9025658369064332,0.3260920941829681,0.2245970368385315,291.17303466796875,297.1499938964844,293.1499938964844,0.3462278544902801,-6596.41162109375,303.9084167480469,0.9990000128746032,0.4874899089336395,0.4122914373874664,291.7559814453125,297.1499938964844,293.1499938964844,0.0145252496004104,-3743.126953125,303.8898620605469,0.4759420454502105,0.050000000745058,0.2334627360105514,290.6744384765625,291.1499938964844,251.4499969482422,250.9369659423828,282.5484619140625,291.7523803710937,290.6710510253906,1.0,0.3299663364887237,1.0,0.050000000745058,0.9801302552223206,1.0,-1.6164120435714722,0.0003300280659459,1.6160820722579956,-0.3690654635429382,0.0,0.0,0.6507459878921509,62.93301773071289,157.0,-71.0895004272461,-13118.59375,414.2183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7615661621094,305.12872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,16826.923828125,18000.0,0.0,0.0,0.2286041378974914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6788889765739441,0.6788955926895142,-6.60415298625594e-06,0.0,0.0002320041385246,0.0,0.0,52.00669479370117,0.0,0.0,0.0,0.4336906373500824,4.0,0.0,1.0
629100,291.5745544433594,297.1499938964844,293.1499938964844,0.2347247749567031,-4569.8974609375,304.0414733886719,0.8716006278991699,0.317011684179306,0.2822220623493194,291.6099853515625,297.1499938964844,293.1499938964844,0.1534284651279449,-3428.25634765625,304.0604553222656,0.7796968221664429,0.2254943698644638,0.2114175707101822,291.4375,297.1499938964844,293.1499938964844,0.2523268759250641,-3768.370849609375,304.0218505859375,0.8895544409751892,0.3376807868480682,0.2330643534660339,291.2713317871094,297.1499938964844,293.1499938964844,0.3824096322059631,-7142.89208984375,303.8865966796875,0.9990000128746032,0.4932380616664886,0.4463106691837311,291.79656982421875,297.1499938964844,293.1499938964844,0.0151125937700271,-3811.84814453125,304.027099609375,0.4584732353687286,0.050000000745058,0.2349214851856231,290.64874267578125,291.1499938964844,251.4499969482422,250.9356231689453,282.61602783203125,291.79302978515625,290.6455993652344,1.0,0.3483014404773712,1.0,0.050000000745058,0.979631006717682,1.0,-1.6897541284561155,0.000358435412636,1.6893956661224363,-0.3843068480491638,0.0,0.0,0.6867343783378601,72.23225402832031,157.0,-70.46942138671875,-13562.125,483.1728820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.16534423828125,304.8267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,16654.955078125,18000.0,0.0,0.0,0.2419458627700805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7492271661758423,0.7492343783378601,-7.175250630098162e-06,0.0,0.0002455443027429,0.0,0.0,64.007568359375,0.0,0.0,0.0,0.462319940328598,4.0,0.0,1.0
629160,291.63104248046875,297.1499938964844,293.1499938964844,0.2442855089902877,-4716.2041015625,304.0438232421875,0.8557223677635193,0.3258741497993469,0.2907060086727142,291.6689453125,297.1499938964844,293.1499938964844,0.1611449718475341,-3565.0048828125,304.0627136230469,0.7672049403190613,0.2334161400794983,0.2194370329380035,291.4913024902344,297.1499938964844,293.1499938964844,0.264212965965271,-3907.799560546875,304.0235595703125,0.8743605017662048,0.3488054871559143,0.2412411570549011,291.3697814941406,297.1499938964844,293.1499938964844,0.4095006585121155,-7533.6796875,303.8863220214844,0.9916337728500366,0.4976900815963745,0.4696682691574096,291.83795166015625,297.1499938964844,293.1499938964844,0.0156413689255714,-3874.46630859375,304.1441345214844,0.4392191469669342,0.0507902055978775,0.2368562072515487,290.6251525878906,291.1499938964844,251.4499969482422,250.934326171875,282.68310546875,291.83453369140625,290.6235656738281,1.0,0.3662058413028717,1.0,0.050000000745058,0.979132115840912,1.0,-1.7502437829971311,0.0003829190973192,1.7498608827590942,-0.3966663479804992,0.0,0.0,0.7241309881210327,83.40079498291016,175.0,-60.538230895996094,-13944.0791015625,554.4077758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6055908203125,304.55255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,16496.03125,18000.0,0.0,0.0,0.2560820877552032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8244924545288086,0.824500322341919,-7.858575372665655e-06,0.0,0.0002598907740321,0.0,0.0,79.0921859741211,0.0,0.0,0.0,0.4942530989646911,4.0,0.0,1.0
629220,291.7411193847656,297.1499938964844,293.1499938964844,0.2620658874511719,-4984.1611328125,304.0495300292969,0.8371409177780151,0.3420393168926239,0.3062916696071625,291.78228759765625,297.1499938964844,293.1499938964844,0.1756256818771362,-3817.357177734375,304.067626953125,0.7533204555511475,0.2479559183120727,0.2342726290225982,291.59722900390625,297.1499938964844,293.1499938964844,0.286652147769928,-4166.53564453125,304.0282592773437,0.8571246862411499,0.3693602085113525,0.2564519345760345,291.5135498046875,297.1499938964844,293.1499938964844,0.4296077191829681,-7797.2216796875,303.939453125,0.964352011680603,0.5135301947593689,0.4830977320671081,291.9327697753906,297.1499938964844,293.1499938964844,0.0238779615610837,-4799.7880859375,304.132080078125,0.4626546502113342,0.0648709237575531,0.293209820985794,290.5911865234375,291.1499938964844,251.4499969482422,250.931884765625,282.7875366210937,291.9286804199219,290.5878601074219,1.0,0.4007746875286102,1.0,0.050000000745058,0.9781343340873718,1.0,-1.8883343935012813,0.0004425196675583,1.8878918886184688,-0.4263609647750854,0.0,0.0,0.8001250624656677,103.80416107177734,178.0,-62.41326904296875,-14736.7177734375,718.1668090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.651611328125,304.0420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,16343.888671875,18000.0,0.0,0.0,0.2857764661312103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9775131940841676,0.9775226712226868,-9.49862260313239e-06,0.0,0.0002900267718359,0.0,0.0,118.09503936767578,0.0,0.0,0.0,0.5624039769172668,4.0,0.0,1.0
629280,291.7411193847656,297.1499938964844,293.1499938964844,0.2620658874511719,-4984.1611328125,304.0495300292969,0.8371409177780151,0.3420393168926239,0.3062916696071625,291.78228759765625,297.1499938964844,293.1499938964844,0.1756256818771362,-3817.357177734375,304.067626953125,0.7533204555511475,0.2479559183120727,0.2342726290225982,291.59722900390625,297.1499938964844,293.1499938964844,0.286652147769928,-4166.53564453125,304.0282592773437,0.8571246862411499,0.3693602085113525,0.2564519345760345,291.5135498046875,297.1499938964844,293.1499938964844,0.4296077191829681,-7797.2216796875,303.939453125,0.964352011680603,0.5135301947593689,0.4830977320671081,291.9327697753906,297.1499938964844,293.1499938964844,0.0238779615610837,-4799.7880859375,304.132080078125,0.4626546502113342,0.0648709237575531,0.293209820985794,290.5911865234375,291.1499938964844,251.4499969482422,250.931884765625,282.7875366210937,291.9286804199219,290.5878601074219,1.0,0.4007746875286102,1.0,0.050000000745058,0.9781343340873718,1.0,-1.8883343935012813,0.0004425196675583,1.8878918886184688,-0.4263609647750854,0.0,0.0,0.8001250624656677,103.80416107177734,178.0,-62.41326904296875,-14736.7177734375,718.1668090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.651611328125,304.0420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,16343.888671875,18000.0,0.0,0.0,0.2857764661312103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9775131940841676,0.9775226712226868,-9.49862260313239e-06,0.0,0.0002900267718359,0.0,0.0,118.09503936767578,0.0,0.0,0.0,0.5624039769172668,4.0,0.0,1.0
629340,291.8472900390625,297.1499938964844,293.1499938964844,0.2782320082187652,-5223.55908203125,304.05615234375,0.8279345631599426,0.3562040627002716,0.3198873400688171,291.8905639648437,297.1499938964844,293.1499938964844,0.1887757331132888,-4042.19482421875,304.0732116699219,0.7472840547561646,0.2606537342071533,0.2472282499074936,291.7018127441406,297.1499938964844,293.1499938964844,0.3072702586650848,-4399.45556640625,304.0345458984375,0.8493724465370178,0.3874910175800323,0.2698510885238647,291.6241149902344,297.1499938964844,293.1499938964844,0.4543509483337402,-8130.7626953125,303.96807861328125,0.9500411748886108,0.532544732093811,0.5011818408966064,292.0432434082031,297.1499938964844,293.1499938964844,0.032340370118618,-5557.76806640625,304.1241760253906,0.4775251448154449,0.0733246281743049,0.3387236297130584,290.5501403808594,291.1499938964844,251.4499969482422,250.9296722412109,282.90289306640625,292.03924560546875,290.5490417480469,1.0,0.4286363422870636,1.0,0.050000000745058,0.977136492729187,1.0,-2.0126953125,0.0005002619582228,2.012194871902466,-0.4529593288898468,0.0,0.0,0.8832510113716125,120.63038635253906,166.0,-50.8159294128418,-15437.462890625,878.9876098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9299621582031,303.6598205566406,278.1499938964844,0.0,18000.0,313.1499938964844,16338.9599609375,18000.0,0.0,0.0,0.3165189623832702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1296578645706177,1.1296693086624146,-1.144431735156104e-05,0.0,0.000321226514643,0.0,0.0,169.5560302734375,0.0,0.0,0.0,0.6328352093696594,4.0,0.0,1.0
629400,291.8472900390625,297.1499938964844,293.1499938964844,0.2782320082187652,-5223.55908203125,304.05615234375,0.8279345631599426,0.3562040627002716,0.3198873400688171,291.8905639648437,297.1499938964844,293.1499938964844,0.1887757331132888,-4042.19482421875,304.0732116699219,0.7472840547561646,0.2606537342071533,0.2472282499074936,291.7018127441406,297.1499938964844,293.1499938964844,0.3072702586650848,-4399.45556640625,304.0345458984375,0.8493724465370178,0.3874910175800323,0.2698510885238647,291.6241149902344,297.1499938964844,293.1499938964844,0.4543509483337402,-8130.7626953125,303.96807861328125,0.9500411748886108,0.532544732093811,0.5011818408966064,292.0432434082031,297.1499938964844,293.1499938964844,0.032340370118618,-5557.76806640625,304.1241760253906,0.4775251448154449,0.0733246281743049,0.3387236297130584,290.5501403808594,291.1499938964844,251.4499969482422,250.9296722412109,282.90289306640625,292.03924560546875,290.5490417480469,1.0,0.4286363422870636,1.0,0.050000000745058,0.977136492729187,1.0,-2.0126953125,0.0005002619582228,2.012194871902466,-0.4529593288898468,0.0,0.0,0.8832510113716125,120.63038635253906,166.0,-50.8159294128418,-15437.462890625,878.9876098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9299621582031,303.6598205566406,278.1499938964844,0.0,18000.0,313.1499938964844,16338.9599609375,18000.0,0.0,0.0,0.3165189623832702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1296578645706177,1.1296693086624146,-1.144431735156104e-05,0.0,0.000321226514643,0.0,0.0,169.5560302734375,0.0,0.0,0.0,0.6328352093696594,4.0,0.0,1.0
629460,291.9474182128906,297.1499938964844,293.1499938964844,0.2921006083488464,-5424.92431640625,304.0643310546875,0.8295117020606995,0.3688974976539612,0.3317300379276275,291.9926147460937,297.1499938964844,293.1499938964844,0.1999275088310241,-4228.97802734375,304.0802307128906,0.7505274415016174,0.2718545198440552,0.2582945823669433,291.8019714355469,297.1499938964844,293.1499938964844,0.3252916932106018,-4598.70068359375,304.04302978515625,0.8528278470039368,0.4038670659065246,0.2816506922245025,291.7232971191406,297.1499938964844,293.1499938964844,0.4775242209434509,-8440.1982421875,303.989990234375,0.9516581296920776,0.5510818958282471,0.5189597606658936,292.1503295898437,297.1499938964844,293.1499938964844,0.0385816097259521,-6071.85888671875,304.1224670410156,0.4880242645740509,0.0796408355236053,0.3697066605091095,290.5380249023437,291.1499938964844,251.4499969482422,250.9277191162109,283.00213623046875,292.1468200683594,290.5383605957031,1.0,0.4462552070617676,1.0,0.050000000745058,0.97613924741745,1.0,-2.11294937133789,0.0005495171062648,2.1124000549316406,-0.4746792614459991,0.0,0.0,0.9659273624420166,129.14820861816406,154.0,-21.857175827026367,-16020.6015625,1003.4365844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4974975585937,303.447265625,278.1499938964844,0.0,18000.0,313.1499938964844,16625.494140625,18000.0,0.0,0.0,0.3466898500919342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2561546564102173,1.256168007850647,-1.334178068645997e-05,0.0,0.0003518461016938,0.0,0.0,223.9200439453125,0.0,0.0,0.0,0.6927950978279114,4.0,0.0,1.0
629520,291.9474182128906,297.1499938964844,293.1499938964844,0.2921006083488464,-5424.92431640625,304.0643310546875,0.8295117020606995,0.3688974976539612,0.3317300379276275,291.9926147460937,297.1499938964844,293.1499938964844,0.1999275088310241,-4228.97802734375,304.0802307128906,0.7505274415016174,0.2718545198440552,0.2582945823669433,291.8019714355469,297.1499938964844,293.1499938964844,0.3252916932106018,-4598.70068359375,304.04302978515625,0.8528278470039368,0.4038670659065246,0.2816506922245025,291.7232971191406,297.1499938964844,293.1499938964844,0.4775242209434509,-8440.1982421875,303.989990234375,0.9516581296920776,0.5510818958282471,0.5189597606658936,292.1503295898437,297.1499938964844,293.1499938964844,0.0385816097259521,-6071.85888671875,304.1224670410156,0.4880242645740509,0.0796408355236053,0.3697066605091095,290.5380249023437,291.1499938964844,251.4499969482422,250.9277191162109,283.00213623046875,292.1468200683594,290.5383605957031,1.0,0.4462552070617676,1.0,0.050000000745058,0.97613924741745,1.0,-2.11294937133789,0.0005495171062648,2.1124000549316406,-0.4746792614459991,0.0,0.0,0.9659273624420166,129.14820861816406,154.0,-21.857175827026367,-16020.6015625,1003.4365844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4974975585937,303.447265625,278.1499938964844,0.0,18000.0,313.1499938964844,16625.494140625,18000.0,0.0,0.0,0.3466898500919342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2561546564102173,1.256168007850647,-1.334178068645997e-05,0.0,0.0003518461016938,0.0,0.0,223.9200439453125,0.0,0.0,0.0,0.6927950978279114,4.0,0.0,1.0
629580,292.0396728515625,297.1499938964844,293.1499938964844,0.3042950630187988,-5599.318359375,304.0725402832031,0.8391399383544922,0.3806455731391907,0.3423689305782318,292.08477783203125,297.1499938964844,293.1499938964844,0.2099065780639648,-4393.5859375,304.0868225097656,0.7612597942352295,0.2824726104736328,0.2683611512184143,291.8946533203125,297.1499938964844,293.1499938964844,0.3415128290653229,-4775.12158203125,304.0516357421875,0.8649460077285767,0.4192179143428802,0.2924258708953857,291.81427001953125,297.1499938964844,293.1499938964844,0.4986457228660583,-8719.0830078125,304.00799560546875,0.9642088413238524,0.5687674880027771,0.5356789231300354,292.2463684082031,297.1499938964844,293.1499938964844,0.0438614450395107,-6500.46630859375,304.12286376953125,0.5010917782783508,0.0854732990264892,0.3959991335868835,290.5453796386719,291.1499938964844,251.4499969482422,250.92605590820312,283.0858764648437,292.243408203125,290.5457458496094,1.0,0.4574435949325561,1.0,0.050000000745058,0.9751420021057128,1.0,-2.2024221420288086,0.0005954888183623,2.201826810836792,-0.4942765235900879,0.0,0.0,1.0,130.56619262695312,142.0,0.0545149631798267,-16546.435546875,1099.92919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.359619140625,303.3991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17267.2109375,18000.0,0.0,0.0,0.3750495314598083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3358540534973145,1.3358688354492188,-1.4741367522219662e-05,0.0,0.0003806276072282,0.0,0.0,265.0997619628906,0.0,0.0,0.0,0.7305803298950195,4.0,0.0,1.0
629640,292.0396728515625,297.1499938964844,293.1499938964844,0.3042950630187988,-5599.318359375,304.0725402832031,0.8391399383544922,0.3806455731391907,0.3423689305782318,292.08477783203125,297.1499938964844,293.1499938964844,0.2099065780639648,-4393.5859375,304.0868225097656,0.7612597942352295,0.2824726104736328,0.2683611512184143,291.8946533203125,297.1499938964844,293.1499938964844,0.3415128290653229,-4775.12158203125,304.0516357421875,0.8649460077285767,0.4192179143428802,0.2924258708953857,291.81427001953125,297.1499938964844,293.1499938964844,0.4986457228660583,-8719.0830078125,304.00799560546875,0.9642088413238524,0.5687674880027771,0.5356789231300354,292.2463684082031,297.1499938964844,293.1499938964844,0.0438614450395107,-6500.46630859375,304.12286376953125,0.5010917782783508,0.0854732990264892,0.3959991335868835,290.5453796386719,291.1499938964844,251.4499969482422,250.92605590820312,283.0858764648437,292.243408203125,290.5457458496094,1.0,0.4574435949325561,1.0,0.050000000745058,0.9751420021057128,1.0,-2.2024221420288086,0.0005954888183623,2.201826810836792,-0.4942765235900879,0.0,0.0,1.0,130.56619262695312,142.0,0.0545149631798267,-16546.435546875,1099.92919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.359619140625,303.3991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17267.2109375,18000.0,0.0,0.0,0.3750495314598083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3358540534973145,1.3358688354492188,-1.4741367522219662e-05,0.0,0.0003806276072282,0.0,0.0,265.0997619628906,0.0,0.0,0.0,0.7305803298950195,4.0,0.0,1.0
629700,292.0827941894531,297.1499938964844,293.1499938964844,0.3101647794246673,-5682.86962890625,304.075927734375,0.8463847637176514,0.3862402737140655,0.3473493754863739,292.12713623046875,297.1499938964844,293.1499938964844,0.2147973030805587,-4473.81396484375,304.08941650390625,0.7690199017524719,0.2876485884189605,0.2731773555278778,291.9379272460937,297.1499938964844,293.1499938964844,0.3494195938110351,-4860.57958984375,304.0551147460937,0.8737038373947144,0.426618367433548,0.2975471019744873,291.8569030761719,297.1499938964844,293.1499938964844,0.5089514255523682,-8854.8779296875,304.0150756835937,0.9729616641998292,0.5773146748542786,0.5436730980873108,292.2900695800781,297.1499938964844,293.1499938964844,0.0463740341365337,-6705.73681640625,304.12322998046875,0.5091755986213684,0.0883368402719497,0.4084442853927612,290.5439758300781,291.1499938964844,251.4499969482422,250.9253387451172,283.1229553222656,292.287353515625,290.5441589355469,1.0,0.4613992571830749,1.0,0.050000000745058,0.974643349647522,1.0,-2.244891881942749,0.00061797327362,2.2442739009857178,-0.5036283731460571,0.0,0.0,1.0,129.311279296875,142.0,-1.7045098543167114,-16778.751953125,1140.6187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3984069824219,303.4271850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17603.6875,19080.0,0.0,0.0,0.3882144391536712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3494573831558228,1.3494724035263062,-1.5039284335216507e-05,0.0,0.000393988302676,0.0,0.0,273.2342834472656,0.0,0.0,0.0,0.7523444294929504,4.0,0.0,1.0
629760,292.1240539550781,297.1499938964844,293.1499938964844,0.3152269423007965,-5753.7470703125,304.0802307128906,0.8551518321037292,0.3916583359241485,0.3521353602409363,292.16717529296875,297.1499938964844,293.1499938964844,0.2191672027111053,-4544.49462890625,304.0924987792969,0.7782509922981262,0.2927392125129699,0.2778757214546203,291.9792785644531,297.1499938964844,293.1499938964844,0.3564580082893371,-4935.54443359375,304.0596008300781,0.8841059803962708,0.4338521659374237,0.3025223314762115,291.89776611328125,297.1499938964844,293.1499938964844,0.5180220007896423,-8972.4208984375,304.02313232421875,0.9825977683067322,0.5856688022613525,0.5514493584632874,292.3310852050781,297.1499938964844,293.1499938964844,0.0486864708364009,-6894.36572265625,304.1239013671875,0.5185064673423767,0.0911735668778419,0.4205851256847381,290.56463623046875,291.1499938964844,251.4499969482422,250.9247131347656,283.1573486328125,292.3285827636719,290.5673217773437,1.0,0.4645648002624511,1.0,0.050000000745058,0.9741447567939758,1.0,-2.2861852645874023,0.0006402441067621,2.2855448722839355,-0.5127447843551636,0.0,0.0,1.0,127.06912994384766,130.0,30.86313247680664,-17120.859375,1177.3626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4873962402344,303.5316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18521.8125,19080.0,0.0,0.0,0.4007461667060852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.38421893119812,1.3842347860336304,-1.5823967260075733e-05,0.0,0.0004067064146511,0.0,0.0,294.8969116210937,0.0,0.0,0.0,0.756573498249054,4.0,0.0,1.0
629820,292.2012634277344,297.1499938964844,293.1499938964844,0.3246979415416717,-5885.7236328125,304.0876770019531,0.8760378956794739,0.4019819796085357,0.3611783385276794,292.24102783203125,297.1499938964844,293.1499938964844,0.2275731265544891,-4679.69140625,304.0976257324219,0.7996813654899597,0.302654355764389,0.2869585156440735,292.0564880371094,297.1499938964844,293.1499938964844,0.3699078857898712,-5077.9921875,304.0672912597656,0.9083566665649414,0.4478424489498138,0.312083899974823,291.973876953125,297.1499938964844,293.1499938964844,0.5314566493034363,-9139.0244140625,304.0439758300781,0.9990000128746032,0.6019484400749207,0.5626016855239868,292.4058532714844,297.1499938964844,293.1499938964844,0.053093958646059,-7258.02197265625,304.1252746582031,0.5402184724807739,0.0967499539256095,0.4441536068916321,290.6080627441406,291.1499938964844,251.4499969482422,250.9237365722656,283.22442626953125,292.4036865234375,290.6114807128906,1.0,0.4689782261848449,1.0,0.050000000745058,0.9731476306915284,1.0,-2.361179113388061,0.0006816823151893,2.36049747467041,-0.528954267501831,0.0,0.0,1.0,120.98554229736328,118.0,56.58566665649414,-17678.234375,1238.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8028869628906,303.7838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18925.642578125,19080.0,0.0,0.0,0.4236645698547363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3992280960083008,1.3992443084716797,-1.6168985894182697e-05,0.0,0.000429965701187,0.0,0.0,304.5940856933594,0.0,0.0,0.0,0.7641050219535828,4.0,0.0,1.0
629880,292.2012634277344,297.1499938964844,293.1499938964844,0.3246979415416717,-5885.7236328125,304.0876770019531,0.8760378956794739,0.4019819796085357,0.3611783385276794,292.24102783203125,297.1499938964844,293.1499938964844,0.2275731265544891,-4679.69140625,304.0976257324219,0.7996813654899597,0.302654355764389,0.2869585156440735,292.0564880371094,297.1499938964844,293.1499938964844,0.3699078857898712,-5077.9921875,304.0672912597656,0.9083566665649414,0.4478424489498138,0.312083899974823,291.973876953125,297.1499938964844,293.1499938964844,0.5314566493034363,-9139.0244140625,304.0439758300781,0.9990000128746032,0.6019484400749207,0.5626016855239868,292.4058532714844,297.1499938964844,293.1499938964844,0.053093958646059,-7258.02197265625,304.1252746582031,0.5402184724807739,0.0967499539256095,0.4441536068916321,290.6080627441406,291.1499938964844,251.4499969482422,250.9237365722656,283.22442626953125,292.4036865234375,290.6114807128906,1.0,0.4689782261848449,1.0,0.050000000745058,0.9731476306915284,1.0,-2.361179113388061,0.0006816823151893,2.36049747467041,-0.528954267501831,0.0,0.0,1.0,120.98554229736328,118.0,56.58566665649414,-17678.234375,1238.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8028869628906,303.7838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18925.642578125,19080.0,0.0,0.0,0.4236645698547363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3992280960083008,1.3992443084716797,-1.6168985894182697e-05,0.0,0.000429965701187,0.0,0.0,304.5940856933594,0.0,0.0,0.0,0.7641050219535828,4.0,0.0,1.0
