time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629940,292.2720947265625,297.1499938964844,293.1499938964844,0.3319741785526275,-5984.330078125,304.09637451171875,0.8941763639450073,0.4116514027118683,0.3697479963302612,292.3073425292969,297.1499938964844,293.1499938964844,0.2346227020025253,-4790.5966796875,304.1033630371094,0.8176501989364624,0.3122276663780212,0.2958378493785858,292.1269836425781,297.1499938964844,293.1499938964844,0.3809919357299804,-5192.791015625,304.0764465332031,0.931522250175476,0.4612503945827484,0.3213205337524414,292.0120544433594,297.1499938964844,293.1499938964844,0.5091136693954468,-8793.287109375,304.1164245605469,0.9990000128746032,0.6239009499549866,0.542456328868866,292.4711608886719,297.1499938964844,293.1499938964844,0.0571363344788551,-7593.0517578125,304.12677001953125,0.5605459809303284,0.1023463830351829,0.4680833518505096,290.7071838378906,291.1499938964844,251.4499969482422,250.9231414794922,283.2786560058594,292.46929931640625,290.7137451171875,1.0,0.4697823524475097,1.0,0.050000000745058,0.972150444984436,1.0,-2.397796392440796,0.0007024751394055,2.3970940113067627,-0.537022054195404,0.0,0.0,1.0,116.1607666015625,106.0,124.15179443359376,-18169.419921875,1262.05419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2795715332031,304.18609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,19037.296875,20160.0,0.0,0.0,0.4433794617652893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.40334951877594,1.4033657312393188,-1.626437733648345e-05,0.0,0.0004499737988226,0.0,0.0,307.2935791015625,0.0,0.0,0.0,0.7811725735664368,4.0,0.0,1.0
630000,292.2720947265625,297.1499938964844,293.1499938964844,0.3319741785526275,-5984.330078125,304.09637451171875,0.8941763639450073,0.4116514027118683,0.3697479963302612,292.3073425292969,297.1499938964844,293.1499938964844,0.2346227020025253,-4790.5966796875,304.1033630371094,0.8176501989364624,0.3122276663780212,0.2958378493785858,292.1269836425781,297.1499938964844,293.1499938964844,0.3809919357299804,-5192.791015625,304.0764465332031,0.931522250175476,0.4612503945827484,0.3213205337524414,292.0120544433594,297.1499938964844,293.1499938964844,0.5091136693954468,-8793.287109375,304.1164245605469,0.9990000128746032,0.6239009499549866,0.542456328868866,292.4711608886719,297.1499938964844,293.1499938964844,0.0571363344788551,-7593.0517578125,304.12677001953125,0.5605459809303284,0.1023463830351829,0.4680833518505096,290.7071838378906,291.1499938964844,251.4499969482422,250.9231414794922,283.2786560058594,292.46929931640625,290.7137451171875,1.0,0.4697823524475097,1.0,0.050000000745058,0.972150444984436,1.0,-2.397796392440796,0.0007024751394055,2.3970940113067627,-0.537022054195404,0.0,0.0,1.0,116.1607666015625,106.0,124.15179443359376,-18169.419921875,1262.05419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2795715332031,304.18609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,19037.296875,20160.0,0.0,0.0,0.4433794617652893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.40334951877594,1.4033657312393188,-1.626437733648345e-05,0.0,0.0004499737988226,0.0,0.0,307.2935791015625,0.0,0.0,0.0,0.7811725735664368,4.0,0.0,1.0
630060,292.3378295898437,297.1499938964844,293.1499938964844,0.3361067771911621,-6036.10546875,304.1072998046875,0.9173994064331056,0.4205592274665832,0.3775738179683685,292.3679504394531,297.1499938964844,293.1499938964844,0.2395042032003402,-4864.07763671875,304.1107482910156,0.8379103541374207,0.3212814629077911,0.3041820228099823,292.1920166015625,297.1499938964844,293.1499938964844,0.3886207640171051,-5268.4326171875,304.08819580078125,0.9588714241981506,0.473970502614975,0.3300313055515289,292.0116577148437,297.1499938964844,293.1499938964844,0.4751311838626861,-8291.99609375,304.1839294433594,0.9990000128746032,0.6527441143989563,0.5156676173210144,292.5277709960937,297.1499938964844,293.1499938964844,0.060610793530941,-7879.4609375,304.12872314453125,0.5838759541511536,0.1080527380108833,0.4920867085456848,290.88104248046875,291.1499938964844,251.45005798339844,250.9228515625,283.3247375488281,292.52618408203125,290.8899841308594,1.0,0.4680477380752563,1.0,0.050000000745058,0.971153199672699,1.0,-2.4243481159210205,0.0007177825318649,2.4236302375793457,-0.542839765548706,0.0,0.0,1.0,109.42375183105467,124.0,209.47781372070312,-18799.544921875,1265.9765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8288879394531,304.7037658691406,278.1499938964844,0.0,18000.0,313.1499938964844,19972.306640625,20160.0,0.0,0.0,0.4602858126163482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437398910522461,1.4374159574508667,-1.7063193809008226e-05,0.0,0.0004671315837185,0.0,0.0,330.2083435058594,0.0,0.0,0.0,0.7849911451339722,4.0,0.0,1.0
630120,292.3378295898437,297.1499938964844,293.1499938964844,0.3361067771911621,-6036.10546875,304.1072998046875,0.9173994064331056,0.4205592274665832,0.3775738179683685,292.3679504394531,297.1499938964844,293.1499938964844,0.2395042032003402,-4864.07763671875,304.1107482910156,0.8379103541374207,0.3212814629077911,0.3041820228099823,292.1920166015625,297.1499938964844,293.1499938964844,0.3886207640171051,-5268.4326171875,304.08819580078125,0.9588714241981506,0.473970502614975,0.3300313055515289,292.0116577148437,297.1499938964844,293.1499938964844,0.4751311838626861,-8291.99609375,304.1839294433594,0.9990000128746032,0.6527441143989563,0.5156676173210144,292.5277709960937,297.1499938964844,293.1499938964844,0.060610793530941,-7879.4609375,304.12872314453125,0.5838759541511536,0.1080527380108833,0.4920867085456848,290.88104248046875,291.1499938964844,251.45005798339844,250.9228515625,283.3247375488281,292.52618408203125,290.8899841308594,1.0,0.4680477380752563,1.0,0.050000000745058,0.971153199672699,1.0,-2.4243481159210205,0.0007177825318649,2.4236302375793457,-0.542839765548706,0.0,0.0,1.0,109.42375183105467,124.0,209.47781372070312,-18799.544921875,1265.9765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8288879394531,304.7037658691406,278.1499938964844,0.0,18000.0,313.1499938964844,19972.306640625,20160.0,0.0,0.0,0.4602858126163482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437398910522461,1.4374159574508667,-1.7063193809008226e-05,0.0,0.0004671315837185,0.0,0.0,330.2083435058594,0.0,0.0,0.0,0.7849911451339722,4.0,0.0,1.0
630180,292.3993835449219,297.1499938964844,293.1499938964844,0.3399630188941955,-6085.38623046875,304.1150207519531,0.9284440279006958,0.4286500811576843,0.3849205076694488,292.4241638183594,297.1499938964844,293.1499938964844,0.2442461103200912,-4935.97900390625,304.1158447265625,0.8479519486427307,0.3296907842159271,0.3121969997882843,292.2526550292969,297.1499938964844,293.1499938964844,0.3960060179233551,-5342.5546875,304.09637451171875,0.970814049243927,0.4859421253204345,0.338416576385498,292.00537109375,297.1499938964844,293.1499938964844,0.4619702100753784,-8106.53857421875,304.19305419921875,0.9990000128746032,0.6829021573066711,0.509735107421875,292.577880859375,297.1499938964844,293.1499938964844,0.0642461404204368,-8185.64892578125,304.1297302246094,0.5978086590766907,0.1136497035622596,0.5171895623207092,291.0361633300781,291.1499938964844,251.4503173828125,250.9228057861328,283.3573913574219,292.57647705078125,291.0431823730469,1.0,0.4754630327224731,1.0,0.050000000745058,0.9701560139656068,1.0,-2.4758729934692383,0.0007479255436919,2.4751250743865967,-0.5547480583190918,0.0,0.0,1.0,109.428955078125,142.0,207.0019378662109,-19459.505859375,1328.73583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3988647460937,305.1754455566406,278.1499938964844,0.0,18000.0,313.1499938964844,20109.18359375,20160.0,0.0,0.0,0.4747223854064941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442315936088562,1.4423332214355469,-1.7180134818772785e-05,0.0,0.0004817828594241,0.0,0.0,333.6087341308594,0.0,0.0,0.0,0.7874550223350525,4.0,0.0,1.0
630240,292.3993835449219,297.1499938964844,293.1499938964844,0.3399630188941955,-6085.38623046875,304.1150207519531,0.9284440279006958,0.4286500811576843,0.3849205076694488,292.4241638183594,297.1499938964844,293.1499938964844,0.2442461103200912,-4935.97900390625,304.1158447265625,0.8479519486427307,0.3296907842159271,0.3121969997882843,292.2526550292969,297.1499938964844,293.1499938964844,0.3960060179233551,-5342.5546875,304.09637451171875,0.970814049243927,0.4859421253204345,0.338416576385498,292.00537109375,297.1499938964844,293.1499938964844,0.4619702100753784,-8106.53857421875,304.19305419921875,0.9990000128746032,0.6829021573066711,0.509735107421875,292.577880859375,297.1499938964844,293.1499938964844,0.0642461404204368,-8185.64892578125,304.1297302246094,0.5978086590766907,0.1136497035622596,0.5171895623207092,291.0361633300781,291.1499938964844,251.4503173828125,250.9228057861328,283.3573913574219,292.57647705078125,291.0431823730469,1.0,0.4754630327224731,1.0,0.050000000745058,0.9701560139656068,1.0,-2.4758729934692383,0.0007479255436919,2.4751250743865967,-0.5547480583190918,0.0,0.0,1.0,109.428955078125,142.0,207.0019378662109,-19459.505859375,1328.73583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3988647460937,305.1754455566406,278.1499938964844,0.0,18000.0,313.1499938964844,20109.18359375,20160.0,0.0,0.0,0.4747223854064941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442315936088562,1.4423332214355469,-1.7180134818772785e-05,0.0,0.0004817828594241,0.0,0.0,333.6087341308594,0.0,0.0,0.0,0.7874550223350525,4.0,0.0,1.0
630300,292.4286804199219,297.1499938964844,293.1499938964844,0.3419692516326904,-6111.701171875,304.1177062988281,0.9287363290786744,0.4324029088020324,0.3883947134017944,292.4507751464844,297.1499938964844,293.1499938964844,0.2466782629489898,-4973.23583984375,304.1176452636719,0.84906405210495,0.3336587846279144,0.316048264503479,292.2814636230469,297.1499938964844,293.1499938964844,0.3998207449913025,-5381.345703125,304.09918212890625,0.9719780087471008,0.4916538298130035,0.3424691259860992,292.01220703125,297.1499938964844,293.1499938964844,0.4630962908267975,-8127.26708984375,304.18310546875,0.9990000128746032,0.6960641741752625,0.5139206051826477,292.6014404296875,297.1499938964844,293.1499938964844,0.0660459697246551,-8339.6923828125,304.1301574707031,0.6012211441993713,0.1162698045372963,0.5294783115386963,291.10028076171875,291.1499938964844,251.45057678222656,250.9229278564453,283.3746032714844,292.60009765625,291.1063537597656,1.0,0.4815221130847931,1.0,0.050000000745058,0.9696573615074158,1.0,-2.509327888488769,0.0007677926332689,2.5085601806640625,-0.5623006224632263,0.0,0.0,1.0,111.66032409667967,142.0,191.43690490722656,-19806.408203125,1380.21630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6679382324219,305.3890686035156,278.1499938964844,0.0,18000.0,313.1499938964844,20133.611328125,21240.0,0.0,0.0,0.4812604188919067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431917667388916,1.443208932876587,-1.7201004084199667e-05,0.0,0.0004884181544184,0.0,0.0,334.216796875,0.0,0.0,0.0,0.8028936982154846,4.0,0.0,1.0
630360,292.4571228027344,297.1499938964844,293.1499938964844,0.3434299528598785,-6129.92919921875,304.1209411621094,0.9263207912445068,0.435957133769989,0.3917348384857178,292.4764709472656,297.1499938964844,293.1499938964844,0.2487148642539978,-5003.75439453125,304.11981201171875,0.8481206297874451,0.3374691307544708,0.3197941482067108,292.30938720703125,297.1499938964844,293.1499938964844,0.4030186533927917,-5413.2021484375,304.10260009765625,0.9708015322685242,0.4971723854541778,0.3464229106903076,292.026611328125,297.1499938964844,293.1499938964844,0.467515230178833,-8195.3876953125,304.1689758300781,0.9990000128746032,0.7076576948165894,0.5218154191970825,292.6243896484375,297.1499938964844,293.1499938964844,0.0676454156637191,-8476.0185546875,304.130859375,0.6027143597602844,0.1187079697847366,0.5412483811378479,291.17584228515625,291.1499938964844,251.450912475586,250.92315673828125,283.39166259765625,292.62310791015625,291.182373046875,1.0,0.4887975454330444,1.0,0.050000000745058,0.9691587686538696,1.0,-2.5462124347686768,0.000789993267972,2.5454225540161133,-0.5706059336662292,0.0,0.0,0.9943660497665404,115.06214141845705,160.0,198.91384887695312,-20252.048828125,1442.4788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9051818847656,305.6126403808594,278.1499938964844,0.0,18000.0,313.1499938964844,20921.017578125,21240.0,0.0,0.0,0.4876093566417694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4696451425552368,1.4696630239486694,-1.784698906703852e-05,0.0,0.0004948615096509,0.0,0.0,353.0624694824219,0.0,0.0,0.0,0.8027505278587341,4.0,0.0,1.0
630420,292.5115051269531,297.1499938964844,293.1499938964844,0.3478018045425415,-6189.2890625,304.12322998046875,0.9154001474380492,0.4424806833267212,0.3979841768741607,292.525390625,297.1499938964844,293.1499938964844,0.2538547813892364,-5083.6689453125,304.1212463378906,0.8415601849555969,0.3446133434772491,0.3269412815570831,292.36285400390625,297.1499938964844,293.1499938964844,0.4111524224281311,-5497.326171875,304.1047058105469,0.9627938270568848,0.5076254606246948,0.3539990186691284,292.0768737792969,297.1499938964844,293.1499938964844,0.4883598089218139,-8503.7578125,304.1275939941406,0.9990000128746032,0.7259892821311951,0.5466521382331848,292.66925048828125,297.1499938964844,293.1499938964844,0.0708243399858474,-8753.9765625,304.1319274902344,0.6009510159492493,0.1229291409254074,0.5625162124633789,291.25994873046875,291.1499938964844,251.45196533203125,250.92401123046875,283.4256896972656,292.66802978515625,291.2625732421875,1.0,0.50608229637146,1.0,0.050000000745058,0.9681614637374878,1.0,-2.626800298690796,0.0008395964396186,2.6259605884552,-0.5886990427970886,0.0,0.0,0.9732338786125184,124.87838745117188,178.0,128.0619659423828,-20887.6015625,1594.860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.32110595703125,305.9120483398437,278.1499938964844,0.0,18000.0,313.1499938964844,21337.927734375,21240.0,0.0,0.0,0.4995772540569305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4637888669967651,1.4638066291809082,-1.7836951883509755e-05,0.0,0.0005070074112154,0.0,0.0,350.6088562011719,0.0,0.0,0.0,0.800069272518158,4.0,0.0,1.0
630480,292.5115051269531,297.1499938964844,293.1499938964844,0.3478018045425415,-6189.2890625,304.12322998046875,0.9154001474380492,0.4424806833267212,0.3979841768741607,292.525390625,297.1499938964844,293.1499938964844,0.2538547813892364,-5083.6689453125,304.1212463378906,0.8415601849555969,0.3446133434772491,0.3269412815570831,292.36285400390625,297.1499938964844,293.1499938964844,0.4111524224281311,-5497.326171875,304.1047058105469,0.9627938270568848,0.5076254606246948,0.3539990186691284,292.0768737792969,297.1499938964844,293.1499938964844,0.4883598089218139,-8503.7578125,304.1275939941406,0.9990000128746032,0.7259892821311951,0.5466521382331848,292.66925048828125,297.1499938964844,293.1499938964844,0.0708243399858474,-8753.9765625,304.1319274902344,0.6009510159492493,0.1229291409254074,0.5625162124633789,291.25994873046875,291.1499938964844,251.45196533203125,250.92401123046875,283.4256896972656,292.66802978515625,291.2625732421875,1.0,0.50608229637146,1.0,0.050000000745058,0.9681614637374878,1.0,-2.626800298690796,0.0008395964396186,2.6259605884552,-0.5886990427970886,0.0,0.0,0.9732338786125184,124.87838745117188,178.0,128.0619659423828,-20887.6015625,1594.860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.32110595703125,305.9120483398437,278.1499938964844,0.0,18000.0,313.1499938964844,21337.927734375,21240.0,0.0,0.0,0.4995772540569305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4637888669967651,1.4638066291809082,-1.7836951883509755e-05,0.0,0.0005070074112154,0.0,0.0,350.6088562011719,0.0,0.0,0.0,0.800069272518158,4.0,0.0,1.0
630540,292.56280517578125,297.1499938964844,293.1499938964844,0.3532347679138183,-6265.02001953125,304.123046875,0.9005012512207031,0.4482523500919342,0.4036698937416076,292.5712585449219,297.1499938964844,293.1499938964844,0.2597662806510925,-5176.873046875,304.1209411621094,0.8312522768974304,0.3511294722557068,0.3336130380630493,292.4133605957031,297.1499938964844,293.1499938964844,0.4206221103668213,-5596.517578125,304.10400390625,0.9492801427841188,0.5173214673995972,0.3611334562301636,292.1507873535156,297.1499938964844,293.1499938964844,0.5210340619087219,-8974.5576171875,304.0805969238281,0.9990000128746032,0.7382298111915588,0.5801987051963806,292.7130126953125,297.1499938964844,293.1499938964844,0.0737208947539329,-9012.9765625,304.1331481933594,0.5945719480514526,0.1262359917163849,0.5802680253982544,291.28692626953125,291.1499938964844,251.4535980224609,250.9254608154297,283.4598388671875,292.7118530273437,291.2875671386719,1.0,0.5257295966148376,1.0,0.050000000745058,0.967164158821106,1.0,-2.7118613719940186,0.0008936014492064,2.710967779159546,-0.6077419519424438,0.0,0.0,0.952720820903778,137.95260620117188,196.0,57.32038116455078,-21438.009765625,1777.5689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6886901855469,306.1422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,21474.177734375,22320.0,0.0,0.0,0.5104673504829407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4441384077072144,1.4441559314727783,-1.7520771507406607e-05,0.0,0.0005180594162084,0.0,0.0,338.76531982421875,0.0,0.0,0.0,0.8057184219360352,4.0,0.0,1.0
630600,292.56280517578125,297.1499938964844,293.1499938964844,0.3532347679138183,-6265.02001953125,304.123046875,0.9005012512207031,0.4482523500919342,0.4036698937416076,292.5712585449219,297.1499938964844,293.1499938964844,0.2597662806510925,-5176.873046875,304.1209411621094,0.8312522768974304,0.3511294722557068,0.3336130380630493,292.4133605957031,297.1499938964844,293.1499938964844,0.4206221103668213,-5596.517578125,304.10400390625,0.9492801427841188,0.5173214673995972,0.3611334562301636,292.1507873535156,297.1499938964844,293.1499938964844,0.5210340619087219,-8974.5576171875,304.0805969238281,0.9990000128746032,0.7382298111915588,0.5801987051963806,292.7130126953125,297.1499938964844,293.1499938964844,0.0737208947539329,-9012.9765625,304.1331481933594,0.5945719480514526,0.1262359917163849,0.5802680253982544,291.28692626953125,291.1499938964844,251.4535980224609,250.9254608154297,283.4598388671875,292.7118530273437,291.2875671386719,1.0,0.5257295966148376,1.0,0.050000000745058,0.967164158821106,1.0,-2.7118613719940186,0.0008936014492064,2.710967779159546,-0.6077419519424438,0.0,0.0,0.952720820903778,137.95260620117188,196.0,57.32038116455078,-21438.009765625,1777.5689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6886901855469,306.1422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,21474.177734375,22320.0,0.0,0.0,0.5104673504829407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4441384077072144,1.4441559314727783,-1.7520771507406607e-05,0.0,0.0005180594162084,0.0,0.0,338.76531982421875,0.0,0.0,0.0,0.8057184219360352,4.0,0.0,1.0
630660,292.61138916015625,297.1499938964844,293.1499938964844,0.3582270443439483,-6334.10595703125,304.1236267089844,0.8844841718673706,0.4532724618911743,0.4087714552879333,292.614501953125,297.1499938964844,293.1499938964844,0.2653423547744751,-5264.2041015625,304.12127685546875,0.8192938566207886,0.3570217490196228,0.3397878408432007,292.4613037109375,297.1499938964844,293.1499938964844,0.4296846687793731,-5690.68603515625,304.1040954589844,0.9326055645942688,0.5262590646743774,0.3678087294101715,292.2420349121094,297.1499938964844,293.1499938964844,0.5604349374771118,-9528.5712890625,304.0380554199219,0.9990000128746032,0.7450816035270691,0.6190840601921082,292.7555236816406,297.1499938964844,293.1499938964844,0.0760308429598808,-9220.6875,304.1348876953125,0.5853313207626343,0.1286879330873489,0.5945296287536621,291.30859375,291.1499938964844,251.4559326171875,250.9276428222656,283.4937438964844,292.75445556640625,291.30828857421875,1.0,0.5465471148490906,1.0,0.050000000745058,0.9661678075790404,1.0,-2.7973031997680664,0.0009495638078078,2.796353578567505,-0.6268318295478821,0.0,0.0,0.9293604493141174,153.49972534179688,214.0,27.26819610595703,-22031.1328125,1983.2664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.98321533203125,306.3460388183594,278.1499938964844,0.0,18000.0,313.1499938964844,22492.4921875,22320.0,0.0,0.0,0.5207615494728088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4471197128295898,1.447137475013733,-1.7803406080929562e-05,0.0,0.0005285068182274,0.0,0.0,343.62530517578125,0.0,0.0,0.0,0.7945097088813782,4.0,0.0,1.0
630720,292.61138916015625,297.1499938964844,293.1499938964844,0.3582270443439483,-6334.10595703125,304.1236267089844,0.8844841718673706,0.4532724618911743,0.4087714552879333,292.614501953125,297.1499938964844,293.1499938964844,0.2653423547744751,-5264.2041015625,304.12127685546875,0.8192938566207886,0.3570217490196228,0.3397878408432007,292.4613037109375,297.1499938964844,293.1499938964844,0.4296846687793731,-5690.68603515625,304.1040954589844,0.9326055645942688,0.5262590646743774,0.3678087294101715,292.2420349121094,297.1499938964844,293.1499938964844,0.5604349374771118,-9528.5712890625,304.0380554199219,0.9990000128746032,0.7450816035270691,0.6190840601921082,292.7555236816406,297.1499938964844,293.1499938964844,0.0760308429598808,-9220.6875,304.1348876953125,0.5853313207626343,0.1286879330873489,0.5945296287536621,291.30859375,291.1499938964844,251.4559326171875,250.9276428222656,283.4937438964844,292.75445556640625,291.30828857421875,1.0,0.5465471148490906,1.0,0.050000000745058,0.9661678075790404,1.0,-2.7973031997680664,0.0009495638078078,2.796353578567505,-0.6268318295478821,0.0,0.0,0.9293604493141174,153.49972534179688,214.0,27.26819610595703,-22031.1328125,1983.2664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.98321533203125,306.3460388183594,278.1499938964844,0.0,18000.0,313.1499938964844,22492.4921875,22320.0,0.0,0.0,0.5207615494728088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4471197128295898,1.447137475013733,-1.7803406080929562e-05,0.0,0.0005285068182274,0.0,0.0,343.62530517578125,0.0,0.0,0.0,0.7945097088813782,4.0,0.0,1.0
630780,292.6573181152344,297.1499938964844,293.1499938964844,0.3641342222690582,-6416.9248046875,304.12255859375,0.8684642314910889,0.4576066434383392,0.4133088588714599,292.6552429199219,297.1499938964844,293.1499938964844,0.2715885639190674,-5362.75244140625,304.1204528808594,0.8065387010574341,0.3623273074626922,0.3454679548740387,292.50665283203125,297.1499938964844,293.1499938964844,0.4399667978286743,-5798.09521484375,304.1022644042969,0.915340542793274,0.5345087051391602,0.3740422427654266,292.3444519042969,297.1499938964844,293.1499938964844,0.606243371963501,-10158.5458984375,303.9992370605469,0.9990000128746032,0.7473419308662415,0.6606699824333191,292.7963256835937,297.1499938964844,293.1499938964844,0.0781312212347984,-9413.787109375,304.13641357421875,0.574608325958252,0.130406767129898,0.6056762337684631,291.2831420898437,291.1499938964844,251.45909118652344,250.9306640625,283.5267944335937,292.7953186035156,291.28204345703125,1.0,0.5676701664924622,1.0,0.050000000745058,0.9651714563369752,1.0,-2.880453586578369,0.0010056860046461,2.8794479370117188,-0.6453849673271179,0.0,0.0,0.9130959510803224,170.81936645507812,217.0,-19.415876388549805,-22457.373046875,2205.345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2527160644531,306.4835510253906,278.1499938964844,0.0,18000.0,313.1499938964844,22582.03515625,22320.0,0.0,0.0,0.5301876664161682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4234858751296997,1.423503279685974,-1.741167579893954e-05,0.0,0.0005380730726756,0.0,0.0,329.45037841796875,0.0,0.0,0.0,0.7833989262580872,4.0,0.0,1.0
630840,292.6573181152344,297.1499938964844,293.1499938964844,0.3641342222690582,-6416.9248046875,304.12255859375,0.8684642314910889,0.4576066434383392,0.4133088588714599,292.6552429199219,297.1499938964844,293.1499938964844,0.2715885639190674,-5362.75244140625,304.1204528808594,0.8065387010574341,0.3623273074626922,0.3454679548740387,292.50665283203125,297.1499938964844,293.1499938964844,0.4399667978286743,-5798.09521484375,304.1022644042969,0.915340542793274,0.5345087051391602,0.3740422427654266,292.3444519042969,297.1499938964844,293.1499938964844,0.606243371963501,-10158.5458984375,303.9992370605469,0.9990000128746032,0.7473419308662415,0.6606699824333191,292.7963256835937,297.1499938964844,293.1499938964844,0.0781312212347984,-9413.787109375,304.13641357421875,0.574608325958252,0.130406767129898,0.6056762337684631,291.2831420898437,291.1499938964844,251.45909118652344,250.9306640625,283.5267944335937,292.7953186035156,291.28204345703125,1.0,0.5676701664924622,1.0,0.050000000745058,0.9651714563369752,1.0,-2.880453586578369,0.0010056860046461,2.8794479370117188,-0.6453849673271179,0.0,0.0,0.9130959510803224,170.81936645507812,217.0,-19.415876388549805,-22457.373046875,2205.345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2527160644531,306.4835510253906,278.1499938964844,0.0,18000.0,313.1499938964844,22582.03515625,22320.0,0.0,0.0,0.5301876664161682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4234858751296997,1.423503279685974,-1.741167579893954e-05,0.0,0.0005380730726756,0.0,0.0,329.45037841796875,0.0,0.0,0.0,0.7833989262580872,4.0,0.0,1.0
630900,292.6791076660156,297.1499938964844,293.1499938964844,0.3668814301490783,-6455.13037109375,304.1225891113281,0.8626434206962585,0.4595652520656585,0.4153299033641815,292.6745300292969,297.1499938964844,293.1499938964844,0.2745407521724701,-5409.02099609375,304.1204528808594,0.8017188906669617,0.3648070693016052,0.3480795919895172,292.5281982421875,297.1499938964844,293.1499938964844,0.4449272155761719,-5849.47900390625,304.1019287109375,0.9094281792640686,0.5384264588356018,0.376967042684555,292.396484375,297.1499938964844,293.1499938964844,0.625963032245636,-10421.0,303.990966796875,0.9990000128746032,0.7473246455192566,0.6774412393569946,292.81573486328125,297.1499938964844,293.1499938964844,0.078978918492794,-9492.0322265625,304.1373596191406,0.5704471468925476,0.1310756653547287,0.6100212931632996,291.2694702148437,291.1499938964844,251.4610290527344,250.9325256347656,283.5453491210937,292.8147888183594,291.268798828125,1.0,0.5760389566421509,1.0,0.050000000745058,0.9646732807159424,1.0,-2.91493558883667,0.0010294287931174,2.9139060974121094,-0.6528789401054382,0.0,0.0,0.9065352082252502,178.1381378173828,217.0,-26.452299118041992,-22634.888671875,2301.56201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3832397460937,306.5543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,22573.25,23400.0,0.0,0.0,0.5345463156700134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4124115705490112,1.4124287366867063,-1.7218979337485507e-05,0.0,0.0005424965638667,0.0,0.0,322.808837890625,0.0,0.0,0.0,0.7931437492370605,4.0,0.0,1.0
630960,292.7002258300781,297.1499938964844,293.1499938964844,0.3686184287071228,-6478.17138671875,304.1244201660156,0.8581016063690186,0.4613822400569916,0.4172044992446899,292.6931457519531,297.1499938964844,293.1499938964844,0.2767241597175598,-5442.27978515625,304.1218566894531,0.7980408072471619,0.3671749830245971,0.3505610823631286,292.549072265625,297.1499938964844,293.1499938964844,0.4487124383449554,-5887.57666015625,304.10382080078125,0.9051395058631896,0.5422042012214661,0.3797788918018341,292.44537353515625,297.1499938964844,293.1499938964844,0.6418013572692871,-10625.6005859375,303.9911499023437,0.9990000128746032,0.7472682595252991,0.6914824843406677,292.8343200683594,297.1499938964844,293.1499938964844,0.079533502459526,-9541.3447265625,304.1386413574219,0.5671120285987854,0.1316621452569961,0.6137934327125549,291.282958984375,291.1499938964844,251.4632110595703,250.9346466064453,283.56158447265625,292.8334045410156,291.28338623046875,1.0,0.5833804607391357,1.0,0.050000000745058,0.9641753435134888,1.0,-2.944969892501831,0.0010503651574254,2.9439194202423096,-0.6595010161399841,0.0,0.0,0.8964110612869263,184.4342193603516,220.0,2.517273426055908,-22904.009765625,2386.66064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.49713134765625,306.65496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,23396.396484375,23400.0,0.0,0.0,0.5388246774673462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4243685007095337,1.4243861436843872,-1.761110979714431e-05,0.0,0.0005468385643325,0.0,0.0,332.35968017578125,0.0,0.0,0.0,0.7859696745872498,4.0,0.0,1.0
631020,292.74029541015625,297.1499938964844,293.1499938964844,0.372723639011383,-6534.15771484375,304.1260986328125,0.850242555141449,0.464649498462677,0.420571506023407,292.7283020019531,297.1499938964844,293.1499938964844,0.2815738022327423,-5517.1806640625,304.1231689453125,0.7917119860649109,0.3716150224208832,0.3551951944828033,292.5885925292969,297.1499938964844,293.1499938964844,0.457143098115921,-5973.529296875,304.10516357421875,0.8981711268424988,0.5494123101234436,0.3851145803928375,292.5302124023437,297.1499938964844,293.1499938964844,0.6643965840339661,-10903.1337890625,304.0078430175781,0.9970933198928832,0.7478756904602051,0.7083389759063721,292.8685607910156,297.1499938964844,293.1499938964844,0.080716036260128,-9649.681640625,304.14044189453125,0.5611650943756104,0.1327101588249206,0.62040776014328,291.2774658203125,291.1499938964844,251.4684295654297,250.939697265625,283.5951843261719,292.8677673339844,291.2778625488281,1.0,0.5952182412147522,1.0,0.050000000745058,0.9631795287132264,1.0,-2.989099264144897,0.0010815302375704,2.9880177974700928,-0.6689426898956299,0.0,0.0,0.8798226118087769,195.8055877685547,223.0,-2.8361098766326904,-23131.4140625,2525.460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7337951660156,306.7904357910156,278.1499938964844,0.0,18000.0,313.1499938964844,23659.87109375,23400.0,0.0,0.0,0.5466064810752869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401586890220642,1.401604175567627,-1.7279746316489764e-05,0.0,0.0005547360633499,0.0,0.0,319.555908203125,0.0,0.0,0.0,0.7754499316215515,4.0,0.0,1.0
631080,292.74029541015625,297.1499938964844,293.1499938964844,0.372723639011383,-6534.15771484375,304.1260986328125,0.850242555141449,0.464649498462677,0.420571506023407,292.7283020019531,297.1499938964844,293.1499938964844,0.2815738022327423,-5517.1806640625,304.1231689453125,0.7917119860649109,0.3716150224208832,0.3551951944828033,292.5885925292969,297.1499938964844,293.1499938964844,0.457143098115921,-5973.529296875,304.10516357421875,0.8981711268424988,0.5494123101234436,0.3851145803928375,292.5302124023437,297.1499938964844,293.1499938964844,0.6643965840339661,-10903.1337890625,304.0078430175781,0.9970933198928832,0.7478756904602051,0.7083389759063721,292.8685607910156,297.1499938964844,293.1499938964844,0.080716036260128,-9649.681640625,304.14044189453125,0.5611650943756104,0.1327101588249206,0.62040776014328,291.2774658203125,291.1499938964844,251.4684295654297,250.939697265625,283.5951843261719,292.8677673339844,291.2778625488281,1.0,0.5952182412147522,1.0,0.050000000745058,0.9631795287132264,1.0,-2.989099264144897,0.0010815302375704,2.9880177974700928,-0.6689426898956299,0.0,0.0,0.8798226118087769,195.8055877685547,223.0,-2.8361098766326904,-23131.4140625,2525.460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7337951660156,306.7904357910156,278.1499938964844,0.0,18000.0,313.1499938964844,23659.87109375,23400.0,0.0,0.0,0.5466064810752869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401586890220642,1.401604175567627,-1.7279746316489764e-05,0.0,0.0005547360633499,0.0,0.0,319.555908203125,0.0,0.0,0.0,0.7754499316215515,4.0,0.0,1.0
631140,292.7778625488281,297.1499938964844,293.1499938964844,0.3759712278842926,-6577.68212890625,304.128662109375,0.844089686870575,0.4674095809459686,0.423470675945282,292.7611083984375,297.1499938964844,293.1499938964844,0.2857751846313476,-5581.35595703125,304.1251220703125,0.7869138121604919,0.3756463229656219,0.3594267070293426,292.6253967285156,297.1499938964844,293.1499938964844,0.4646964073181152,-6049.6650390625,304.1075134277344,0.8930466175079346,0.5561671257019043,0.3901192843914032,292.58544921875,297.1499938964844,293.1499938964844,0.6727266907691956,-10982.568359375,304.0408630371094,0.9909178018569946,0.7523301839828491,0.7119093537330627,292.8987121582031,297.1499938964844,293.1499938964844,0.0817310735583305,-9742.171875,304.1419372558594,0.5566030740737915,0.1337172389030456,0.6265519261360168,291.2830505371094,291.1499938964844,251.474838256836,250.94595336914065,283.6192932128906,292.8980407714844,291.2833251953125,1.0,0.6037378311157227,1.0,0.050000000745058,0.962183713912964,1.0,-3.0155107975006104,0.0011005318956449,3.014410257339477,-0.6748964786529541,0.0,0.0,0.8616669774055481,205.217025756836,226.0,3.7892916202545166,-23281.31640625,2623.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0155639648437,306.9583435058594,278.1499938964844,0.0,18000.0,313.1499938964844,23757.4375,22320.0,0.0,0.0,0.5529041886329651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.370981216430664,1.3709980249404907,-1.6786521882750094e-05,0.0,0.0005611274391412,0.0,0.0,302.22222900390625,0.0,0.0,0.0,0.746001660823822,4.0,0.0,1.0
631200,292.7778625488281,297.1499938964844,293.1499938964844,0.3759712278842926,-6577.68212890625,304.128662109375,0.844089686870575,0.4674095809459686,0.423470675945282,292.7611083984375,297.1499938964844,293.1499938964844,0.2857751846313476,-5581.35595703125,304.1251220703125,0.7869138121604919,0.3756463229656219,0.3594267070293426,292.6253967285156,297.1499938964844,293.1499938964844,0.4646964073181152,-6049.6650390625,304.1075134277344,0.8930466175079346,0.5561671257019043,0.3901192843914032,292.58544921875,297.1499938964844,293.1499938964844,0.6727266907691956,-10982.568359375,304.0408630371094,0.9909178018569946,0.7523301839828491,0.7119093537330627,292.8987121582031,297.1499938964844,293.1499938964844,0.0817310735583305,-9742.171875,304.1419372558594,0.5566030740737915,0.1337172389030456,0.6265519261360168,291.2830505371094,291.1499938964844,251.474838256836,250.94595336914065,283.6192932128906,292.8980407714844,291.2833251953125,1.0,0.6037378311157227,1.0,0.050000000745058,0.962183713912964,1.0,-3.0155107975006104,0.0011005318956449,3.014410257339477,-0.6748964786529541,0.0,0.0,0.8616669774055481,205.217025756836,226.0,3.7892916202545166,-23281.31640625,2623.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0155639648437,306.9583435058594,278.1499938964844,0.0,18000.0,313.1499938964844,23757.4375,22320.0,0.0,0.0,0.5529041886329651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.370981216430664,1.3709980249404907,-1.6786521882750094e-05,0.0,0.0005611274391412,0.0,0.0,302.22222900390625,0.0,0.0,0.0,0.746001660823822,4.0,0.0,1.0
631260,292.81317138671875,297.1499938964844,293.1499938964844,0.3795602917671203,-6626.69775390625,304.12994384765625,0.8405705094337463,0.4696776866912842,0.4258038699626922,292.7919006347656,297.1499938964844,293.1499938964844,0.2902080118656158,-5649.65625,304.1261291503906,0.78464275598526,0.3792538642883301,0.3631306886672973,292.6596374511719,297.1499938964844,293.1499938964844,0.4728839993476867,-6132.78564453125,304.10821533203125,0.8909239768981934,0.5625112652778625,0.3947339355945587,292.62664794921875,297.1499938964844,293.1499938964844,0.6835372447967529,-11104.7431640625,304.0592346191406,0.9880236983299256,0.7582681179046631,0.7174773216247559,292.9252624511719,297.1499938964844,293.1499938964844,0.0828359052538871,-9845.5009765625,304.1427917480469,0.5542885065078735,0.1346937417984008,0.6319985389709473,291.259521484375,291.1499938964844,251.4825897216797,250.9534912109375,283.6416320800781,292.9246826171875,291.2597961425781,1.0,0.6105817556381226,1.0,0.050000000745058,0.9611874222755432,1.0,-3.041557788848877,0.0011194350663572,3.040438413619995,-0.6807129979133606,0.0,0.0,0.8493601679801941,211.80731201171875,229.0,-12.97783660888672,-23327.26171875,2707.970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.36590576171875,307.1308898925781,278.1499938964844,0.0,18000.0,313.1499938964844,22757.396484375,22320.0,0.0,0.0,0.5572464466094971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3159645795822144,1.3159801959991455,-1.566268656461034e-05,0.0,0.0005655342829413,0.0,0.0,269.6213073730469,0.0,0.0,0.0,0.7326078414916992,4.0,0.0,1.0
631320,292.81317138671875,297.1499938964844,293.1499938964844,0.3795602917671203,-6626.69775390625,304.12994384765625,0.8405705094337463,0.4696776866912842,0.4258038699626922,292.7919006347656,297.1499938964844,293.1499938964844,0.2902080118656158,-5649.65625,304.1261291503906,0.78464275598526,0.3792538642883301,0.3631306886672973,292.6596374511719,297.1499938964844,293.1499938964844,0.4728839993476867,-6132.78564453125,304.10821533203125,0.8909239768981934,0.5625112652778625,0.3947339355945587,292.62664794921875,297.1499938964844,293.1499938964844,0.6835372447967529,-11104.7431640625,304.0592346191406,0.9880236983299256,0.7582681179046631,0.7174773216247559,292.9252624511719,297.1499938964844,293.1499938964844,0.0828359052538871,-9845.5009765625,304.1427917480469,0.5542885065078735,0.1346937417984008,0.6319985389709473,291.259521484375,291.1499938964844,251.4825897216797,250.9534912109375,283.6416320800781,292.9246826171875,291.2597961425781,1.0,0.6105817556381226,1.0,0.050000000745058,0.9611874222755432,1.0,-3.041557788848877,0.0011194350663572,3.040438413619995,-0.6807129979133606,0.0,0.0,0.8493601679801941,211.80731201171875,229.0,-12.97783660888672,-23327.26171875,2707.970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.36590576171875,307.1308898925781,278.1499938964844,0.0,18000.0,313.1499938964844,22757.396484375,22320.0,0.0,0.0,0.5572464466094971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3159645795822144,1.3159801959991455,-1.566268656461034e-05,0.0,0.0005655342829413,0.0,0.0,269.6213073730469,0.0,0.0,0.0,0.7326078414916992,4.0,0.0,1.0
631380,292.84637451171875,297.1499938964844,293.1499938964844,0.3816786408424377,-6654.2705078125,304.1330871582031,0.8380929231643677,0.4714715778827667,0.4276629090309143,292.8207092285156,297.1499938964844,293.1499938964844,0.2935041487216949,-5699.28271484375,304.1285705566406,0.7833730578422546,0.3824775516986847,0.3664150238037109,292.6915588378906,297.1499938964844,293.1499938964844,0.4794743359088897,-6198.2744140625,304.11114501953125,0.8900394439697266,0.5684573650360107,0.3990372717380523,292.6626281738281,297.1499938964844,293.1499938964844,0.6922686100006104,-11202.3056640625,304.0747985839844,0.9864596724510192,0.7642237544059753,0.7232308387756348,292.9488830566406,297.1499938964844,293.1499938964844,0.0836383029818534,-9918.81640625,304.14385986328125,0.5529193878173828,0.1355966329574585,0.6369386911392212,291.2652893066406,291.1499938964844,251.4917907714844,250.96246337890625,283.66217041015625,292.9483642578125,291.2655639648437,1.0,0.6163965463638306,1.0,0.050000000745058,0.9601911902427672,1.0,-3.06577205657959,0.0011371722212061,3.0646347999572754,-0.6861074566841125,0.0,0.0,0.8336023688316345,216.9955902099609,232.0,1.3086806535720823,-23479.966796875,2782.721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71173095703125,307.339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,22698.009765625,22320.0,0.0,0.0,0.5602245330810547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.282898187637329,1.282913327217102,-1.5127418009797111e-05,0.0,0.0005685566575266,0.0,0.0,252.6168975830078,0.0,0.0,0.0,0.7169680595397949,4.0,0.0,1.0
631440,292.84637451171875,297.1499938964844,293.1499938964844,0.3816786408424377,-6654.2705078125,304.1330871582031,0.8380929231643677,0.4714715778827667,0.4276629090309143,292.8207092285156,297.1499938964844,293.1499938964844,0.2935041487216949,-5699.28271484375,304.1285705566406,0.7833730578422546,0.3824775516986847,0.3664150238037109,292.6915588378906,297.1499938964844,293.1499938964844,0.4794743359088897,-6198.2744140625,304.11114501953125,0.8900394439697266,0.5684573650360107,0.3990372717380523,292.6626281738281,297.1499938964844,293.1499938964844,0.6922686100006104,-11202.3056640625,304.0747985839844,0.9864596724510192,0.7642237544059753,0.7232308387756348,292.9488830566406,297.1499938964844,293.1499938964844,0.0836383029818534,-9918.81640625,304.14385986328125,0.5529193878173828,0.1355966329574585,0.6369386911392212,291.2652893066406,291.1499938964844,251.4917907714844,250.96246337890625,283.66217041015625,292.9483642578125,291.2655639648437,1.0,0.6163965463638306,1.0,0.050000000745058,0.9601911902427672,1.0,-3.06577205657959,0.0011371722212061,3.0646347999572754,-0.6861074566841125,0.0,0.0,0.8336023688316345,216.9955902099609,232.0,1.3086806535720823,-23479.966796875,2782.721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71173095703125,307.339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,22698.009765625,22320.0,0.0,0.0,0.5602245330810547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.282898187637329,1.282913327217102,-1.5127418009797111e-05,0.0,0.0005685566575266,0.0,0.0,252.6168975830078,0.0,0.0,0.0,0.7169680595397949,4.0,0.0,1.0
631500,292.8622436523437,297.1499938964844,293.1499938964844,0.3825803995132446,-6665.9619140625,304.134521484375,0.8370139002799988,0.472200334072113,0.4284296035766601,292.8344421386719,297.1499938964844,293.1499938964844,0.2950326204299927,-5722.27001953125,304.12969970703125,0.7828875184059143,0.3839513063430786,0.3679152131080627,292.70672607421875,297.1499938964844,293.1499938964844,0.4826402068138122,-6229.69970703125,304.1124572753906,0.8897963166236877,0.5712846517562866,0.4010787308216095,292.6794128417969,297.1499938964844,293.1499938964844,0.6963937878608704,-11249.1669921875,304.0809326171875,0.9858945608139038,0.7670959234237671,0.7260164618492126,292.95977783203125,297.1499938964844,293.1499938964844,0.084006018936634,-9952.515625,304.1443176269531,0.5523691177368164,0.1360021829605102,0.6391743421554565,291.2672119140625,291.1499938964844,251.4969787597656,250.967514038086,283.671875,292.9592590332031,291.26739501953125,1.0,0.6190256476402283,1.0,0.050000000745058,0.9596930146217346,1.0,-3.07698917388916,0.0011454462073743,3.075843811035156,-0.6886050701141357,0.0,0.0,0.8255873918533325,219.294921875,232.0,2.7414474487304688,-23540.55078125,2817.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8780822753906,307.435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,22699.07421875,21240.0,0.0,0.0,0.5612637400627136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2660292387008667,1.2660441398620603,-1.4866554920445196e-05,0.0,0.0005696113221347,0.0,0.0,244.3239898681641,0.0,0.0,0.0,0.6940751671791077,4.0,0.0,1.0
631560,292.8775939941406,297.1499938964844,293.1499938964844,0.3843214511871338,-6690.26513671875,304.1341552734375,0.8359843492507935,0.4728330075740814,0.4291013479232788,292.8476867675781,297.1499938964844,293.1499938964844,0.2972170710563659,-5756.2373046875,304.1294250488281,0.7824439406394958,0.3853433430194855,0.3693306446075439,292.7213134765625,297.1499938964844,293.1499938964844,0.4868954718112945,-6273.15576171875,304.1115417480469,0.8896194696426392,0.5740355253219604,0.4030564427375793,292.6954650878906,297.1499938964844,293.1499938964844,0.7019879221916199,-11317.13671875,304.08331298828125,0.985406219959259,0.769904613494873,0.7287308573722839,292.9701538085937,297.1499938964844,293.1499938964844,0.0845594778656959,-10005.744140625,304.14434814453125,0.551849365234375,0.1363741755485534,0.6412445306777954,291.2405700683594,291.1499938964844,251.5025787353516,250.9729766845703,283.6812438964844,292.9696655273437,291.2398681640625,1.0,0.6215104460716248,1.0,0.050000000745058,0.959194839000702,1.0,-3.0876293182373047,0.0011533295037224,3.086475849151612,-0.6909752488136292,0.0,0.0,0.8221597671508789,221.4666442871093,235.0,-30.481342315673828,-23468.658203125,2849.983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0604553222656,307.49871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,21824.64453125,21240.0,0.0,0.0,0.5618035197257996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290931940078735,1.2291072607040403,-1.410916320310207e-05,0.0,0.0005701591726392,0.0,0.0,224.64268493652344,0.0,0.0,0.0,0.6895004510879517,4.0,0.0,1.0
631620,292.9071044921875,297.1499938964844,293.1499938964844,0.385697990655899,-6707.71533203125,304.1371765136719,0.8339548110961914,0.473748505115509,0.4301429688930511,292.8729858398437,297.1499938964844,293.1499938964844,0.2999630868434906,-5797.2998046875,304.1317138671875,0.7815827131271362,0.3878744840621948,0.3719184994697571,292.7488098144531,297.1499938964844,293.1499938964844,0.4929876625537872,-6333.26025390625,304.1142272949219,0.8893669247627258,0.5793193578720093,0.4068546891212463,292.7259826660156,297.1499938964844,293.1499938964844,0.7096783518791199,-11405.529296875,304.0927124023437,0.9845423698425292,0.7752293944358826,0.733925998210907,292.9894714355469,297.1499938964844,293.1499938964844,0.085176907479763,-10062.5048828125,304.14520263671875,0.5508031249046326,0.1370099931955337,0.6448730230331421,291.2408142089844,291.1499938964844,251.5150756835937,250.9851226806641,283.6991882324219,292.9890441894531,291.240966796875,1.0,0.626111626625061,1.0,0.050000000745058,0.9581984281539916,1.0,-3.1071696281433105,0.0011678993469104,3.106001853942871,-0.6953251957893372,0.0,0.0,0.8101752400398254,225.5450134277344,238.0,-7.61238956451416,-23592.9296875,2911.2626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.400390625,307.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,21583.5625,21240.0,0.0,0.0,0.5620650053024292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.199732542037964,1.1997461318969729,-1.362160128337564e-05,0.0,0.0005704245413653,0.0,0.0,210.8660888671875,0.0,0.0,0.0,0.6753736734390259,4.0,0.0,1.0
