time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631680,292.9071044921875,297.1499938964844,293.1499938964844,0.385697990655899,-6707.71533203125,304.1371765136719,0.8339548110961914,0.473748505115509,0.4301429688930511,292.8729858398437,297.1499938964844,293.1499938964844,0.2999630868434906,-5797.2998046875,304.1317138671875,0.7815827131271362,0.3878744840621948,0.3719184994697571,292.7488098144531,297.1499938964844,293.1499938964844,0.4929876625537872,-6333.26025390625,304.1142272949219,0.8893669247627258,0.5793193578720093,0.4068546891212463,292.7259826660156,297.1499938964844,293.1499938964844,0.7096783518791199,-11405.529296875,304.0927124023437,0.9845423698425292,0.7752293944358826,0.733925998210907,292.9894714355469,297.1499938964844,293.1499938964844,0.085176907479763,-10062.5048828125,304.14520263671875,0.5508031249046326,0.1370099931955337,0.6448730230331421,291.2408142089844,291.1499938964844,251.5150756835937,250.9851226806641,283.6991882324219,292.9890441894531,291.240966796875,1.0,0.626111626625061,1.0,0.050000000745058,0.9581984281539916,1.0,-3.1071696281433105,0.0011678993469104,3.106001853942871,-0.6953251957893372,0.0,0.0,0.8101752400398254,225.5450134277344,238.0,-7.61238956451416,-23592.9296875,2911.2626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.400390625,307.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,21583.5625,21240.0,0.0,0.0,0.5620650053024292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.199732542037964,1.1997461318969729,-1.362160128337564e-05,0.0,0.0005704245413653,0.0,0.0,210.8660888671875,0.0,0.0,0.0,0.6753736734390259,4.0,0.0,1.0
631740,292.934814453125,297.1499938964844,293.1499938964844,0.3866506814956665,-6719.52880859375,304.13983154296875,0.8318517208099365,0.4742770791053772,0.4308107793331146,292.89666748046875,297.1499938964844,293.1499938964844,0.3023996353149414,-5833.673828125,304.1337280273437,0.7806336879730225,0.3900840878486633,0.3741929233074188,292.7741394042969,297.1499938964844,293.1499938964844,0.4987995028495788,-6390.57275390625,304.1164245605469,0.8891162276268005,0.5843404531478882,0.410465270280838,292.7550964355469,297.1499938964844,293.1499938964844,0.7166266441345215,-11485.9150390625,304.10015869140625,0.9836400151252748,0.7800691723823547,0.7386700510978699,293.0071105957031,297.1499938964844,293.1499938964844,0.0856823027133941,-10109.01953125,304.1459350585937,0.5496352910995483,0.1374970525503158,0.6478151679039001,291.2408447265625,291.1499938964844,251.5294189453125,250.99905395507807,283.7161560058594,293.0067138671875,291.2408142089844,1.0,0.630291223526001,1.0,0.050000000745058,0.9572020173072816,1.0,-3.124290943145752,0.0011807738337665,3.123110294342041,-0.6991373896598816,0.0,0.0,0.7980126142501831,229.4146270751953,241.0,-3.171470165252685,-23669.21875,2967.09716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6932067871094,307.8671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,21549.46484375,20160.0,0.0,0.0,0.5615302324295044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1717852354049685,1.1717984676361084,-1.3211420991865452e-05,0.0,0.0005698818131349,0.0,0.0,198.7759246826172,0.0,0.0,0.0,0.6473954916000366,4.0,0.0,1.0
631800,292.934814453125,297.1499938964844,293.1499938964844,0.3866506814956665,-6719.52880859375,304.13983154296875,0.8318517208099365,0.4742770791053772,0.4308107793331146,292.89666748046875,297.1499938964844,293.1499938964844,0.3023996353149414,-5833.673828125,304.1337280273437,0.7806336879730225,0.3900840878486633,0.3741929233074188,292.7741394042969,297.1499938964844,293.1499938964844,0.4987995028495788,-6390.57275390625,304.1164245605469,0.8891162276268005,0.5843404531478882,0.410465270280838,292.7550964355469,297.1499938964844,293.1499938964844,0.7166266441345215,-11485.9150390625,304.10015869140625,0.9836400151252748,0.7800691723823547,0.7386700510978699,293.0071105957031,297.1499938964844,293.1499938964844,0.0856823027133941,-10109.01953125,304.1459350585937,0.5496352910995483,0.1374970525503158,0.6478151679039001,291.2408447265625,291.1499938964844,251.5294189453125,250.99905395507807,283.7161560058594,293.0067138671875,291.2408142089844,1.0,0.630291223526001,1.0,0.050000000745058,0.9572020173072816,1.0,-3.124290943145752,0.0011807738337665,3.123110294342041,-0.6991373896598816,0.0,0.0,0.7980126142501831,229.4146270751953,241.0,-3.171470165252685,-23669.21875,2967.09716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6932067871094,307.8671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,21549.46484375,20160.0,0.0,0.0,0.5615302324295044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1717852354049685,1.1717984676361084,-1.3211420991865452e-05,0.0,0.0005698818131349,0.0,0.0,198.7759246826172,0.0,0.0,0.0,0.6473954916000366,4.0,0.0,1.0
631860,292.9607238769531,297.1499938964844,293.1499938964844,0.388376384973526,-6743.1337890625,304.1405334472656,0.8296747803688049,0.4744780957698822,0.4311856925487518,292.9189147949219,297.1499938964844,293.1499938964844,0.3054323494434356,-5880.10693359375,304.1342468261719,0.7795714139938354,0.3919907808303833,0.3761828541755676,292.7978210449219,297.1499938964844,293.1499938964844,0.5057497620582581,-6460.25830078125,304.1163024902344,0.8888027667999268,0.5890592932701111,0.4138738214969635,292.78228759765625,297.1499938964844,293.1499938964844,0.7249767780303955,-11586.759765625,304.1031494140625,0.9826827049255372,0.7845572233200073,0.7430552840232849,293.0232238769531,297.1499938964844,293.1499938964844,0.0863294526934623,-10171.3427734375,304.1462707519531,0.5483213663101196,0.137845754623413,0.650113046169281,291.2073669433594,291.1499938964844,251.5457000732422,251.01486206054688,283.7323608398437,293.0228881835937,291.20751953125,1.0,0.6341204047203064,1.0,0.050000000745058,0.9562056064605712,1.0,-3.1392693519592285,0.0011921285185962,3.1380772590637207,-0.7024745345115662,0.0,0.0,0.7936288714408875,233.140380859375,244.0,-21.632400512695312,-23612.404296875,3018.2138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881896972656,307.9930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,20455.033203125,20160.0,0.0,0.0,0.5598035454750061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.129449486732483,1.1294618844985962,-1.237230571859982e-05,0.0,0.0005681294132955,0.0,0.0,179.00608825683594,0.0,0.0,0.0,0.6398966312408447,4.0,0.0,1.0
631920,292.9607238769531,297.1499938964844,293.1499938964844,0.388376384973526,-6743.1337890625,304.1405334472656,0.8296747803688049,0.4744780957698822,0.4311856925487518,292.9189147949219,297.1499938964844,293.1499938964844,0.3054323494434356,-5880.10693359375,304.1342468261719,0.7795714139938354,0.3919907808303833,0.3761828541755676,292.7978210449219,297.1499938964844,293.1499938964844,0.5057497620582581,-6460.25830078125,304.1163024902344,0.8888027667999268,0.5890592932701111,0.4138738214969635,292.78228759765625,297.1499938964844,293.1499938964844,0.7249767780303955,-11586.759765625,304.1031494140625,0.9826827049255372,0.7845572233200073,0.7430552840232849,293.0232238769531,297.1499938964844,293.1499938964844,0.0863294526934623,-10171.3427734375,304.1462707519531,0.5483213663101196,0.137845754623413,0.650113046169281,291.2073669433594,291.1499938964844,251.5457000732422,251.01486206054688,283.7323608398437,293.0228881835937,291.20751953125,1.0,0.6341204047203064,1.0,0.050000000745058,0.9562056064605712,1.0,-3.1392693519592285,0.0011921285185962,3.1380772590637207,-0.7024745345115662,0.0,0.0,0.7936288714408875,233.140380859375,244.0,-21.632400512695312,-23612.404296875,3018.2138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881896972656,307.9930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,20455.033203125,20160.0,0.0,0.0,0.5598035454750061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.129449486732483,1.1294618844985962,-1.237230571859982e-05,0.0,0.0005681294132955,0.0,0.0,179.00608825683594,0.0,0.0,0.0,0.6398966312408447,4.0,0.0,1.0
631980,292.98541259765625,297.1499938964844,293.1499938964844,0.3885774612426758,-6744.60791015625,304.1433410644531,0.8273091316223145,0.4742600619792938,0.4311989545822143,292.94012451171875,297.1499938964844,293.1499938964844,0.3072572946548462,-5906.95849609375,304.1364440917969,0.7782962322235107,0.3935425877571106,0.3778474330902099,292.8204345703125,297.1499938964844,293.1499938964844,0.5109217166900635,-6510.63330078125,304.118896484375,0.888306736946106,0.5933958292007446,0.4170290529727936,292.8081359863281,297.1499938964844,293.1499938964844,0.7308269739151001,-11654.3037109375,304.1089782714844,0.981586456298828,0.7886295914649963,0.7470717430114746,293.0379943847656,297.1499938964844,293.1499938964844,0.086623229086399,-10198.2109375,304.1470031738281,0.5468162894248962,0.1380595266819,0.6518113613128662,291.2077331542969,291.1499938964844,251.5640869140625,251.0326538085937,283.7480163574219,293.0376892089844,291.2077331542969,1.0,0.6376267671585083,1.0,0.050000000745058,0.9552091956138612,1.0,-3.15195369720459,0.0012018260313197,3.150751829147339,-0.7052972316741943,0.0,0.0,0.7858648300170898,236.8070831298828,247.0,-7.02940845489502,-23669.765625,3064.59326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191772460937,308.1247863769531,278.1499938964844,0.0,18000.0,313.1499938964844,20372.8515625,20160.0,0.0,0.0,0.5576566457748413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1101956367492676,1.1102076768875122,-1.2091863936802838e-05,0.0,0.0005659506423398,0.0,0.0,171.39320373535156,0.0,0.0,0.0,0.6308929920196533,4.0,0.0,1.0
632040,292.98541259765625,297.1499938964844,293.1499938964844,0.3885774612426758,-6744.60791015625,304.1433410644531,0.8273091316223145,0.4742600619792938,0.4311989545822143,292.94012451171875,297.1499938964844,293.1499938964844,0.3072572946548462,-5906.95849609375,304.1364440917969,0.7782962322235107,0.3935425877571106,0.3778474330902099,292.8204345703125,297.1499938964844,293.1499938964844,0.5109217166900635,-6510.63330078125,304.118896484375,0.888306736946106,0.5933958292007446,0.4170290529727936,292.8081359863281,297.1499938964844,293.1499938964844,0.7308269739151001,-11654.3037109375,304.1089782714844,0.981586456298828,0.7886295914649963,0.7470717430114746,293.0379943847656,297.1499938964844,293.1499938964844,0.086623229086399,-10198.2109375,304.1470031738281,0.5468162894248962,0.1380595266819,0.6518113613128662,291.2077331542969,291.1499938964844,251.5640869140625,251.0326538085937,283.7480163574219,293.0376892089844,291.2077331542969,1.0,0.6376267671585083,1.0,0.050000000745058,0.9552091956138612,1.0,-3.15195369720459,0.0012018260313197,3.150751829147339,-0.7052972316741943,0.0,0.0,0.7858648300170898,236.8070831298828,247.0,-7.02940845489502,-23669.765625,3064.59326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191772460937,308.1247863769531,278.1499938964844,0.0,18000.0,313.1499938964844,20372.8515625,20160.0,0.0,0.0,0.5576566457748413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1101956367492676,1.1102076768875122,-1.2091863936802838e-05,0.0,0.0005659506423398,0.0,0.0,171.39320373535156,0.0,0.0,0.0,0.6308929920196533,4.0,0.0,1.0
632100,292.9972839355469,297.1499938964844,293.1499938964844,0.3885668218135834,-6743.92626953125,304.1445617675781,0.8260577321052551,0.474014937877655,0.4310787320137024,292.9503479003906,297.1499938964844,293.1499938964844,0.3080771267414093,-5919.033203125,304.1374206542969,0.777579128742218,0.3941935896873474,0.378559947013855,292.8313293457031,297.1499938964844,293.1499938964844,0.5134099125862122,-6534.87939453125,304.1200256347656,0.8879878520965576,0.5954288244247437,0.4185107052326202,292.8205261230469,297.1499938964844,293.1499938964844,0.7336054444313049,-11686.6123046875,304.1113586425781,0.9809826016426086,0.7905235886573792,0.7489416003227234,293.044921875,297.1499938964844,293.1499938964844,0.0867416635155677,-10209.12109375,304.1473388671875,0.5459916591644287,0.1381170153617859,0.6524378657341003,291.2066650390625,291.1499938964844,251.5740966796875,251.04234313964844,283.7556457519531,293.04461669921875,291.2065734863281,1.0,0.6392636299133301,1.0,0.050000000745058,0.9547110199928284,1.0,-3.157449722290039,0.0012060576118528,3.156243801116944,-0.7065213322639465,0.0,0.0,0.7821912169456482,238.62196350097656,247.0,-5.526152610778809,-23682.75390625,3086.011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125915527344,308.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,20357.798828125,19080.0,0.0,0.0,0.556483805179596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1013929843902588,1.101404905319214,-1.1970240848313551e-05,0.0,0.0005647602956742,0.0,0.0,168.0410614013672,0.0,0.0,0.0,0.6118407249450684,4.0,0.0,1.0
632160,293.0087280273437,297.1499938964844,293.1499938964844,0.3895935118198395,-6758.71533203125,304.1437072753906,0.8247742056846619,0.4737010896205902,0.4308887422084808,292.96026611328125,297.1499938964844,293.1499938964844,0.3097235262393951,-5944.77978515625,304.13671875,0.7768219113349915,0.3947754204273224,0.3792018294334411,292.8418884277344,297.1499938964844,293.1499938964844,0.5172761678695679,-6574.1279296875,304.1184387207031,0.8876361846923828,0.5973924398422241,0.419938325881958,292.8324279785156,297.1499938964844,293.1499938964844,0.738273024559021,-11745.087890625,304.10992431640625,0.980355441570282,0.7923595309257507,0.7507398724555969,293.0515441894531,297.1499938964844,293.1499938964844,0.0870923474431037,-10244.3232421875,304.1471862792969,0.5451295971870422,0.1381460577249527,0.6529312133789062,291.17205810546875,291.1499938964844,251.58468627929688,251.0525817871093,283.7631225585937,293.05126953125,291.1712341308594,1.0,0.640831470489502,1.0,0.050000000745058,0.9542127847671508,1.0,-3.162465810775757,0.0012099377345293,3.1612558364868164,-0.7076407074928284,0.0,0.0,0.7841489911079407,240.42044067382807,250.0,-43.50167465209961,-23545.65234375,3106.385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4187316894531,308.1824645996094,278.1499938964844,0.0,18000.0,313.1499938964844,19449.5,19080.0,0.0,0.0,0.5549926161766052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0745038986206057,1.0745153427124023,-1.140954191214405e-05,0.0,0.0005632469546981,0.0,0.0,156.19361877441406,0.0,0.0,0.0,0.6118495464324951,4.0,0.0,1.0
632220,293.03076171875,297.1499938964844,293.1499938964844,0.3890503644943237,-6749.923828125,304.1466979980469,0.8221002817153931,0.472808688879013,0.4302966296672821,292.979248046875,297.1499938964844,293.1499938964844,0.3109330832958221,-5962.10205078125,304.1391296386719,0.7751981616020203,0.3957330584526062,0.3802964091300964,292.862548828125,297.1499938964844,293.1499938964844,0.5216935873031616,-6616.43798828125,304.1216125488281,0.8868094682693481,0.6010090708732605,0.4226047098636627,292.8553161621094,297.1499938964844,293.1499938964844,0.7431719303131104,-11801.0009765625,304.1151123046875,0.9790267944335938,0.7957649230957031,0.7541308999061584,293.06396484375,297.1499938964844,293.1499938964844,0.0871908888220787,-10252.904296875,304.14794921875,0.5432979464530945,0.1381208598613739,0.6535431146621704,291.173583984375,291.1499938964844,251.6076202392578,251.07472229003903,283.77789306640625,293.0636901855469,291.1736755371094,1.0,0.6437684893608093,1.0,0.050000000745058,0.9532163739204408,1.0,-3.171090841293335,0.0012166601372882,3.16987419128418,-0.7095620632171631,0.0,0.0,0.7810213565826416,243.9779052734375,253.0,-10.748213768005373,-23607.640625,3144.071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5816955566406,308.28485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,19206.921875,19080.0,0.0,0.0,0.5519356727600098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0650709867477417,1.0650821924209597,-1.12321249616798e-05,0.0,0.000560144544579,0.0,0.0,152.3286590576172,0.0,0.0,0.0,0.606907308101654,4.0,0.0,1.0
632280,293.03076171875,297.1499938964844,293.1499938964844,0.3890503644943237,-6749.923828125,304.1466979980469,0.8221002817153931,0.472808688879013,0.4302966296672821,292.979248046875,297.1499938964844,293.1499938964844,0.3109330832958221,-5962.10205078125,304.1391296386719,0.7751981616020203,0.3957330584526062,0.3802964091300964,292.862548828125,297.1499938964844,293.1499938964844,0.5216935873031616,-6616.43798828125,304.1216125488281,0.8868094682693481,0.6010090708732605,0.4226047098636627,292.8553161621094,297.1499938964844,293.1499938964844,0.7431719303131104,-11801.0009765625,304.1151123046875,0.9790267944335938,0.7957649230957031,0.7541308999061584,293.06396484375,297.1499938964844,293.1499938964844,0.0871908888220787,-10252.904296875,304.14794921875,0.5432979464530945,0.1381208598613739,0.6535431146621704,291.173583984375,291.1499938964844,251.6076202392578,251.07472229003903,283.77789306640625,293.0636901855469,291.1736755371094,1.0,0.6437684893608093,1.0,0.050000000745058,0.9532163739204408,1.0,-3.171090841293335,0.0012166601372882,3.16987419128418,-0.7095620632171631,0.0,0.0,0.7810213565826416,243.9779052734375,253.0,-10.748213768005373,-23607.640625,3144.071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5816955566406,308.28485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,19206.921875,19080.0,0.0,0.0,0.5519356727600098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0650709867477417,1.0650821924209597,-1.12321249616798e-05,0.0,0.000560144544579,0.0,0.0,152.3286590576172,0.0,0.0,0.0,0.606907308101654,4.0,0.0,1.0
632340,293.0518493652344,297.1499938964844,293.1499938964844,0.3881467580795288,-6736.4482421875,304.1492919921875,0.8192204236984253,0.4715556502342224,0.4293808937072754,292.99755859375,297.1499938964844,293.1499938964844,0.311841756105423,-5975.01318359375,304.1412353515625,0.7733612656593323,0.3963395655155182,0.3810839056968689,292.8822937011719,297.1499938964844,293.1499938964844,0.5257315039634705,-6655.12451171875,304.12432861328125,0.8857811093330383,0.6042811870574951,0.425015389919281,292.87713623046875,297.1499938964844,293.1499938964844,0.7475857734680176,-11851.658203125,304.1193542480469,0.977530598640442,0.798803448677063,0.7571715116500854,293.07537841796875,297.1499938964844,293.1499938964844,0.0872161090373992,-10254.853515625,304.1485900878906,0.5413057804107666,0.1379885375499725,0.653679609298706,291.1744079589844,291.1499938964844,251.6330108642578,251.0992126464844,283.7917785644531,293.0743713378906,291.1744079589844,1.0,0.6464397311210632,1.0,0.050000000745058,0.9522199034690856,1.0,-3.17765736579895,0.0012218517949804,3.1764354705810547,-0.7110249996185303,0.0,0.0,0.7776851058006287,247.5192108154297,256.0,-3.018993616104126,-23619.16796875,3177.40380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6785583496094,308.3368835449219,278.1499938964844,0.0,18000.0,313.1499938964844,19171.140625,18000.0,0.0,0.0,0.5490270256996155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.056692361831665,1.0567034482955933,-1.1116079804196488e-05,0.0,0.0005571926012635,0.0,0.0,149.3363800048828,0.0,0.0,0.0,0.5880197882652283,4.0,0.0,1.0
632400,293.0518493652344,297.1499938964844,293.1499938964844,0.3881467580795288,-6736.4482421875,304.1492919921875,0.8192204236984253,0.4715556502342224,0.4293808937072754,292.99755859375,297.1499938964844,293.1499938964844,0.311841756105423,-5975.01318359375,304.1412353515625,0.7733612656593323,0.3963395655155182,0.3810839056968689,292.8822937011719,297.1499938964844,293.1499938964844,0.5257315039634705,-6655.12451171875,304.12432861328125,0.8857811093330383,0.6042811870574951,0.425015389919281,292.87713623046875,297.1499938964844,293.1499938964844,0.7475857734680176,-11851.658203125,304.1193542480469,0.977530598640442,0.798803448677063,0.7571715116500854,293.07537841796875,297.1499938964844,293.1499938964844,0.0872161090373992,-10254.853515625,304.1485900878906,0.5413057804107666,0.1379885375499725,0.653679609298706,291.1744079589844,291.1499938964844,251.6330108642578,251.0992126464844,283.7917785644531,293.0743713378906,291.1744079589844,1.0,0.6464397311210632,1.0,0.050000000745058,0.9522199034690856,1.0,-3.17765736579895,0.0012218517949804,3.1764354705810547,-0.7110249996185303,0.0,0.0,0.7776851058006287,247.5192108154297,256.0,-3.018993616104126,-23619.16796875,3177.40380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6785583496094,308.3368835449219,278.1499938964844,0.0,18000.0,313.1499938964844,19171.140625,18000.0,0.0,0.0,0.5490270256996155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.056692361831665,1.0567034482955933,-1.1116079804196488e-05,0.0,0.0005571926012635,0.0,0.0,149.3363800048828,0.0,0.0,0.0,0.5880197882652283,4.0,0.0,1.0
632460,293.0718078613281,297.1499938964844,293.1499938964844,0.3880554139614105,-6735.3115234375,304.14990234375,0.8161780834197998,0.4699955284595489,0.4281848967075348,293.01531982421875,297.1499938964844,293.1499938964844,0.3133411407470703,-5997.91650390625,304.141845703125,0.7713319659233093,0.3966056406497955,0.3815430104732513,292.9007873535156,297.1499938964844,293.1499938964844,0.5310214757919312,-6707.4013671875,304.1243591308594,0.8846466541290283,0.6073148846626282,0.4272496402263641,292.8974609375,297.1499938964844,293.1499938964844,0.7537322044372559,-11926.3515625,304.1197204589844,0.9759365320205688,0.8015915155410767,0.7599589824676514,293.0857849121094,297.1499938964844,293.1499938964844,0.0874283611774444,-10276.90625,304.1487731933594,0.5392007827758789,0.1377651244401931,0.6533937454223633,291.14068603515625,291.1499938964844,251.66099548339844,251.12615966796875,283.80584716796875,293.0846252441406,291.1410827636719,1.0,0.6488689184188843,1.0,0.050000000745058,0.9512234330177308,1.0,-3.182467222213745,0.0012257311027497,3.181241512298584,-0.7121004462242126,0.0,0.0,0.7824590802192688,251.0150146484375,259.0,-19.10929107666016,-23494.509765625,3206.798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7782287597656,308.3485412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18082.28125,18000.0,0.0,0.0,0.5457017421722412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0341382026672363,1.0341488122940063,-1.0583475159364752e-05,0.0,0.0005538178957067,0.0,0.0,139.3847198486328,0.0,0.0,0.0,0.589399516582489,4.0,0.0,1.0
632520,293.0718078613281,297.1499938964844,293.1499938964844,0.3880554139614105,-6735.3115234375,304.14990234375,0.8161780834197998,0.4699955284595489,0.4281848967075348,293.01531982421875,297.1499938964844,293.1499938964844,0.3133411407470703,-5997.91650390625,304.141845703125,0.7713319659233093,0.3966056406497955,0.3815430104732513,292.9007873535156,297.1499938964844,293.1499938964844,0.5310214757919312,-6707.4013671875,304.1243591308594,0.8846466541290283,0.6073148846626282,0.4272496402263641,292.8974609375,297.1499938964844,293.1499938964844,0.7537322044372559,-11926.3515625,304.1197204589844,0.9759365320205688,0.8015915155410767,0.7599589824676514,293.0857849121094,297.1499938964844,293.1499938964844,0.0874283611774444,-10276.90625,304.1487731933594,0.5392007827758789,0.1377651244401931,0.6533937454223633,291.14068603515625,291.1499938964844,251.66099548339844,251.12615966796875,283.80584716796875,293.0846252441406,291.1410827636719,1.0,0.6488689184188843,1.0,0.050000000745058,0.9512234330177308,1.0,-3.182467222213745,0.0012257311027497,3.181241512298584,-0.7121004462242126,0.0,0.0,0.7824590802192688,251.0150146484375,259.0,-19.10929107666016,-23494.509765625,3206.798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7782287597656,308.3485412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18082.28125,18000.0,0.0,0.0,0.5457017421722412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0341382026672363,1.0341488122940063,-1.0583475159364752e-05,0.0,0.0005538178957067,0.0,0.0,139.3847198486328,0.0,0.0,0.0,0.589399516582489,4.0,0.0,1.0
632580,293.091064453125,297.1499938964844,293.1499938964844,0.3862752318382263,-6709.646484375,304.15289306640625,0.8129168748855591,0.4680705964565277,0.4266779720783233,293.0325012207031,297.1499938964844,293.1499938964844,0.3134333193302154,-5998.2177734375,304.1444091796875,0.7691038846969604,0.396531343460083,0.3816863298416137,292.9183959960937,297.1499938964844,293.1499938964844,0.5342381000518799,-6737.58447265625,304.1275329589844,0.8833749890327454,0.6100556254386902,0.4292919933795929,292.9169921875,297.1499938964844,293.1499938964844,0.7570591568946838,-11963.287109375,304.1242370605469,0.9742005467414856,0.8040284514427185,0.762445867061615,293.0953063964844,297.1499938964844,293.1499938964844,0.0872751101851463,-10261.8251953125,304.1494140625,0.5369884371757507,0.1374590992927551,0.6527418494224548,291.1473999023437,291.1499938964844,251.69168090820312,251.1556701660156,283.8204040527344,293.0946350097656,291.14764404296875,1.0,0.6510668992996216,1.0,0.050000000745058,0.9502269625663756,1.0,-3.1854915618896484,0.0012282682582736,3.184263229370117,-0.7127745747566223,0.0,0.0,0.7823194861412048,254.49229431152344,262.0,-0.038878034800291,-23506.484375,3232.27783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8137512207031,308.37335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.115234375,18000.0,0.0,0.0,0.5427443981170654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0326663255691528,1.0326768159866333,-1.0550716069701592e-05,0.0,0.0005508165922947,0.0,0.0,138.76556396484375,0.0,0.0,0.0,0.5885676741600037,4.0,0.0,1.0
632640,293.091064453125,297.1499938964844,293.1499938964844,0.3862752318382263,-6709.646484375,304.15289306640625,0.8129168748855591,0.4680705964565277,0.4266779720783233,293.0325012207031,297.1499938964844,293.1499938964844,0.3134333193302154,-5998.2177734375,304.1444091796875,0.7691038846969604,0.396531343460083,0.3816863298416137,292.9183959960937,297.1499938964844,293.1499938964844,0.5342381000518799,-6737.58447265625,304.1275329589844,0.8833749890327454,0.6100556254386902,0.4292919933795929,292.9169921875,297.1499938964844,293.1499938964844,0.7570591568946838,-11963.287109375,304.1242370605469,0.9742005467414856,0.8040284514427185,0.762445867061615,293.0953063964844,297.1499938964844,293.1499938964844,0.0872751101851463,-10261.8251953125,304.1494140625,0.5369884371757507,0.1374590992927551,0.6527418494224548,291.1473999023437,291.1499938964844,251.69168090820312,251.1556701660156,283.8204040527344,293.0946350097656,291.14764404296875,1.0,0.6510668992996216,1.0,0.050000000745058,0.9502269625663756,1.0,-3.1854915618896484,0.0012282682582736,3.184263229370117,-0.7127745747566223,0.0,0.0,0.7823194861412048,254.49229431152344,262.0,-0.038878034800291,-23506.484375,3232.27783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8137512207031,308.37335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.115234375,18000.0,0.0,0.0,0.5427443981170654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0326663255691528,1.0326768159866333,-1.0550716069701592e-05,0.0,0.0005508165922947,0.0,0.0,138.76556396484375,0.0,0.0,0.0,0.5885676741600037,4.0,0.0,1.0
632700,293.10040283203125,297.1499938964844,293.1499938964844,0.3852687776088714,-6695.318359375,304.1541748046875,0.8111963272094727,0.4669784307479858,0.4258063435554504,293.0408935546875,297.1499938964844,293.1499938964844,0.3133745193481445,-5996.86083984375,304.1455078125,0.7679187655448914,0.396370381116867,0.381640613079071,292.9268493652344,297.1499938964844,293.1499938964844,0.5357562303543091,-6751.8935546875,304.1288452148437,0.8826913237571716,0.6113290190696716,0.4302431046962738,292.9263916015625,297.1499938964844,293.1499938964844,0.7585903406143188,-11980.4228515625,304.1261291503906,0.9732787013053894,0.8051301836967468,0.7635742425918579,293.0997619628906,297.1499938964844,293.1499938964844,0.0871824696660041,-10252.89453125,304.1496887207031,0.535846471786499,0.137277215719223,0.6522857546806335,291.1498718261719,291.1499938964844,251.7080841064453,251.1714324951172,283.8278503417969,293.0995788574219,291.1500244140625,1.0,0.6520803570747375,1.0,0.050000000745058,0.9497287273406982,1.0,-3.186341524124145,0.0012290377635508,3.185112476348877,-0.7129649519920349,0.0,0.0,0.782073974609375,256.2227478027344,262.0,2.791720390319824,-23497.734375,3243.542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8133239746094,308.3719787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.19140625,18000.0,0.0,0.0,0.5414203405380249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.03211772441864,1.0321283340454102,-1.0542725249251816e-05,0.0,0.0005494728102348,0.0,0.0,138.5746307373047,0.0,0.0,0.0,0.5883014798164368,4.0,0.0,1.0
632760,293.10955810546875,297.1499938964844,293.1499938964844,0.3842130601406097,-6680.3896484375,304.15533447265625,0.8094163537025452,0.4658065140247345,0.4248629808425903,293.0491638183594,297.1499938964844,293.1499938964844,0.3132656812667846,-5994.81005859375,304.1465148925781,0.7666908502578735,0.3961259722709656,0.3815197944641113,292.9352111816406,297.1499938964844,293.1499938964844,0.537241518497467,-6765.95361328125,304.1299743652344,0.881976842880249,0.612514317035675,0.4311456084251404,292.935546875,297.1499938964844,293.1499938964844,0.7600882053375244,-11997.365234375,304.12774658203125,0.9723273515701294,0.8061646223068237,0.7646382451057434,293.10400390625,297.1499938964844,293.1499938964844,0.0870853587985038,-10243.65625,304.1499328613281,0.5346861481666565,0.1370784193277359,0.6517536640167236,291.15118408203125,291.1499938964844,251.7252197265625,251.18788146972656,283.8343811035156,293.1031494140625,291.1512451171875,1.0,0.6530410647392273,1.0,0.050000000745058,0.949230432510376,1.0,-3.1867876052856445,0.0012295023771002,3.1855580806732178,-0.7130649089813232,0.0,0.0,0.7818554639816284,257.94696044921875,265.0,2.8596012592315674,-23481.974609375,3253.894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8047180175781,308.3640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.564453125,18000.0,0.0,0.0,0.5401875376701355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.031562566757202,1.0315731763839722,-1.0535400178923736e-05,0.0,0.0005482216947712,0.0,0.0,138.388671875,0.0,0.0,0.0,0.5880454778671265,4.0,0.0,1.0
632820,293.1273498535156,297.1499938964844,293.1499938964844,0.3819087147712707,-6648.01318359375,304.1573791503906,0.8056509494781494,0.4632201492786407,0.4227612018585205,293.0654602050781,297.1499938964844,293.1499938964844,0.312840849161148,-5987.67529296875,304.1483764648437,0.7640894055366516,0.3953737616539001,0.3810327053070068,292.9516906738281,297.1499938964844,293.1499938964844,0.5399858355522156,-6791.9150390625,304.132080078125,0.8804149627685547,0.6146091818809509,0.432754784822464,292.9530639648437,297.1499938964844,293.1499938964844,0.7629209160804749,-12029.666015625,304.13043212890625,0.9703308343887328,0.8080382347106934,0.766582190990448,293.1119384765625,297.1499938964844,293.1499938964844,0.086868405342102,-10223.2509765625,304.1502990722656,0.5323107838630676,0.1366322040557861,0.65047287940979,291.1517944335937,291.1499938964844,251.76171875,251.222885131836,283.8477478027344,293.1100158691406,291.1517944335937,1.0,0.6548017263412476,1.0,0.050000000745058,0.9482339024543762,1.0,-3.186408758163452,0.00122947152704,3.1851792335510254,-0.7129811644554138,0.0,0.0,0.7815623879432678,261.3839416503906,268.0,1.32070791721344,-23435.421875,3271.75390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7703552246094,308.3360900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.46875,18000.0,0.0,0.0,0.5379775166511536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0307481288909912,1.0307587385177612,-1.052427523973165e-05,0.0,0.0005459788371808,0.0,0.0,138.11256408691406,0.0,0.0,0.0,0.5876702666282654,4.0,0.0,1.0
632880,293.1273498535156,297.1499938964844,293.1499938964844,0.3819087147712707,-6648.01318359375,304.1573791503906,0.8056509494781494,0.4632201492786407,0.4227612018585205,293.0654602050781,297.1499938964844,293.1499938964844,0.312840849161148,-5987.67529296875,304.1483764648437,0.7640894055366516,0.3953737616539001,0.3810327053070068,292.9516906738281,297.1499938964844,293.1499938964844,0.5399858355522156,-6791.9150390625,304.132080078125,0.8804149627685547,0.6146091818809509,0.432754784822464,292.9530639648437,297.1499938964844,293.1499938964844,0.7629209160804749,-12029.666015625,304.13043212890625,0.9703308343887328,0.8080382347106934,0.766582190990448,293.1119384765625,297.1499938964844,293.1499938964844,0.086868405342102,-10223.2509765625,304.1502990722656,0.5323107838630676,0.1366322040557861,0.65047287940979,291.1517944335937,291.1499938964844,251.76171875,251.222885131836,283.8477478027344,293.1100158691406,291.1517944335937,1.0,0.6548017263412476,1.0,0.050000000745058,0.9482339024543762,1.0,-3.186408758163452,0.00122947152704,3.1851792335510254,-0.7129811644554138,0.0,0.0,0.7815623879432678,261.3839416503906,268.0,1.32070791721344,-23435.421875,3271.75390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7703552246094,308.3360900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.46875,18000.0,0.0,0.0,0.5379775166511536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0307481288909912,1.0307587385177612,-1.052427523973165e-05,0.0,0.0005459788371808,0.0,0.0,138.11256408691406,0.0,0.0,0.0,0.5876702666282654,4.0,0.0,1.0
632940,293.1449279785156,297.1499938964844,293.1499938964844,0.3792409598827362,-6610.6611328125,304.15936279296875,0.8016151785850525,0.4602296948432922,0.4203315079212188,293.0816650390625,297.1499938964844,293.1499938964844,0.3120641708374023,-5975.24609375,304.15020751953125,0.7612848281860352,0.3942248523235321,0.3801968991756439,292.96746826171875,297.1499938964844,293.1499938964844,0.5424157977104187,-6814.837890625,304.1340026855469,0.8787197470664978,0.616430401802063,0.434161365032196,292.9696655273437,297.1499938964844,293.1499938964844,0.7654376029968262,-12058.375,304.1327514648437,0.9682119488716124,0.8096590042114258,0.7682921290397644,293.1191711425781,297.1499938964844,293.1499938964844,0.0866108536720275,-10199.1416015625,304.150634765625,0.5298770666122437,0.136128693819046,0.6489377021789551,291.1519470214844,291.1499938964844,251.80130004882807,251.26080322265625,283.8618469238281,293.1169128417969,291.1519470214844,1.0,0.6563566327095032,1.0,0.050000000745058,0.9472373723983764,1.0,-3.1843857765197754,0.0012281982926651,3.1831576824188232,-0.7125285863876343,0.0,0.0,0.7812962532043457,264.8080444335937,271.0,0.6188586950302124,-23375.125,3285.922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7233581542969,308.29986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.66015625,18000.0,0.0,0.0,0.5360599160194397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0301440954208374,1.030154585838318,-1.0516305337660016e-05,0.0,0.0005440326640382,0.0,0.0,137.91061401367188,0.0,0.0,0.0,0.5873906016349792,4.0,0.0,1.0
633000,293.1449279785156,297.1499938964844,293.1499938964844,0.3792409598827362,-6610.6611328125,304.15936279296875,0.8016151785850525,0.4602296948432922,0.4203315079212188,293.0816650390625,297.1499938964844,293.1499938964844,0.3120641708374023,-5975.24609375,304.15020751953125,0.7612848281860352,0.3942248523235321,0.3801968991756439,292.96746826171875,297.1499938964844,293.1499938964844,0.5424157977104187,-6814.837890625,304.1340026855469,0.8787197470664978,0.616430401802063,0.434161365032196,292.9696655273437,297.1499938964844,293.1499938964844,0.7654376029968262,-12058.375,304.1327514648437,0.9682119488716124,0.8096590042114258,0.7682921290397644,293.1191711425781,297.1499938964844,293.1499938964844,0.0866108536720275,-10199.1416015625,304.150634765625,0.5298770666122437,0.136128693819046,0.6489377021789551,291.1519470214844,291.1499938964844,251.80130004882807,251.26080322265625,283.8618469238281,293.1169128417969,291.1519470214844,1.0,0.6563566327095032,1.0,0.050000000745058,0.9472373723983764,1.0,-3.1843857765197754,0.0012281982926651,3.1831576824188232,-0.7125285863876343,0.0,0.0,0.7812962532043457,264.8080444335937,271.0,0.6188586950302124,-23375.125,3285.922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7233581542969,308.29986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.66015625,18000.0,0.0,0.0,0.5360599160194397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0301440954208374,1.030154585838318,-1.0516305337660016e-05,0.0,0.0005440326640382,0.0,0.0,137.91061401367188,0.0,0.0,0.0,0.5873906016349792,4.0,0.0,1.0
633060,293.1622009277344,297.1499938964844,293.1499938964844,0.3761171698570251,-6566.9580078125,304.16143798828125,0.7973319888114929,0.4568445980548858,0.4175263047218323,293.0980224609375,297.1499938964844,293.1499938964844,0.3108327388763428,-5955.87451171875,304.1521911621094,0.7582300901412964,0.3926323354244232,0.3789431452751159,292.982421875,297.1499938964844,293.1499938964844,0.5445218682289124,-6834.60400390625,304.13580322265625,0.8769097924232483,0.6180144548416138,0.4354016780853271,292.98541259765625,297.1499938964844,293.1499938964844,0.767568051815033,-12082.4677734375,304.1349182128906,0.9659594297409058,0.8110305666923523,0.7697713971138,293.1257629394531,297.1499938964844,293.1499938964844,0.0863047540187835,-10170.4755859375,304.15093994140625,0.5273858904838562,0.135568231344223,0.6471612453460693,291.15301513671875,291.1499938964844,251.8441162109375,251.3017578125,283.8768005371094,293.1239624023437,291.153076171875,1.0,0.6577040553092957,1.0,0.050000000745058,0.946240782737732,1.0,-3.1806411743164062,0.001225625979714,3.179415702819824,-0.7116922736167908,0.0,0.0,0.7808314561843872,268.2296447753906,274.0,1.4048829078674316,-23304.62890625,3296.268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6731872558594,308.26202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.21484375,18000.0,0.0,0.0,0.534372091293335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.029378890991211,1.029389500617981,-1.0507314073038287e-05,0.0,0.0005423197872005,0.0,0.0,137.6653594970703,0.0,0.0,0.0,0.5870380401611328,4.0,0.0,1.0
633120,293.1622009277344,297.1499938964844,293.1499938964844,0.3761171698570251,-6566.9580078125,304.16143798828125,0.7973319888114929,0.4568445980548858,0.4175263047218323,293.0980224609375,297.1499938964844,293.1499938964844,0.3108327388763428,-5955.87451171875,304.1521911621094,0.7582300901412964,0.3926323354244232,0.3789431452751159,292.982421875,297.1499938964844,293.1499938964844,0.5445218682289124,-6834.60400390625,304.13580322265625,0.8769097924232483,0.6180144548416138,0.4354016780853271,292.98541259765625,297.1499938964844,293.1499938964844,0.767568051815033,-12082.4677734375,304.1349182128906,0.9659594297409058,0.8110305666923523,0.7697713971138,293.1257629394531,297.1499938964844,293.1499938964844,0.0863047540187835,-10170.4755859375,304.15093994140625,0.5273858904838562,0.135568231344223,0.6471612453460693,291.15301513671875,291.1499938964844,251.8441162109375,251.3017578125,283.8768005371094,293.1239624023437,291.153076171875,1.0,0.6577040553092957,1.0,0.050000000745058,0.946240782737732,1.0,-3.1806411743164062,0.001225625979714,3.179415702819824,-0.7116922736167908,0.0,0.0,0.7808314561843872,268.2296447753906,274.0,1.4048829078674316,-23304.62890625,3296.268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6731872558594,308.26202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.21484375,18000.0,0.0,0.0,0.534372091293335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.029378890991211,1.029389500617981,-1.0507314073038287e-05,0.0,0.0005423197872005,0.0,0.0,137.6653594970703,0.0,0.0,0.0,0.5870380401611328,4.0,0.0,1.0
633180,293.1786193847656,297.1499938964844,293.1499938964844,0.3726577460765838,-6518.6162109375,304.16339111328125,0.7929168343544006,0.4532063901424408,0.414473295211792,293.1141662597656,297.1499938964844,293.1499938964844,0.3091938495635986,-5930.30322265625,304.1541748046875,0.7549988031387329,0.3906770348548889,0.377333253622055,292.9966125488281,297.1499938964844,293.1499938964844,0.5463082194328308,-6851.2509765625,304.1375427246094,0.8750287890434265,0.619381308555603,0.4364903271198272,293.0003356933594,297.1499938964844,293.1499938964844,0.7693026661872864,-12101.7890625,304.1370544433594,0.963608741760254,0.8121659159660339,0.7710296511650085,293.1318054199219,297.1499938964844,293.1499938964844,0.0859491750597953,-10137.1376953125,304.1512145996094,0.5248666405677795,0.1349571347236633,0.6451542973518372,291.1554260253906,291.1499938964844,251.8902587890625,251.34585571289065,283.892578125,293.13116455078125,291.155517578125,1.0,0.6588629484176636,1.0,0.050000000745058,0.9452441334724426,1.0,-3.175445079803467,0.0012219622731208,3.174223184585572,-0.7105341553688049,0.0,0.0,0.7799593806266785,271.6185913085937,277.0,2.9564404487609863,-23226.04296875,3303.2138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.626708984375,308.2265930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.681640625,18000.0,0.0,0.0,0.5328403115272522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0279988050460815,1.028009295463562,-1.0491760804143269e-05,0.0,0.0005407651769928,0.0,0.0,137.22982788085938,0.0,0.0,0.0,0.5864071846008301,4.0,0.0,1.0
633240,293.1786193847656,297.1499938964844,293.1499938964844,0.3726577460765838,-6518.6162109375,304.16339111328125,0.7929168343544006,0.4532063901424408,0.414473295211792,293.1141662597656,297.1499938964844,293.1499938964844,0.3091938495635986,-5930.30322265625,304.1541748046875,0.7549988031387329,0.3906770348548889,0.377333253622055,292.9966125488281,297.1499938964844,293.1499938964844,0.5463082194328308,-6851.2509765625,304.1375427246094,0.8750287890434265,0.619381308555603,0.4364903271198272,293.0003356933594,297.1499938964844,293.1499938964844,0.7693026661872864,-12101.7890625,304.1370544433594,0.963608741760254,0.8121659159660339,0.7710296511650085,293.1318054199219,297.1499938964844,293.1499938964844,0.0859491750597953,-10137.1376953125,304.1512145996094,0.5248666405677795,0.1349571347236633,0.6451542973518372,291.1554260253906,291.1499938964844,251.8902587890625,251.34585571289065,283.892578125,293.13116455078125,291.155517578125,1.0,0.6588629484176636,1.0,0.050000000745058,0.9452441334724426,1.0,-3.175445079803467,0.0012219622731208,3.174223184585572,-0.7105341553688049,0.0,0.0,0.7799593806266785,271.6185913085937,277.0,2.9564404487609863,-23226.04296875,3303.2138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.626708984375,308.2265930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.681640625,18000.0,0.0,0.0,0.5328403115272522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0279988050460815,1.028009295463562,-1.0491760804143269e-05,0.0,0.0005407651769928,0.0,0.0,137.22982788085938,0.0,0.0,0.0,0.5864071846008301,4.0,0.0,1.0
633300,293.1864318847656,297.1499938964844,293.1499938964844,0.3708204329013824,-6492.9560546875,304.1642761230469,0.7906752824783325,0.4513042867183685,0.412870854139328,293.1221008300781,297.1499938964844,293.1499938964844,0.3082328140735626,-5915.365234375,304.1551513671875,0.7533292770385742,0.3895725309848785,0.3764069974422455,293.00341796875,297.1499938964844,293.1499938964844,0.547082781791687,-6858.41796875,304.1383972167969,0.8740667104721069,0.619985818862915,0.4369795322418213,293.0075378417969,297.1499938964844,293.1499938964844,0.770021378993988,-12109.66015625,304.1380920410156,0.962400496006012,0.8126468658447266,0.7715772986412048,293.1346130371094,297.1499938964844,293.1499938964844,0.0857542231678962,-10118.845703125,304.1513366699219,0.5236026644706726,0.1346350163221359,0.6440737247467041,291.1571350097656,291.1499938964844,251.9146270751953,251.3691253662109,283.9007873535156,293.13482666015625,291.15728759765625,1.0,0.6593767404556274,1.0,0.050000000745058,0.9447458386421204,1.0,-3.1723527908325195,0.0012197603937238,3.171133041381836,-0.7098448872566223,0.0,0.0,0.7793087959289551,273.2982482910156,277.0,3.846686601638794,-23183.912109375,3305.50732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6065673828125,308.2107238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.181640625,18000.0,0.0,0.0,0.5321099758148193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0269404649734497,1.0269509553909302,-1.047979822033085e-05,0.0,0.0005400239606387,0.0,0.0,136.8960418701172,0.0,0.0,0.0,0.5859245657920837,4.0,0.0,1.0
633360,293.19403076171875,297.1499938964844,293.1499938964844,0.3689162731170654,-6466.36328125,304.1651306152344,0.7884136438369751,0.4493491947650909,0.4112207591533661,293.1299133300781,297.1499938964844,293.1499938964844,0.3071818649768829,-5899.05859375,304.1561279296875,0.7516268491744995,0.3883862793445587,0.3754035532474518,293.0100402832031,297.1499938964844,293.1499938964844,0.5477816462516785,-6864.85009765625,304.1392517089844,0.8730915784835815,0.6205399632453918,0.4374337196350097,293.0145568847656,297.1499938964844,293.1499938964844,0.7706448435783386,-12116.38671875,304.1391296386719,0.9611709117889404,0.8130722045898438,0.7720727920532227,293.1372985839844,297.1499938964844,293.1499938964844,0.0855491757392883,-10099.6015625,304.1514587402344,0.522338330745697,0.1343032717704773,0.6429488658905029,291.1592102050781,291.1499938964844,251.9398651123047,251.39321899414065,283.90924072265625,293.1385498046875,291.15936279296875,1.0,0.6598500609397888,1.0,0.050000000745058,0.9442474842071532,1.0,-3.168952465057373,0.0012173285940662,3.1677350997924805,-0.7090866565704346,0.0,0.0,0.7784872055053711,274.9690246582031,280.0,4.749417781829834,-23139.888671875,3307.068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58917236328125,308.1964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.765625,18000.0,0.0,0.0,0.5313895344734192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.025570511817932,1.025580883026123,-1.0464211300131865e-05,0.0,0.00053929281421,0.0,0.0,136.4637451171875,0.0,0.0,0.0,0.5853003859519958,4.0,0.0,1.0
