time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633420,293.20855712890625,297.1499938964844,293.1499938964844,0.3649204075336456,-6410.54345703125,304.166748046875,0.7838355302810669,0.4452873468399048,0.4077834486961365,293.1452941894531,297.1499938964844,293.1499938964844,0.3048207461833954,-5862.4873046875,304.15802001953125,0.7481275796890259,0.3857751786708832,0.3731711506843567,293.02276611328125,297.1499938964844,293.1499938964844,0.5489637851715088,-6875.62646484375,304.1408386230469,0.8711041808128357,0.6215036511421204,0.4382412433624267,293.028076171875,297.1499938964844,293.1499938964844,0.771619975566864,-12126.591796875,304.14111328125,0.9586488008499146,0.8137626647949219,0.77291339635849,293.14227294921875,297.1499938964844,293.1499938964844,0.0851125493645668,-10058.6123046875,304.1517028808594,0.5198143124580383,0.1336149722337722,0.6405838131904602,291.1642150878906,291.1499938964844,251.9930725097656,251.4439392089844,283.9268493652344,293.14605712890625,291.1643981933594,1.0,0.660683274269104,1.0,0.050000000745058,0.9432507157325744,1.0,-3.1612749099731445,0.0012118136510252,3.1600632667541504,-0.7073739767074585,0.0,0.0,0.7762652039527893,278.2875061035156,283.0,6.455034732818604,-23045.8984375,3308.118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56414794921875,308.1732177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.828125,18000.0,0.0,0.0,0.5299376845359802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0217264890670776,1.0217368602752686,-1.0420053513371386e-05,0.0,0.0005378194036893,0.0,0.0,135.25119018554688,0.0,0.0,0.0,0.5835506916046143,4.0,0.0,1.0
633480,293.20855712890625,297.1499938964844,293.1499938964844,0.3649204075336456,-6410.54345703125,304.166748046875,0.7838355302810669,0.4452873468399048,0.4077834486961365,293.1452941894531,297.1499938964844,293.1499938964844,0.3048207461833954,-5862.4873046875,304.15802001953125,0.7481275796890259,0.3857751786708832,0.3731711506843567,293.02276611328125,297.1499938964844,293.1499938964844,0.5489637851715088,-6875.62646484375,304.1408386230469,0.8711041808128357,0.6215036511421204,0.4382412433624267,293.028076171875,297.1499938964844,293.1499938964844,0.771619975566864,-12126.591796875,304.14111328125,0.9586488008499146,0.8137626647949219,0.77291339635849,293.14227294921875,297.1499938964844,293.1499938964844,0.0851125493645668,-10058.6123046875,304.1517028808594,0.5198143124580383,0.1336149722337722,0.6405838131904602,291.1642150878906,291.1499938964844,251.9930725097656,251.4439392089844,283.9268493652344,293.14605712890625,291.1643981933594,1.0,0.660683274269104,1.0,0.050000000745058,0.9432507157325744,1.0,-3.1612749099731445,0.0012118136510252,3.1600632667541504,-0.7073739767074585,0.0,0.0,0.7762652039527893,278.2875061035156,283.0,6.455034732818604,-23045.8984375,3308.118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56414794921875,308.1732177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.828125,18000.0,0.0,0.0,0.5299376845359802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0217264890670776,1.0217368602752686,-1.0420053513371386e-05,0.0,0.0005378194036893,0.0,0.0,135.25119018554688,0.0,0.0,0.0,0.5835506916046143,4.0,0.0,1.0
633540,293.22216796875,297.1499938964844,293.1499938964844,0.3607020974159241,-6351.57373046875,304.1681823730469,0.7791991233825684,0.441043347120285,0.4041777551174164,293.1602478027344,297.1499938964844,293.1499938964844,0.3021331131458282,-5820.91845703125,304.1598205566406,0.7445112466812134,0.382861316204071,0.3706482946872711,293.0348205566406,297.1499938964844,293.1499938964844,0.5498777031898499,-6883.81982421875,304.1423645019531,0.8690723776817322,0.6222808361053467,0.4389188885688782,293.0408935546875,297.1499938964844,293.1499938964844,0.7722569704055786,-12132.7802734375,304.1430053710937,0.9560458660125732,0.8142459988594055,0.7735596299171448,293.1467590332031,297.1499938964844,293.1499938964844,0.0846464857459068,-10014.8671875,304.15191650390625,0.5173054933547974,0.1328981816768646,0.6380883455276489,291.1701354980469,291.1499938964844,252.0500030517578,251.4981384277344,283.9454040527344,293.1537170410156,291.1703491210937,1.0,0.6613756418228149,1.0,0.050000000745058,0.9422540068626404,1.0,-3.152498960494995,0.0012054882245138,3.1512935161590576,-0.7054152488708496,0.0,0.0,0.7731862664222717,281.5768127441406,286.0,7.822258472442627,-22943.41015625,3306.57958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55426025390625,308.15802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.9609375,18000.0,0.0,0.0,0.5284047722816467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.016162395477295,1.0161727666854858,-1.0355524864280596e-05,0.0,0.0005362636875361,0.0,0.0,133.50169372558594,0.0,0.0,0.0,0.581021249294281,4.0,0.0,1.0
633600,293.22216796875,297.1499938964844,293.1499938964844,0.3607020974159241,-6351.57373046875,304.1681823730469,0.7791991233825684,0.441043347120285,0.4041777551174164,293.1602478027344,297.1499938964844,293.1499938964844,0.3021331131458282,-5820.91845703125,304.1598205566406,0.7445112466812134,0.382861316204071,0.3706482946872711,293.0348205566406,297.1499938964844,293.1499938964844,0.5498777031898499,-6883.81982421875,304.1423645019531,0.8690723776817322,0.6222808361053467,0.4389188885688782,293.0408935546875,297.1499938964844,293.1499938964844,0.7722569704055786,-12132.7802734375,304.1430053710937,0.9560458660125732,0.8142459988594055,0.7735596299171448,293.1467590332031,297.1499938964844,293.1499938964844,0.0846464857459068,-10014.8671875,304.15191650390625,0.5173054933547974,0.1328981816768646,0.6380883455276489,291.1701354980469,291.1499938964844,252.0500030517578,251.4981384277344,283.9454040527344,293.1537170410156,291.1703491210937,1.0,0.6613756418228149,1.0,0.050000000745058,0.9422540068626404,1.0,-3.152498960494995,0.0012054882245138,3.1512935161590576,-0.7054152488708496,0.0,0.0,0.7731862664222717,281.5768127441406,286.0,7.822258472442627,-22943.41015625,3306.57958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55426025390625,308.15802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.9609375,18000.0,0.0,0.0,0.5284047722816467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.016162395477295,1.0161727666854858,-1.0355524864280596e-05,0.0,0.0005362636875361,0.0,0.0,133.50169372558594,0.0,0.0,0.0,0.581021249294281,4.0,0.0,1.0
633660,293.2355651855469,297.1499938964844,293.1499938964844,0.3561946153640747,-6288.4111328125,304.1696472167969,0.7743894457817078,0.4364958703517914,0.4003524482250213,293.17535400390625,297.1499938964844,293.1499938964844,0.299062967300415,-5773.404296875,304.1616516113281,0.74067223072052,0.3795362114906311,0.3677899539470672,293.0469970703125,297.1499938964844,293.1499938964844,0.5504217147827148,-6888.33203125,304.1440124511719,0.8668655753135681,0.6227306127548218,0.439413458108902,293.0538635253906,297.1499938964844,293.1499938964844,0.7724441289901733,-12133.3916015625,304.1450500488281,0.9532147645950316,0.81438148021698,0.7739401459693909,293.15167236328125,297.1499938964844,293.1499938964844,0.084077276289463,-9961.3974609375,304.1522216796875,0.5146169662475586,0.131986990571022,0.6350445747375488,291.1776733398437,291.1499938964844,252.1143493652344,251.55943298339844,283.9666442871094,293.1622619628906,291.177978515625,1.0,0.6618940234184265,1.0,0.050000000745058,0.9412572383880616,1.0,-3.1418590545654297,0.0011977824615314,3.1406614780426025,-0.7030119299888611,0.0,0.0,0.7690210342407227,284.953857421875,289.0,10.169522285461426,-22826.8515625,3301.4169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5614318847656,308.1522521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18087.466796875,18000.0,0.0,0.0,0.526707112789154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0085543394088743,1.008564591407776,-1.0267299330735112e-05,0.0,0.0005345407989807,0.0,0.0,131.13121032714844,0.0,0.0,0.0,0.577564001083374,4.0,0.0,1.0
633720,293.2355651855469,297.1499938964844,293.1499938964844,0.3561946153640747,-6288.4111328125,304.1696472167969,0.7743894457817078,0.4364958703517914,0.4003524482250213,293.17535400390625,297.1499938964844,293.1499938964844,0.299062967300415,-5773.404296875,304.1616516113281,0.74067223072052,0.3795362114906311,0.3677899539470672,293.0469970703125,297.1499938964844,293.1499938964844,0.5504217147827148,-6888.33203125,304.1440124511719,0.8668655753135681,0.6227306127548218,0.439413458108902,293.0538635253906,297.1499938964844,293.1499938964844,0.7724441289901733,-12133.3916015625,304.1450500488281,0.9532147645950316,0.81438148021698,0.7739401459693909,293.15167236328125,297.1499938964844,293.1499938964844,0.084077276289463,-9961.3974609375,304.1522216796875,0.5146169662475586,0.131986990571022,0.6350445747375488,291.1776733398437,291.1499938964844,252.1143493652344,251.55943298339844,283.9666442871094,293.1622619628906,291.177978515625,1.0,0.6618940234184265,1.0,0.050000000745058,0.9412572383880616,1.0,-3.1418590545654297,0.0011977824615314,3.1406614780426025,-0.7030119299888611,0.0,0.0,0.7690210342407227,284.953857421875,289.0,10.169522285461426,-22826.8515625,3301.4169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5614318847656,308.1522521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18087.466796875,18000.0,0.0,0.0,0.526707112789154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0085543394088743,1.008564591407776,-1.0267299330735112e-05,0.0,0.0005345407989807,0.0,0.0,131.13121032714844,0.0,0.0,0.0,0.577564001083374,4.0,0.0,1.0
633780,293.2488098144531,297.1499938964844,293.1499938964844,0.3513016998767853,-6219.6162109375,304.1712341308594,0.7693173289299011,0.4316394031047821,0.3962376415729522,293.190673828125,297.1499938964844,293.1499938964844,0.2955170273780823,-5718.4248046875,304.1636962890625,0.7365150451660156,0.3757869601249695,0.364519864320755,293.059326171875,297.1499938964844,293.1499938964844,0.5504610538482666,-6887.779296875,304.1459350585937,0.8643861413002014,0.6228380799293518,0.4396618604660034,293.0670166015625,297.1499938964844,293.1499938964844,0.7720248699188232,-12126.3828125,304.1473999023437,0.9500378370285034,0.8141501545906067,0.7739671468734741,293.1571655273437,297.1499938964844,293.1499938964844,0.0832976847887039,-9888.185546875,304.1528015136719,0.5115324258804321,0.1308270692825317,0.6308502554893494,291.1877746582031,291.1499938964844,252.18934631347656,251.63088989257807,283.990966796875,293.1717529296875,291.1881408691406,1.0,0.66214919090271,1.0,0.050000000745058,0.940260410308838,1.0,-3.1282713413238525,0.0011879067169502,3.127083539962769,-0.6999529600143433,0.0,0.0,0.7633170485496521,288.47442626953125,292.0,13.046536445617676,-22686.609375,3290.596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58984375,308.1571350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18120.65234375,18000.0,0.0,0.0,0.5247266888618469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9979812502861024,0.997991383075714,-1.0145974556508008e-05,0.0,0.0005325308884494,0.0,0.0,127.88982391357422,0.0,0.0,0.0,0.5727754831314087,4.0,0.0,1.0
633840,293.2488098144531,297.1499938964844,293.1499938964844,0.3513016998767853,-6219.6162109375,304.1712341308594,0.7693173289299011,0.4316394031047821,0.3962376415729522,293.190673828125,297.1499938964844,293.1499938964844,0.2955170273780823,-5718.4248046875,304.1636962890625,0.7365150451660156,0.3757869601249695,0.364519864320755,293.059326171875,297.1499938964844,293.1499938964844,0.5504610538482666,-6887.779296875,304.1459350585937,0.8643861413002014,0.6228380799293518,0.4396618604660034,293.0670166015625,297.1499938964844,293.1499938964844,0.7720248699188232,-12126.3828125,304.1473999023437,0.9500378370285034,0.8141501545906067,0.7739671468734741,293.1571655273437,297.1499938964844,293.1499938964844,0.0832976847887039,-9888.185546875,304.1528015136719,0.5115324258804321,0.1308270692825317,0.6308502554893494,291.1877746582031,291.1499938964844,252.18934631347656,251.63088989257807,283.990966796875,293.1717529296875,291.1881408691406,1.0,0.66214919090271,1.0,0.050000000745058,0.940260410308838,1.0,-3.1282713413238525,0.0011879067169502,3.127083539962769,-0.6999529600143433,0.0,0.0,0.7633170485496521,288.47442626953125,292.0,13.046536445617676,-22686.609375,3290.596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58984375,308.1571350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18120.65234375,18000.0,0.0,0.0,0.5247266888618469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9979812502861024,0.997991383075714,-1.0145974556508008e-05,0.0,0.0005325308884494,0.0,0.0,127.88982391357422,0.0,0.0,0.0,0.5727754831314087,4.0,0.0,1.0
633900,293.2552185058594,297.1499938964844,293.1499938964844,0.3487584292888641,-6183.8046875,304.1719970703125,0.7667490839958191,0.4291261732578277,0.3940992951393127,293.1982116699219,297.1499938964844,293.1499938964844,0.2936104536056518,-5688.85009765625,304.1646423339844,0.7343732714653015,0.373787373304367,0.3627603650093078,293.0653686523437,297.1499938964844,293.1499938964844,0.5503467321395874,-6886.20654296875,304.1468811035156,0.8631088733673096,0.6227953433990479,0.4397152066230774,293.073486328125,297.1499938964844,293.1499938964844,0.7716518044471741,-12120.919921875,304.1485290527344,0.9483901262283324,0.8139294981956482,0.7738766670227051,293.15997314453125,297.1499938964844,293.1499938964844,0.08285503834486,-9846.693359375,304.153076171875,0.5099204182624817,0.1301883608102798,0.6284539103507996,291.1931457519531,291.1499938964844,252.23062133789065,251.67022705078125,284.0040283203125,293.1766052246094,291.1935119628906,1.0,0.6621825098991394,1.0,0.050000000745058,0.939761996269226,1.0,-3.1206603050231934,0.0011823776876553,3.1194779872894287,-0.698244035243988,0.0,0.0,0.7598921656608582,290.2276306152344,292.0,13.902767181396484,-22607.943359375,3283.386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6132507324219,308.1636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18138.59765625,18000.0,0.0,0.0,0.5235887169837952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9914227724075316,0.9914328455924988,-1.0070803000417072e-05,0.0,0.0005313759902492,0.0,0.0,125.90390014648438,0.0,0.0,0.0,0.5698139071464539,4.0,0.0,1.0
633960,293.261474609375,297.1499938964844,293.1499938964844,0.3461673259735107,-6147.28759765625,304.1726989746094,0.7641766667366028,0.4265649318695068,0.391915887594223,293.2056579589844,297.1499938964844,293.1499938964844,0.2916333973407745,-5658.17236328125,304.16558837890625,0.7322035431861877,0.371716171503067,0.3609306216239929,293.0713195800781,297.1499938964844,293.1499938964844,0.5501642227172852,-6883.99072265625,304.14776611328125,0.8618231415748596,0.6226978898048401,0.43972909450531,293.079833984375,297.1499938964844,293.1499938964844,0.7711960077285767,-12114.4990234375,304.1496276855469,0.9467220306396484,0.8136492371559143,0.7737283110618591,293.1627197265625,297.1499938964844,293.1499938964844,0.0823887810111045,-9803.0556640625,304.15338134765625,0.5082891583442688,0.1295221745967865,0.6259192228317261,291.1985168457031,291.1499938964844,252.27430725097656,251.71188354492188,284.0176696777344,293.1815185546875,291.1988830566406,1.0,0.6621612310409546,1.0,0.050000000745058,0.9392635226249696,1.0,-3.1126275062561035,0.0011765490053221,3.1114509105682373,-0.6964415907859802,0.0,0.0,0.7561131715774536,291.96392822265625,295.0,14.368764877319336,-22524.060546875,3275.189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6429443359375,308.1729431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18156.5234375,18000.0,0.0,0.0,0.5223356485366821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9840360283851624,0.9840459823608398,-9.98624545900384e-06,0.0,0.0005301042692735,0.0,0.0,123.68994903564452,0.0,0.0,0.0,0.5664843916893005,4.0,0.0,1.0
634020,293.2734680175781,297.1499938964844,293.1499938964844,0.3408692181110382,-6072.51806640625,304.1739501953125,0.759036123752594,0.4213082194328308,0.3874249756336212,293.2201232910156,297.1499938964844,293.1499938964844,0.287496268749237,-5593.93896484375,304.1672668457031,0.7277818918228149,0.3673721551895141,0.357075572013855,293.0828552246094,297.1499938964844,293.1499938964844,0.5496312975883484,-6878.0029296875,304.1493835449219,0.8592402338981628,0.6223504543304443,0.4396477937698364,293.0921936035156,297.1499938964844,293.1499938964844,0.7700816988945007,-12099.37109375,304.151611328125,0.9433413743972778,0.812921404838562,0.7732707858085632,293.1679992675781,297.1499938964844,293.1499938964844,0.0814035832881927,-9711.0908203125,304.1539001464844,0.5050014853477478,0.1281247287988662,0.6205253601074219,291.2088317871094,291.1499938964844,252.3685760498047,251.8017578125,284.0464782714844,293.1913452148437,291.20916748046875,1.0,0.6619724631309509,1.0,0.050000000745058,0.9382665753364564,1.0,-3.0954625606536865,0.0011641246965155,3.0942983627319336,-0.6925920844078064,0.0,0.0,0.7475656867027283,295.3803405761719,298.0,14.238938331604004,-22341.0390625,3256.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7210998535156,308.19927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18190.845703125,18000.0,0.0,0.0,0.519431471824646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.966836392879486,0.9668461680412292,-9.790249350771774e-06,0.0,0.0005271568661555,0.0,0.0,118.63180541992188,0.0,0.0,0.0,0.5587566494941711,4.0,0.0,1.0
634080,293.2734680175781,297.1499938964844,293.1499938964844,0.3408692181110382,-6072.51806640625,304.1739501953125,0.759036123752594,0.4213082194328308,0.3874249756336212,293.2201232910156,297.1499938964844,293.1499938964844,0.287496268749237,-5593.93896484375,304.1672668457031,0.7277818918228149,0.3673721551895141,0.357075572013855,293.0828552246094,297.1499938964844,293.1499938964844,0.5496312975883484,-6878.0029296875,304.1493835449219,0.8592402338981628,0.6223504543304443,0.4396477937698364,293.0921936035156,297.1499938964844,293.1499938964844,0.7700816988945007,-12099.37109375,304.151611328125,0.9433413743972778,0.812921404838562,0.7732707858085632,293.1679992675781,297.1499938964844,293.1499938964844,0.0814035832881927,-9711.0908203125,304.1539001464844,0.5050014853477478,0.1281247287988662,0.6205253601074219,291.2088317871094,291.1499938964844,252.3685760498047,251.8017578125,284.0464782714844,293.1913452148437,291.20916748046875,1.0,0.6619724631309509,1.0,0.050000000745058,0.9382665753364564,1.0,-3.0954625606536865,0.0011641246965155,3.0942983627319336,-0.6925920844078064,0.0,0.0,0.7475656867027283,295.3803405761719,298.0,14.238938331604004,-22341.0390625,3256.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7210998535156,308.19927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18190.845703125,18000.0,0.0,0.0,0.519431471824646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.966836392879486,0.9668461680412292,-9.790249350771774e-06,0.0,0.0005271568661555,0.0,0.0,118.63180541992188,0.0,0.0,0.0,0.5587566494941711,4.0,0.0,1.0
634140,293.2825622558594,297.1499938964844,293.1499938964844,0.3365422487258911,-6011.34619140625,304.1748046875,0.7549353837966919,0.4169822931289673,0.3837210834026336,293.2312927246094,297.1499938964844,293.1499938964844,0.2840334177017212,-5540.12109375,304.1684875488281,0.7241516709327698,0.3637125492095947,0.3538140654563904,293.0917358398437,297.1499938964844,293.1499938964844,0.5490745902061462,-6872.02783203125,304.1505126953125,0.8571673631668091,0.6219339966773987,0.4394847154617309,293.1017150878906,297.1499938964844,293.1499938964844,0.7690354585647583,-12085.568359375,304.1529541015625,0.9406009316444396,0.8121864795684814,0.7727593183517456,293.1720275878906,297.1499938964844,293.1499938964844,0.0805783420801162,-9634.3193359375,304.1542358398437,0.5023647546768188,0.1269562691450119,0.6159631609916687,291.2162780761719,291.1499938964844,252.4502868652344,251.8796539306641,284.0709228515625,293.1991577148437,291.216552734375,1.0,0.661697506904602,1.0,0.050000000745058,0.9374690055847168,1.0,-3.080793857574463,0.0011535452213138,3.079640388488769,-0.6893032789230347,0.0,0.0,0.7398862838745117,298.0635681152344,298.0,13.28471565246582,-22180.328125,3238.8115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8009338378906,308.2271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18215.431640625,18000.0,0.0,0.0,0.5166783928871155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.950901210308075,0.9509108066558838,-9.610236702428663e-06,0.0,0.0005243628984317,0.0,0.0,114.06927490234376,0.0,0.0,0.0,0.5516287088394165,4.0,0.0,1.0
634200,293.2847900390625,297.1499938964844,293.1499938964844,0.3354510068893432,-5995.90185546875,304.17498779296875,0.7539125680923462,0.415885716676712,0.3827810287475586,293.2340393066406,297.1499938964844,293.1499938964844,0.283149242401123,-5526.36962890625,304.16876220703125,0.7232286930084229,0.3627737164497375,0.3529756665229797,293.0939025878906,297.1499938964844,293.1499938964844,0.5489208698272705,-6870.40380859375,304.1507873535156,0.8566485047340393,0.6218118071556091,0.4394312500953674,293.1040344238281,297.1499938964844,293.1499938964844,0.7687570452690125,-12081.9365234375,304.1532592773437,0.9399113059043884,0.8119828104972839,0.7726125717163086,293.1730041503906,297.1499938964844,293.1499938964844,0.08036819845438,-9614.80859375,304.1543273925781,0.5017058849334717,0.1266582906246185,0.6147946715354919,291.2179870605469,291.1499938964844,252.4715270996093,251.89990234375,284.07720947265625,293.2011108398437,291.21826171875,1.0,0.6616138815879822,1.0,0.050000000745058,0.9372695684432985,1.0,-3.07701063156128,0.0011508228490129,3.075859785079956,-0.6884550452232361,0.0,0.0,0.7378688454627991,298.7285461425781,301.0,12.958629608154297,-22138.26171875,3234.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82305908203125,308.2349548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18221.0390625,18000.0,0.0,0.0,0.5159270167350769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9466513991355896,0.9466609954833984,-9.562535524310078e-06,0.0,0.000523600319866,0.0,0.0,112.8728256225586,0.0,0.0,0.0,0.5497331023216248,4.0,0.0,1.0
634260,293.29541015625,297.1499938964844,293.1499938964844,0.3299458920955658,-5917.88134765625,304.17584228515625,0.7488119602203369,0.4103128910064697,0.3779985904693603,293.24737548828125,297.1499938964844,293.1499938964844,0.2786234021186828,-5455.9052734375,304.1700439453125,0.7184942364692688,0.3579354882240295,0.3486460745334625,293.1044311523437,297.1499938964844,293.1499938964844,0.5480746030807495,-6861.59228515625,304.15191650390625,0.8540477156639099,0.6210927367210388,0.4390881359577179,293.1153564453125,297.1499938964844,293.1499938964844,0.7672773003578186,-12062.849609375,304.1546325683594,0.9364355206489564,0.8108449578285217,0.7717660069465637,293.1776123046875,297.1499938964844,293.1499938964844,0.0792980045080185,-9515.6943359375,304.1546630859375,0.4984118044376373,0.1251364648342132,0.6088004112243652,291.2254638671875,291.1499938964844,252.58248901367188,252.0056610107422,284.1096496582031,293.2108154296875,291.2256774902344,1.0,0.66111159324646,1.0,0.050000000745058,0.9362724423408508,1.0,-3.0574209690093994,0.0011367679107934,3.056284189224243,-0.6840633749961853,0.0,0.0,0.7272777557373047,302.0231628417969,304.0,10.9077730178833,-21916.71484375,3209.660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94586181640625,308.278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18245.21875,18000.0,0.0,0.0,0.5117611289024353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9239659309387208,0.9239752888679504,-9.310312634625006e-06,0.0,0.0005193724646233,0.0,0.0,106.6311264038086,0.0,0.0,0.0,0.5396531224250793,4.0,0.0,1.0
634320,293.29541015625,297.1499938964844,293.1499938964844,0.3299458920955658,-5917.88134765625,304.17584228515625,0.7488119602203369,0.4103128910064697,0.3779985904693603,293.24737548828125,297.1499938964844,293.1499938964844,0.2786234021186828,-5455.9052734375,304.1700439453125,0.7184942364692688,0.3579354882240295,0.3486460745334625,293.1044311523437,297.1499938964844,293.1499938964844,0.5480746030807495,-6861.59228515625,304.15191650390625,0.8540477156639099,0.6210927367210388,0.4390881359577179,293.1153564453125,297.1499938964844,293.1499938964844,0.7672773003578186,-12062.849609375,304.1546325683594,0.9364355206489564,0.8108449578285217,0.7717660069465637,293.1776123046875,297.1499938964844,293.1499938964844,0.0792980045080185,-9515.6943359375,304.1546630859375,0.4984118044376373,0.1251364648342132,0.6088004112243652,291.2254638671875,291.1499938964844,252.58248901367188,252.0056610107422,284.1096496582031,293.2108154296875,291.2256774902344,1.0,0.66111159324646,1.0,0.050000000745058,0.9362724423408508,1.0,-3.0574209690093994,0.0011367679107934,3.056284189224243,-0.6840633749961853,0.0,0.0,0.7272777557373047,302.0231628417969,304.0,10.9077730178833,-21916.71484375,3209.660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94586181640625,308.278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18245.21875,18000.0,0.0,0.0,0.5117611289024353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9239659309387208,0.9239752888679504,-9.310312634625006e-06,0.0,0.0005193724646233,0.0,0.0,106.6311264038086,0.0,0.0,0.0,0.5396531224250793,4.0,0.0,1.0
634380,293.30535888671875,297.1499938964844,293.1499938964844,0.3243780434131622,-5838.76904296875,304.1764831542969,0.7437356114387512,0.4046046435832977,0.3730912208557129,293.2601623535156,297.1499938964844,293.1499938964844,0.273940235376358,-5382.83642578125,304.171142578125,0.7135013341903687,0.3528701663017273,0.3440992832183838,293.114501953125,297.1499938964844,293.1499938964844,0.5471193790435791,-6851.81396484375,304.1528625488281,0.8514362573623657,0.6202013492584229,0.4386245608329773,293.126220703125,297.1499938964844,293.1499938964844,0.765678882598877,-12042.5107421875,304.1557312011719,0.9329174160957336,0.8095163702964783,0.7707397937774658,293.181884765625,297.1499938964844,293.1499938964844,0.0782015994191169,-9414.583984375,304.1549377441406,0.495114117860794,0.1235675066709518,0.6025855541229248,291.2310485839844,291.1499938964844,252.7008209228516,252.118392944336,284.1436767578125,293.2203674316406,291.2311706542969,1.0,0.6604851484298706,1.0,0.050000000745058,0.9352753162384032,1.0,-3.036794185638428,0.0011220481246709,3.035672187805176,-0.6794396042823792,0.0,0.0,0.7160657644271851,305.2772216796875,307.0,8.418008804321289,-21677.646484375,3182.907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.085205078125,308.32623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18262.26953125,18000.0,0.0,0.0,0.5069006085395813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8993846774101257,0.8993937373161316,-9.041998055181466e-06,0.0,0.0005144396563991,0.0,0.0,100.14247131347656,0.0,0.0,0.0,0.5288083553314209,4.0,0.0,1.0
634440,293.30535888671875,297.1499938964844,293.1499938964844,0.3243780434131622,-5838.76904296875,304.1764831542969,0.7437356114387512,0.4046046435832977,0.3730912208557129,293.2601623535156,297.1499938964844,293.1499938964844,0.273940235376358,-5382.83642578125,304.171142578125,0.7135013341903687,0.3528701663017273,0.3440992832183838,293.114501953125,297.1499938964844,293.1499938964844,0.5471193790435791,-6851.81396484375,304.1528625488281,0.8514362573623657,0.6202013492584229,0.4386245608329773,293.126220703125,297.1499938964844,293.1499938964844,0.765678882598877,-12042.5107421875,304.1557312011719,0.9329174160957336,0.8095163702964783,0.7707397937774658,293.181884765625,297.1499938964844,293.1499938964844,0.0782015994191169,-9414.583984375,304.1549377441406,0.495114117860794,0.1235675066709518,0.6025855541229248,291.2310485839844,291.1499938964844,252.7008209228516,252.118392944336,284.1436767578125,293.2203674316406,291.2311706542969,1.0,0.6604851484298706,1.0,0.050000000745058,0.9352753162384032,1.0,-3.036794185638428,0.0011220481246709,3.035672187805176,-0.6794396042823792,0.0,0.0,0.7160657644271851,305.2772216796875,307.0,8.418008804321289,-21677.646484375,3182.907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.085205078125,308.32623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18262.26953125,18000.0,0.0,0.0,0.5069006085395813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8993846774101257,0.8993937373161316,-9.041998055181466e-06,0.0,0.0005144396563991,0.0,0.0,100.14247131347656,0.0,0.0,0.0,0.5288083553314209,4.0,0.0,1.0
634500,293.3100891113281,297.1499938964844,293.1499938964844,0.3215764164924621,-5798.87744140625,304.1767578125,0.7412058115005493,0.4017043113708496,0.3705949187278747,293.266357421875,297.1499938964844,293.1499938964844,0.2715445160865783,-5345.3876953125,304.1716613769531,0.7108746767044067,0.3502559661865234,0.3417478799819946,293.119384765625,297.1499938964844,293.1499938964844,0.5466060042381287,-6846.60595703125,304.1532592773437,0.8501260876655579,0.6196929812431335,0.438349038362503,293.1314697265625,297.1499938964844,293.1499938964844,0.7648422122001648,-12031.943359375,304.1562194824219,0.9311442971229552,0.8087825775146484,0.7701612710952759,293.18389892578125,297.1499938964844,293.1499938964844,0.0776451528072357,-9363.435546875,304.155029296875,0.4934593141078949,0.1227672100067138,0.5994045734405518,291.23309326171875,291.1499938964844,252.7625427246093,252.1771697998047,284.1612243652344,293.22509765625,291.233154296875,1.0,0.6601300835609436,1.0,0.050000000745058,0.9347767233848572,1.0,-3.026116371154785,0.0011144611053168,3.0250020027160645,-0.6770463585853577,0.0,0.0,0.71031254529953,306.8920288085937,307.0,7.101818561553955,-21552.044921875,3168.783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1594543457031,308.351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18267.958984375,18000.0,0.0,0.0,0.5042060017585754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8865916728973389,0.8866005539894104,-8.904539754439611e-06,0.0,0.0005117050022818,0.0,0.0,96.87745666503906,0.0,0.0,0.0,0.5231977701187134,4.0,0.0,1.0
634560,293.3146667480469,297.1499938964844,293.1499938964844,0.3187654912471771,-5758.79345703125,304.177001953125,0.7386807799339294,0.3987767398357391,0.3680729866027832,293.2723999023437,297.1499938964844,293.1499938964844,0.2691157162189483,-5307.36767578125,304.172119140625,0.7081395387649536,0.3475909829139709,0.3393477201461792,293.1241149902344,297.1499938964844,293.1499938964844,0.5460709929466248,-6841.20166015625,304.1536560058594,0.8488137125968933,0.6191449761390686,0.4380458891391754,293.1366271972656,297.1499938964844,293.1499938964844,0.7639832496643066,-12021.1328125,304.1566467285156,0.9293639063835144,0.8080047369003296,0.7695414423942566,293.1858215332031,297.1499938964844,293.1499938964844,0.0770838931202888,-9311.9560546875,304.1551513671875,0.4917974770069122,0.1219574138522148,0.5961800217628479,291.23468017578125,291.1499938964844,252.8258514404297,252.23745727539065,284.1790771484375,293.2297668457031,291.2347106933594,1.0,0.6597500443458557,1.0,0.050000000745058,0.934278130531311,1.0,-3.015213966369629,0.0011067382292822,3.0141072273254395,-0.6746029853820801,0.0,0.0,0.7045050859451294,308.4998779296875,295.0,5.770179271697998,-21422.728515625,3154.21484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2358093261719,308.3765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18271.822265625,18000.0,0.0,0.0,0.5013419389724731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8735802173614502,0.8735889792442322,-8.76633930602111e-06,0.0,0.0005087983445264,0.0,0.0,93.6345443725586,0.0,0.0,0.0,0.5175159573554993,4.0,0.0,1.0
634620,293.3230285644531,297.1499938964844,293.1499938964844,0.3128588795661926,-5674.166015625,304.1778564453125,0.736580491065979,0.3929111957550049,0.3627408742904663,293.2838439941406,297.1499938964844,293.1499938964844,0.2639074623584747,-5225.47705078125,304.1734313964844,0.7056678533554077,0.3421671986579895,0.3341705501079559,293.1330871582031,297.1499938964844,293.1499938964844,0.5446235537528992,-6826.47998046875,304.15484619140625,0.8497563004493713,0.617985188961029,0.4371839165687561,293.1463928222656,297.1499938964844,293.1499938964844,0.7618515491485596,-11994.0302734375,304.1579895019531,0.9305725693702698,0.8063644170761108,0.7679396867752075,293.189208984375,297.1499938964844,293.1499938964844,0.0757488682866096,-9189.669921875,304.1556701660156,0.4904763102531433,0.1203666180372238,0.5884901881217957,291.2380676269531,291.1499938964844,252.95692443847656,252.3622283935547,284.2160339355469,293.2388000488281,291.23809814453125,1.0,0.6547095775604248,1.0,0.050000000745058,0.9332808256149292,1.0,-2.9903793334960938,0.001089205732569,2.9892899990081787,-0.6690036654472351,0.0,0.0,0.6925303936004639,304.836669921875,283.0,4.887755870819092,-21143.984375,3083.89599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3934326171875,308.4282531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18279.423828125,18000.0,0.0,0.0,0.4951091706752777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8468762040138245,0.8468847274780273,-8.489069841743913e-06,0.0,0.0005024728598073,0.0,0.0,87.23037719726562,0.0,0.0,0.0,0.5059360861778259,4.0,0.0,1.0
634680,293.3230285644531,297.1499938964844,293.1499938964844,0.3128588795661926,-5674.166015625,304.1778564453125,0.736580491065979,0.3929111957550049,0.3627408742904663,293.2838439941406,297.1499938964844,293.1499938964844,0.2639074623584747,-5225.47705078125,304.1734313964844,0.7056678533554077,0.3421671986579895,0.3341705501079559,293.1330871582031,297.1499938964844,293.1499938964844,0.5446235537528992,-6826.47998046875,304.15484619140625,0.8497563004493713,0.617985188961029,0.4371839165687561,293.1463928222656,297.1499938964844,293.1499938964844,0.7618515491485596,-11994.0302734375,304.1579895019531,0.9305725693702698,0.8063644170761108,0.7679396867752075,293.189208984375,297.1499938964844,293.1499938964844,0.0757488682866096,-9189.669921875,304.1556701660156,0.4904763102531433,0.1203666180372238,0.5884901881217957,291.2380676269531,291.1499938964844,252.95692443847656,252.3622283935547,284.2160339355469,293.2388000488281,291.23809814453125,1.0,0.6547095775604248,1.0,0.050000000745058,0.9332808256149292,1.0,-2.9903793334960938,0.001089205732569,2.9892899990081787,-0.6690036654472351,0.0,0.0,0.6925303936004639,304.836669921875,283.0,4.887755870819092,-21143.984375,3083.89599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3934326171875,308.4282531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18279.423828125,18000.0,0.0,0.0,0.4951091706752777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8468762040138245,0.8468847274780273,-8.489069841743913e-06,0.0,0.0005024728598073,0.0,0.0,87.23037719726562,0.0,0.0,0.0,0.5059360861778259,4.0,0.0,1.0
634740,293.3302307128906,297.1499938964844,293.1499938964844,0.306876540184021,-5588.181640625,304.17852783203125,0.7361926436424255,0.387061595916748,0.3572746515274048,293.2943420410156,297.1499938964844,293.1499938964844,0.258510947227478,-5140.349609375,304.17462158203125,0.704949140548706,0.3366444408893585,0.3287422060966491,293.1412353515625,297.1499938964844,293.1499938964844,0.5430027842521667,-6810.12255859375,304.1559143066406,0.8528199791908264,0.6167557239532471,0.4361602365970611,293.1554260253906,297.1499938964844,293.1499938964844,0.759522557258606,-11964.6044921875,304.1592102050781,0.9345827102661132,0.804623007774353,0.7660896182060242,293.1918029785156,297.1499938964844,293.1499938964844,0.0743445828557014,-9061.7255859375,304.1560974121094,0.4904006421566009,0.1188418939709663,0.5803570747375488,291.2397155761719,291.1499938964844,253.09341430664065,252.49205017089844,284.2532043457031,293.2471923828125,291.2396545410156,1.0,0.6476489901542664,1.0,0.050000000745058,0.932283580303192,1.0,-2.9640533924102783,0.0010707626352086,2.962982654571533,-0.6631080508232117,0.0,0.0,0.6804400682449341,297.2509460449219,271.0,2.748692274093628,-20847.927734375,2991.677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5555725097656,308.4779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18280.798828125,18000.0,0.0,0.0,0.4881860017776489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8195571899414062,0.8195653557777405,-8.212928150896914e-06,0.0,0.0004954467294737,0.0,0.0,81.00960540771484,0.0,0.0,0.0,0.494218498468399,4.0,0.0,1.0
634800,293.3302307128906,297.1499938964844,293.1499938964844,0.306876540184021,-5588.181640625,304.17852783203125,0.7361926436424255,0.387061595916748,0.3572746515274048,293.2943420410156,297.1499938964844,293.1499938964844,0.258510947227478,-5140.349609375,304.17462158203125,0.704949140548706,0.3366444408893585,0.3287422060966491,293.1412353515625,297.1499938964844,293.1499938964844,0.5430027842521667,-6810.12255859375,304.1559143066406,0.8528199791908264,0.6167557239532471,0.4361602365970611,293.1554260253906,297.1499938964844,293.1499938964844,0.759522557258606,-11964.6044921875,304.1592102050781,0.9345827102661132,0.804623007774353,0.7660896182060242,293.1918029785156,297.1499938964844,293.1499938964844,0.0743445828557014,-9061.7255859375,304.1560974121094,0.4904006421566009,0.1188418939709663,0.5803570747375488,291.2397155761719,291.1499938964844,253.09341430664065,252.49205017089844,284.2532043457031,293.2471923828125,291.2396545410156,1.0,0.6476489901542664,1.0,0.050000000745058,0.932283580303192,1.0,-2.9640533924102783,0.0010707626352086,2.962982654571533,-0.6631080508232117,0.0,0.0,0.6804400682449341,297.2509460449219,271.0,2.748692274093628,-20847.927734375,2991.677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5555725097656,308.4779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18280.798828125,18000.0,0.0,0.0,0.4881860017776489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8195571899414062,0.8195653557777405,-8.212928150896914e-06,0.0,0.0004954467294737,0.0,0.0,81.00960540771484,0.0,0.0,0.0,0.494218498468399,4.0,0.0,1.0
634860,293.3365173339844,297.1499938964844,293.1499938964844,0.3008910417556762,-5501.8798828125,304.1789855957031,0.7367439866065979,0.3812180757522583,0.3517425060272217,293.30401611328125,297.1499938964844,293.1499938964844,0.2530077397823334,-5053.244140625,304.1755676269531,0.7051604986190796,0.3310246169567108,0.3231456279754638,293.1488037109375,297.1499938964844,293.1499938964844,0.5412870049476624,-6792.92578125,304.15679931640625,0.8571152687072754,0.6154457330703735,0.4350266754627228,293.1638488769531,297.1499938964844,293.1499938964844,0.7570838928222656,-11933.990234375,304.1601867675781,0.9401325583457948,0.8027757406234741,0.7640661597251892,293.19384765625,297.1499938964844,293.1499938964844,0.0729276537895202,-8933.3662109375,304.15643310546875,0.4910516142845154,0.1173707768321037,0.572118878364563,291.2394714355469,291.1499938964844,253.2346343994141,252.6262969970703,284.291015625,293.255126953125,291.23931884765625,1.0,0.639443039894104,1.0,0.050000000745058,0.931286096572876,1.0,-2.9369795322418213,0.0010519524803385,2.935927391052246,-0.6570513248443604,0.0,0.0,0.6685062050819397,287.7100830078125,259.0,0.3034825325012207,-20541.0078125,2889.58251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7164306640625,308.5234375,278.1499938964844,0.0,18000.0,313.1499938964844,18274.638671875,18000.0,0.0,0.0,0.4806297123432159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7924370169639587,0.7924449443817139,-7.946060577523895e-06,0.0,0.0004877780738752,0.0,0.0,75.1534652709961,0.0,0.0,0.0,0.4827120304107666,4.0,0.0,1.0
634920,293.3365173339844,297.1499938964844,293.1499938964844,0.3008910417556762,-5501.8798828125,304.1789855957031,0.7367439866065979,0.3812180757522583,0.3517425060272217,293.30401611328125,297.1499938964844,293.1499938964844,0.2530077397823334,-5053.244140625,304.1755676269531,0.7051604986190796,0.3310246169567108,0.3231456279754638,293.1488037109375,297.1499938964844,293.1499938964844,0.5412870049476624,-6792.92578125,304.15679931640625,0.8571152687072754,0.6154457330703735,0.4350266754627228,293.1638488769531,297.1499938964844,293.1499938964844,0.7570838928222656,-11933.990234375,304.1601867675781,0.9401325583457948,0.8027757406234741,0.7640661597251892,293.19384765625,297.1499938964844,293.1499938964844,0.0729276537895202,-8933.3662109375,304.15643310546875,0.4910516142845154,0.1173707768321037,0.572118878364563,291.2394714355469,291.1499938964844,253.2346343994141,252.6262969970703,284.291015625,293.255126953125,291.23931884765625,1.0,0.639443039894104,1.0,0.050000000745058,0.931286096572876,1.0,-2.9369795322418213,0.0010519524803385,2.935927391052246,-0.6570513248443604,0.0,0.0,0.6685062050819397,287.7100830078125,259.0,0.3034825325012207,-20541.0078125,2889.58251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7164306640625,308.5234375,278.1499938964844,0.0,18000.0,313.1499938964844,18274.638671875,18000.0,0.0,0.0,0.4806297123432159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7924370169639587,0.7924449443817139,-7.946060577523895e-06,0.0,0.0004877780738752,0.0,0.0,75.1534652709961,0.0,0.0,0.0,0.4827120304107666,4.0,0.0,1.0
634980,293.3420104980469,297.1499938964844,293.1499938964844,0.2949287295341491,-5415.6142578125,304.17926025390625,0.737895131111145,0.3753779530525207,0.3461745977401733,293.3129577636719,297.1499938964844,293.1499938964844,0.2474283874034881,-4964.5986328125,304.17633056640625,0.7059301137924194,0.3253073692321777,0.3174161911010742,293.1558532714844,297.1499938964844,293.1499938964844,0.539496660232544,-6775.0712890625,304.1575012207031,0.8622574210166931,0.614044725894928,0.4338020086288452,293.1717834472656,297.1499938964844,293.1499938964844,0.7545596957206726,-11902.453125,304.1609802246094,0.9466109275817872,0.8008158206939697,0.7618987560272217,293.1954345703125,297.1499938964844,293.1499938964844,0.0715133026242256,-8805.9765625,304.1566467285156,0.4921832978725433,0.1159374043345451,0.5638768672943115,291.23760986328125,291.1499938964844,253.3799591064453,252.76431274414065,284.3294372558594,293.2626953125,291.2373962402344,1.0,0.6305639743804932,1.0,0.050000000745058,0.9302886128425598,1.0,-2.9094161987304688,0.0010329686338081,2.908383369445801,-0.6508885622024536,0.0,0.0,0.6569344997406006,277.14080810546875,247.0,-1.966657280921936,-20226.76953125,2783.0712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86944580078125,308.5616760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18262.61328125,18000.0,0.0,0.0,0.4725207686424255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7661160826683044,0.7661237716674805,-7.69423149904469e-06,0.0,0.0004795485001523,0.0,0.0,69.76670837402344,0.0,0.0,0.0,0.4716737568378448,4.0,0.0,1.0
635040,293.3420104980469,297.1499938964844,293.1499938964844,0.2949287295341491,-5415.6142578125,304.17926025390625,0.737895131111145,0.3753779530525207,0.3461745977401733,293.3129577636719,297.1499938964844,293.1499938964844,0.2474283874034881,-4964.5986328125,304.17633056640625,0.7059301137924194,0.3253073692321777,0.3174161911010742,293.1558532714844,297.1499938964844,293.1499938964844,0.539496660232544,-6775.0712890625,304.1575012207031,0.8622574210166931,0.614044725894928,0.4338020086288452,293.1717834472656,297.1499938964844,293.1499938964844,0.7545596957206726,-11902.453125,304.1609802246094,0.9466109275817872,0.8008158206939697,0.7618987560272217,293.1954345703125,297.1499938964844,293.1499938964844,0.0715133026242256,-8805.9765625,304.1566467285156,0.4921832978725433,0.1159374043345451,0.5638768672943115,291.23760986328125,291.1499938964844,253.3799591064453,252.76431274414065,284.3294372558594,293.2626953125,291.2373962402344,1.0,0.6305639743804932,1.0,0.050000000745058,0.9302886128425598,1.0,-2.9094161987304688,0.0010329686338081,2.908383369445801,-0.6508885622024536,0.0,0.0,0.6569344997406006,277.14080810546875,247.0,-1.966657280921936,-20226.76953125,2783.0712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86944580078125,308.5616760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18262.61328125,18000.0,0.0,0.0,0.4725207686424255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7661160826683044,0.7661237716674805,-7.69423149904469e-06,0.0,0.0004795485001523,0.0,0.0,69.76670837402344,0.0,0.0,0.0,0.4716737568378448,4.0,0.0,1.0
635100,293.344482421875,297.1499938964844,293.1499938964844,0.2919605672359466,-5372.54931640625,304.1793212890625,0.738640546798706,0.3724601864814758,0.3433838486671448,293.31719970703125,297.1499938964844,293.1499938964844,0.2446150481700897,-4919.76025390625,304.1766662597656,0.7064616680145264,0.3224132359027862,0.3145086467266083,293.1592102050781,297.1499938964844,293.1499938964844,0.5385739207267761,-6765.892578125,304.1578369140625,0.8650832176208496,0.6133079528808594,0.4331584870815277,293.1755676269531,297.1499938964844,293.1499938964844,0.7532656192779541,-11886.32421875,304.1613464355469,0.950080633163452,0.7997921109199524,0.7607658505439758,293.19610595703125,297.1499938964844,293.1499938964844,0.0708080530166626,-8742.7265625,304.1567077636719,0.4928866326808929,0.1152308359742164,0.5597648620605469,291.2361755371094,291.1499938964844,253.4539489746093,252.8345489501953,284.34881591796875,293.266357421875,291.2359619140625,1.0,0.6259540915489197,1.0,0.050000000745058,0.929789900779724,1.0,-2.895489454269409,0.0010234408546239,2.8944661617279053,-0.6477758288383484,0.0,0.0,0.6513331532478333,271.6337585449219,247.0,-2.9464304447174072,-20067.763671875,2729.102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9410400390625,308.57720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18254.990234375,18000.0,0.0,0.0,0.4682901501655578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7534032464027405,0.753410816192627,-7.575203198939562e-06,0.0,0.0004752549575641,0.0,0.0,67.2674331665039,0.0,0.0,0.0,0.4663906395435333,4.0,0.0,1.0
