time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
635160,293.3467712402344,297.1499938964844,293.1499938964844,0.2890025377273559,-5329.54638671875,304.17938232421875,0.7394827008247375,0.3695456981658935,0.3405914604663849,293.3212585449219,297.1499938964844,293.1499938964844,0.2417878061532974,-4874.599609375,304.17694091796875,0.7070714831352234,0.3194968998432159,0.3115755617618561,293.1625061035156,297.1499938964844,293.1499938964844,0.5376319289207458,-6756.5322265625,304.1581115722656,0.8680598735809326,0.6125465035438538,0.4324952363967895,293.1792907714844,297.1499938964844,293.1499938964844,0.7519489526748657,-11869.9287109375,304.16168212890625,0.9536599516868592,0.7987390160560608,0.7596017122268677,293.1966857910156,297.1499938964844,293.1499938964844,0.0701039731502533,-8679.7587890625,304.1567687988281,0.493668258190155,0.1145293340086937,0.5556609034538269,291.2344970703125,291.1499938964844,253.5287170410156,252.90548706054688,284.3683166503906,293.2699279785156,291.2342224121094,1.0,0.621258020401001,1.0,0.050000000745058,0.9292910695075988,1.0,-2.881478786468506,0.0010138992220163,2.880465030670166,-0.6446449160575867,0.0,0.0,0.6458747386932373,266.0331420898437,235.0,-3.8121914863586426,-19907.853515625,2674.9736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00830078125,308.5898742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18246.626953125,18000.0,0.0,0.0,0.4639619588851928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7410480380058289,0.7410554885864258,-7.461187578883255e-06,0.0,0.0004708624037448,0.0,0.0,64.90135955810547,0.0,0.0,0.0,0.4612876772880554,4.0,0.0,1.0
635220,293.3508605957031,297.1499938964844,293.1499938964844,0.2831224203109741,-5243.7998046875,304.17938232421875,0.7414348721504211,0.3637312054634094,0.3350108563899994,293.3288879394531,297.1499938964844,293.1499938964844,0.2360999286174774,-4783.42431640625,304.1774597167969,0.7084972858428955,0.3136052191257477,0.3056443035602569,293.1687927246094,297.1499938964844,293.1499938964844,0.5356900095939636,-6737.25634765625,304.1586303710937,0.8744370937347412,0.6109515428543091,0.4311137497425079,293.1864318847656,297.1499938964844,293.1499938964844,0.7492468357086182,-11836.3134765625,304.16229248046875,0.961052656173706,0.7965472936630249,0.7571867108345032,293.1977233886719,297.1499938964844,293.1499938964844,0.0686981678009033,-8554.556640625,304.1568603515625,0.4954449832439422,0.1131380870938301,0.5474772453308105,291.2304382324219,291.1499938964844,253.6802520751953,253.0491638183593,284.40753173828125,293.27685546875,291.2301330566406,1.0,0.6116606593132019,1.0,0.050000000745058,0.9282934665679932,1.0,-2.853243589401245,0.000994803616777,2.8522489070892334,-0.6383374333381653,0.0,0.0,0.6354179978370667,254.6551513671875,223.0,-5.227750778198242,-19586.310546875,2566.8564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1280212402344,308.6058959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18228.1875,18000.0,0.0,0.0,0.4550814926624298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7175033092498779,0.7175105810165405,-7.248481324495515e-06,0.0,0.0004618498496711,0.0,0.0,60.560794830322266,0.0,0.0,0.0,0.4516531825065613,4.0,0.0,1.0
635280,293.3508605957031,297.1499938964844,293.1499938964844,0.2831224203109741,-5243.7998046875,304.17938232421875,0.7414348721504211,0.3637312054634094,0.3350108563899994,293.3288879394531,297.1499938964844,293.1499938964844,0.2360999286174774,-4783.42431640625,304.1774597167969,0.7084972858428955,0.3136052191257477,0.3056443035602569,293.1687927246094,297.1499938964844,293.1499938964844,0.5356900095939636,-6737.25634765625,304.1586303710937,0.8744370937347412,0.6109515428543091,0.4311137497425079,293.1864318847656,297.1499938964844,293.1499938964844,0.7492468357086182,-11836.3134765625,304.16229248046875,0.961052656173706,0.7965472936630249,0.7571867108345032,293.1977233886719,297.1499938964844,293.1499938964844,0.0686981678009033,-8554.556640625,304.1568603515625,0.4954449832439422,0.1131380870938301,0.5474772453308105,291.2304382324219,291.1499938964844,253.6802520751953,253.0491638183593,284.40753173828125,293.27685546875,291.2301330566406,1.0,0.6116606593132019,1.0,0.050000000745058,0.9282934665679932,1.0,-2.853243589401245,0.000994803616777,2.8522489070892334,-0.6383374333381653,0.0,0.0,0.6354179978370667,254.6551513671875,223.0,-5.227750778198242,-19586.310546875,2566.8564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1280212402344,308.6058959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18228.1875,18000.0,0.0,0.0,0.4550814926624298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7175033092498779,0.7175105810165405,-7.248481324495515e-06,0.0,0.0004618498496711,0.0,0.0,60.560794830322266,0.0,0.0,0.0,0.4516531825065613,4.0,0.0,1.0
635340,293.3542785644531,297.1499938964844,293.1499938964844,0.2773004472255707,-5158.54248046875,304.1792907714844,0.7437458634376526,0.3579480051994324,0.3294486403465271,293.3359375,297.1499938964844,293.1499938964844,0.230378583073616,-4691.26123046875,304.1778259277344,0.7101703882217407,0.3076462745666504,0.2996393740177154,293.1747741699219,297.1499938964844,293.1499938964844,0.5336694717407227,-6717.21728515625,304.1591186523437,0.8813744187355042,0.6092608571052551,0.4296614527702331,293.1932373046875,297.1499938964844,293.1499938964844,0.7464504837989807,-11801.5478515625,304.162841796875,0.968652069568634,0.7942425012588501,0.7546596527099609,293.19854736328125,297.1499938964844,293.1499938964844,0.0672947019338607,-8430.265625,304.15692138671875,0.4975034892559051,0.1117596477270126,0.5393274426460266,291.22564697265625,291.1499938964844,253.8339233398437,253.1947021484375,284.44696044921875,293.2834777832031,291.2253112792969,1.0,0.6018345952033997,1.0,0.050000000745058,0.9272958040237428,1.0,-2.824763536453247,0.0009757233783602,2.8237879276275635,-0.6319782137870789,0.0,0.0,0.6256433129310608,243.13308715820312,211.0,-6.442384719848633,-19262.552734375,2459.496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.22479248046875,308.6088256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18208.509765625,18000.0,0.0,0.0,0.4459983706474304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6956679821014404,0.6956750750541687,-7.0566520662396215e-06,0.0,0.0004526316479314,0.0,0.0,56.72832107543945,0.0,0.0,0.0,0.4428291022777557,4.0,0.0,1.0
635400,293.3542785644531,297.1499938964844,293.1499938964844,0.2773004472255707,-5158.54248046875,304.1792907714844,0.7437458634376526,0.3579480051994324,0.3294486403465271,293.3359375,297.1499938964844,293.1499938964844,0.230378583073616,-4691.26123046875,304.1778259277344,0.7101703882217407,0.3076462745666504,0.2996393740177154,293.1747741699219,297.1499938964844,293.1499938964844,0.5336694717407227,-6717.21728515625,304.1591186523437,0.8813744187355042,0.6092608571052551,0.4296614527702331,293.1932373046875,297.1499938964844,293.1499938964844,0.7464504837989807,-11801.5478515625,304.162841796875,0.968652069568634,0.7942425012588501,0.7546596527099609,293.19854736328125,297.1499938964844,293.1499938964844,0.0672947019338607,-8430.265625,304.15692138671875,0.4975034892559051,0.1117596477270126,0.5393274426460266,291.22564697265625,291.1499938964844,253.8339233398437,253.1947021484375,284.44696044921875,293.2834777832031,291.2253112792969,1.0,0.6018345952033997,1.0,0.050000000745058,0.9272958040237428,1.0,-2.824763536453247,0.0009757233783602,2.8237879276275635,-0.6319782137870789,0.0,0.0,0.6256433129310608,243.13308715820312,211.0,-6.442384719848633,-19262.552734375,2459.496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.22479248046875,308.6088256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18208.509765625,18000.0,0.0,0.0,0.4459983706474304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6956679821014404,0.6956750750541687,-7.0566520662396215e-06,0.0,0.0004526316479314,0.0,0.0,56.72832107543945,0.0,0.0,0.0,0.4428291022777557,4.0,0.0,1.0
635460,293.3570556640625,297.1499938964844,293.1499938964844,0.2714191079139709,-5071.87109375,304.1793518066406,0.7464417815208435,0.3522098362445831,0.3239202499389648,293.3423156738281,297.1499938964844,293.1499938964844,0.2245313674211502,-4596.42626953125,304.1783142089844,0.7120847702026367,0.3016360998153686,0.2935786247253418,293.18048095703125,297.1499938964844,293.1499938964844,0.531322181224823,-6693.74365234375,304.1600036621094,0.8888866305351257,0.6074743270874023,0.4281410872936249,293.19976806640625,297.1499938964844,293.1499938964844,0.743224561214447,-11761.0625,304.1639709472656,0.9763551354408264,0.7918233275413513,0.7520241141319275,293.19921875,297.1499938964844,293.1499938964844,0.0658571049571037,-8303.28125,304.1570129394531,0.4998596608638763,0.1103918403387069,0.5312128663063049,291.2257080078125,291.1499938964844,253.9890594482422,253.3414764404297,284.486328125,293.2896423339844,291.2255859375,1.0,0.5918141007423401,1.0,0.050000000745058,0.9262980222702026,1.0,-2.796088218688965,0.0009566963417455,2.7951314449310303,-0.6255782246589661,0.0,0.0,0.6156570315361023,231.5364990234375,199.0,-1.0691497325897217,-18965.2265625,2353.358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2917785644531,308.57684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18202.369140625,18000.0,0.0,0.0,0.4368817806243896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6747819781303406,0.6747888922691345,-6.881449280626839e-06,0.0,0.0004433794529177,0.0,0.0,53.25188446044922,0.0,0.0,0.0,0.4344995021820068,4.0,0.0,1.0
635520,293.3570556640625,297.1499938964844,293.1499938964844,0.2714191079139709,-5071.87109375,304.1793518066406,0.7464417815208435,0.3522098362445831,0.3239202499389648,293.3423156738281,297.1499938964844,293.1499938964844,0.2245313674211502,-4596.42626953125,304.1783142089844,0.7120847702026367,0.3016360998153686,0.2935786247253418,293.18048095703125,297.1499938964844,293.1499938964844,0.531322181224823,-6693.74365234375,304.1600036621094,0.8888866305351257,0.6074743270874023,0.4281410872936249,293.19976806640625,297.1499938964844,293.1499938964844,0.743224561214447,-11761.0625,304.1639709472656,0.9763551354408264,0.7918233275413513,0.7520241141319275,293.19921875,297.1499938964844,293.1499938964844,0.0658571049571037,-8303.28125,304.1570129394531,0.4998596608638763,0.1103918403387069,0.5312128663063049,291.2257080078125,291.1499938964844,253.9890594482422,253.3414764404297,284.486328125,293.2896423339844,291.2255859375,1.0,0.5918141007423401,1.0,0.050000000745058,0.9262980222702026,1.0,-2.796088218688965,0.0009566963417455,2.7951314449310303,-0.6255782246589661,0.0,0.0,0.6156570315361023,231.5364990234375,199.0,-1.0691497325897217,-18965.2265625,2353.358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2917785644531,308.57684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18202.369140625,18000.0,0.0,0.0,0.4368817806243896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6747819781303406,0.6747888922691345,-6.881449280626839e-06,0.0,0.0004433794529177,0.0,0.0,53.25188446044922,0.0,0.0,0.0,0.4344995021820068,4.0,0.0,1.0
635580,293.35919189453125,297.1499938964844,293.1499938964844,0.2659000158309936,-4990.55126953125,304.1787414550781,0.7495648264884949,0.346526950597763,0.3184368014335632,293.34814453125,297.1499938964844,293.1499938964844,0.2189131379127502,-4505.158203125,304.17822265625,0.7142572999000549,0.2955866754055023,0.2874761819839477,293.1859130859375,297.1499938964844,293.1499938964844,0.5294276475906372,-6675.255859375,304.1598205566406,0.8970020413398743,0.605603814125061,0.4265569448471069,293.2059631347656,297.1499938964844,293.1499938964844,0.7406105399131775,-11729.1591796875,304.16363525390625,0.9840723276138306,0.789305567741394,0.7492862939834595,293.1998596191406,297.1499938964844,293.1499938964844,0.0644896402955055,-8184.04833984375,304.1569519042969,0.5025283098220825,0.1090162321925163,0.52308589220047,291.21337890625,291.1499938964844,254.14503479003903,253.4888458251953,284.52362060546875,293.29296875,291.2128295898437,1.0,0.5816134214401245,1.0,0.050000000745058,0.9253002405166626,1.0,-2.767203092575073,0.0009377168607898,2.766265392303467,-0.6191335916519165,0.0,0.0,0.6078537106513977,219.90933227539065,187.0,-13.401318550109863,-18613.11328125,2248.655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3358459472656,308.5542297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18164.85546875,18000.0,0.0,0.0,0.4277825355529785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6558866500854492,0.6558933854103088,-6.720282271999167e-06,0.0,0.0004341448657214,0.0,0.0,50.20345306396485,0.0,0.0,0.0,0.4270704686641693,4.0,0.0,1.0
635640,293.35919189453125,297.1499938964844,293.1499938964844,0.2659000158309936,-4990.55126953125,304.1787414550781,0.7495648264884949,0.346526950597763,0.3184368014335632,293.34814453125,297.1499938964844,293.1499938964844,0.2189131379127502,-4505.158203125,304.17822265625,0.7142572999000549,0.2955866754055023,0.2874761819839477,293.1859130859375,297.1499938964844,293.1499938964844,0.5294276475906372,-6675.255859375,304.1598205566406,0.8970020413398743,0.605603814125061,0.4265569448471069,293.2059631347656,297.1499938964844,293.1499938964844,0.7406105399131775,-11729.1591796875,304.16363525390625,0.9840723276138306,0.789305567741394,0.7492862939834595,293.1998596191406,297.1499938964844,293.1499938964844,0.0644896402955055,-8184.04833984375,304.1569519042969,0.5025283098220825,0.1090162321925163,0.52308589220047,291.21337890625,291.1499938964844,254.14503479003903,253.4888458251953,284.52362060546875,293.29296875,291.2128295898437,1.0,0.5816134214401245,1.0,0.050000000745058,0.9253002405166626,1.0,-2.767203092575073,0.0009377168607898,2.766265392303467,-0.6191335916519165,0.0,0.0,0.6078537106513977,219.90933227539065,187.0,-13.401318550109863,-18613.11328125,2248.655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3358459472656,308.5542297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18164.85546875,18000.0,0.0,0.0,0.4277825355529785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6558866500854492,0.6558933854103088,-6.720282271999167e-06,0.0,0.0004341448657214,0.0,0.0,50.20345306396485,0.0,0.0,0.0,0.4270704686641693,4.0,0.0,1.0
635700,293.3600769042969,297.1499938964844,293.1499938964844,0.2631033062934875,-4949.09228515625,304.1785888671875,0.7513056993484497,0.3437061309814453,0.3157140612602234,293.350830078125,297.1499938964844,293.1499938964844,0.2160468250513076,-4458.30078125,304.1783142089844,0.7154501080513,0.2925481796264648,0.2844117283821106,293.1884765625,297.1499938964844,293.1499938964844,0.5283319354057312,-6664.3837890625,304.1600036621094,0.9013029932975768,0.6046401858329773,0.4257462620735168,293.2089233398437,297.1499938964844,293.1499938964844,0.7391122579574585,-11710.5146484375,304.16387939453125,0.9879156351089478,0.7880145907402039,0.7478893995285034,293.2001647949219,297.1499938964844,293.1499938964844,0.06377974152565,-8122.1708984375,304.156982421875,0.5039876699447632,0.1083239763975143,0.5189969539642334,291.2098999023437,291.1499938964844,254.2231292724609,253.56256103515625,284.5422058105469,293.2944641113281,291.2095642089844,1.0,0.5764467120170593,1.0,0.050000000745058,0.9248013496398926,1.0,-2.752681255340576,0.0009282457758672,2.751753091812134,-0.6158945560455322,0.0,0.0,0.6042242050170898,214.09100341796875,187.0,-11.113728523254396,-18460.12109375,2196.881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.35028076171875,308.5460510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18148.5703125,18000.0,0.0,0.0,0.4232507050037384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.648315966129303,0.6483226418495178,-6.656641744484659e-06,0.0,0.000429545645602,0.0,0.0,49.01743316650391,0.0,0.0,0.0,0.424063503742218,4.0,0.0,1.0
635760,293.3608093261719,297.1499938964844,293.1499938964844,0.2602859735488891,-4907.17919921875,304.17852783203125,0.753176748752594,0.3408980369567871,0.3130022883415222,293.3533935546875,297.1499938964844,293.1499938964844,0.21314737200737,-4410.71923828125,304.1784362792969,0.7167194485664368,0.2895000576972961,0.2813376784324646,293.1910400390625,297.1499938964844,293.1499938964844,0.5271384119987488,-6652.4765625,304.1603698730469,0.9058313965797424,0.6036531925201416,0.4249198138713836,293.2118225097656,297.1499938964844,293.1499938964844,0.7374842762947083,-11690.1328125,304.164306640625,0.9917336702346802,0.7866951823234558,0.7464671730995178,293.2004699707031,297.1499938964844,293.1499938964844,0.0630557239055633,-8059.12646484375,304.1570129394531,0.5055436491966248,0.1076307892799377,0.514900803565979,291.2081298828125,291.1499938964844,254.3011779785156,253.6361846923828,284.5606689453125,293.2958984375,291.2079162597656,1.0,0.5712352991104126,1.0,0.050000000745058,0.9243023991584778,1.0,-2.738103151321411,0.0009187856921926,2.7371842861175537,-0.6126436591148376,0.0,0.0,0.6005338430404663,208.27169799804688,175.0,-8.100101470947266,-18311.119140625,2145.499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3565673828125,308.527099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18143.525390625,18000.0,0.0,0.0,0.4187793731689453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6406970024108887,0.6407036185264587,-6.59586294204928e-06,0.0,0.0004250078345648,0.0,0.0,47.859825134277344,0.0,0.0,0.0,0.4211000800132751,4.0,0.0,1.0
635820,293.3619689941406,297.1499938964844,293.1499938964844,0.2547087669372558,-4823.92236328125,304.1783142089844,0.757286787033081,0.3353241086006164,0.3076167702674866,293.358154296875,297.1499938964844,293.1499938964844,0.2073503881692886,-4315.171875,304.1786193847656,0.719453752040863,0.2833801209926605,0.2751676738262176,293.1959228515625,297.1499938964844,293.1499938964844,0.524681568145752,-6627.99072265625,304.1610107421875,0.9160028100013732,0.6016183495521545,0.4232246577739715,293.2174072265625,297.1499938964844,293.1499938964844,0.7337105870246887,-11642.41796875,304.1659240722656,0.9990060925483704,0.7839991450309753,0.7431387901306152,293.20098876953125,297.1499938964844,293.1499938964844,0.0616034194827079,-7933.24560546875,304.1571044921875,0.5089429616928101,0.1062471196055412,0.5067229270935059,291.2046203613281,291.1499938964844,254.45681762695312,253.7828521728516,284.59783935546875,293.2985534667969,291.2043762207031,1.0,0.5606597065925598,1.0,0.050000000745058,0.923304557800293,1.0,-2.708333730697632,0.0008996070828288,2.7074341773986816,-0.6059654951095581,0.0,0.0,0.5934672355651855,196.7048797607422,163.0,-5.945338726043701,-18003.390625,2043.57763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3478088378906,308.47369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18134.412109375,18000.0,0.0,0.0,0.4100506007671356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6258765459060669,0.6258829832077026,-6.47981414658716e-06,0.0,0.0004161492397543,0.0,0.0,45.667572021484375,0.0,0.0,0.0,0.4154055118560791,4.0,0.0,1.0
635880,293.3619689941406,297.1499938964844,293.1499938964844,0.2547087669372558,-4823.92236328125,304.1783142089844,0.757286787033081,0.3353241086006164,0.3076167702674866,293.358154296875,297.1499938964844,293.1499938964844,0.2073503881692886,-4315.171875,304.1786193847656,0.719453752040863,0.2833801209926605,0.2751676738262176,293.1959228515625,297.1499938964844,293.1499938964844,0.524681568145752,-6627.99072265625,304.1610107421875,0.9160028100013732,0.6016183495521545,0.4232246577739715,293.2174072265625,297.1499938964844,293.1499938964844,0.7337105870246887,-11642.41796875,304.1659240722656,0.9990060925483704,0.7839991450309753,0.7431387901306152,293.20098876953125,297.1499938964844,293.1499938964844,0.0616034194827079,-7933.24560546875,304.1571044921875,0.5089429616928101,0.1062471196055412,0.5067229270935059,291.2046203613281,291.1499938964844,254.45681762695312,253.7828521728516,284.59783935546875,293.2985534667969,291.2043762207031,1.0,0.5606597065925598,1.0,0.050000000745058,0.923304557800293,1.0,-2.708333730697632,0.0008996070828288,2.7074341773986816,-0.6059654951095581,0.0,0.0,0.5934672355651855,196.7048797607422,163.0,-5.945338726043701,-18003.390625,2043.57763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3478088378906,308.47369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18134.412109375,18000.0,0.0,0.0,0.4100506007671356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6258765459060669,0.6258829832077026,-6.47981414658716e-06,0.0,0.0004161492397543,0.0,0.0,45.667572021484375,0.0,0.0,0.0,0.4154055118560791,4.0,0.0,1.0
635940,293.36248779296875,297.1499938964844,293.1499938964844,0.2490866631269455,-4739.34765625,304.1782531738281,0.7601025700569153,0.3298451900482178,0.3023989200592041,293.3622131347656,297.1499938964844,293.1499938964844,0.2014824748039245,-4217.63720703125,304.1788635253906,0.7208441495895386,0.2772795855998993,0.2690978646278381,293.200439453125,297.1499938964844,293.1499938964844,0.5217832922935486,-6598.8330078125,304.16217041015625,0.924718976020813,0.5995434522628784,0.421567440032959,293.2114562988281,297.1499938964844,293.1499938964844,0.7144132256507874,-11380.3740234375,304.1931457519531,0.9990000128746032,0.7834445238113403,0.725213348865509,293.2011108398437,297.1499938964844,293.1499938964844,0.0601915977895259,-7810.9521484375,304.1570739746094,0.5115249156951904,0.104927584528923,0.4991999864578247,291.2117004394531,291.1499938964844,254.61134338378903,253.9282073974609,284.6356201171875,293.2997741699219,291.2118225097656,1.0,0.5490323901176453,1.0,0.050000000745058,0.9223066568374634,1.0,-2.662412405014038,0.0008702838094905,2.6615419387817383,-0.5955635905265808,0.0,0.0,0.5848701596260071,186.87026977539065,151.0,5.837904930114746,-17631.763671875,1926.4576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3252868652344,308.4189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.3828125,18000.0,0.0,0.0,0.4015309512615204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6100702881813049,0.6100766062736511,-6.364794899127446e-06,0.0,0.0004075028700754,0.0,0.0,43.44524765014648,0.0,0.0,0.0,0.4094246029853821,4.0,0.0,1.0
636000,293.36248779296875,297.1499938964844,293.1499938964844,0.2490866631269455,-4739.34765625,304.1782531738281,0.7601025700569153,0.3298451900482178,0.3023989200592041,293.3622131347656,297.1499938964844,293.1499938964844,0.2014824748039245,-4217.63720703125,304.1788635253906,0.7208441495895386,0.2772795855998993,0.2690978646278381,293.200439453125,297.1499938964844,293.1499938964844,0.5217832922935486,-6598.8330078125,304.16217041015625,0.924718976020813,0.5995434522628784,0.421567440032959,293.2114562988281,297.1499938964844,293.1499938964844,0.7144132256507874,-11380.3740234375,304.1931457519531,0.9990000128746032,0.7834445238113403,0.725213348865509,293.2011108398437,297.1499938964844,293.1499938964844,0.0601915977895259,-7810.9521484375,304.1570739746094,0.5115249156951904,0.104927584528923,0.4991999864578247,291.2117004394531,291.1499938964844,254.61134338378903,253.9282073974609,284.6356201171875,293.2997741699219,291.2118225097656,1.0,0.5490323901176453,1.0,0.050000000745058,0.9223066568374634,1.0,-2.662412405014038,0.0008702838094905,2.6615419387817383,-0.5955635905265808,0.0,0.0,0.5848701596260071,186.87026977539065,151.0,5.837904930114746,-17631.763671875,1926.4576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3252868652344,308.4189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.3828125,18000.0,0.0,0.0,0.4015309512615204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6100702881813049,0.6100766062736511,-6.364794899127446e-06,0.0,0.0004075028700754,0.0,0.0,43.44524765014648,0.0,0.0,0.0,0.4094246029853821,4.0,0.0,1.0
636060,293.36285400390625,297.1499938964844,293.1499938964844,0.243541419506073,-4655.5439453125,304.1780700683594,0.7634771466255188,0.3243871331214905,0.2972040772438049,293.3660888671875,297.1499938964844,293.1499938964844,0.195628747344017,-4119.74560546875,304.1789855957031,0.7225939631462097,0.2711185812950134,0.2629805207252502,293.2049560546875,297.1499938964844,293.1499938964844,0.5187954902648926,-6568.87109375,304.1630859375,0.9343464970588684,0.5973504781723022,0.4198333323001861,293.1857604980469,297.1499938964844,293.1499938964844,0.6895945072174072,-11052.07421875,304.219970703125,0.9990000128746032,0.7870694994926453,0.7032614350318909,293.201171875,297.1499938964844,293.1499938964844,0.0587939098477363,-7690.64697265625,304.15704345703125,0.514595091342926,0.1036238148808479,0.4917582869529724,291.218017578125,291.1499938964844,254.76405334472656,254.0716247558593,284.6698913574219,293.29986572265625,291.2181396484375,1.0,0.5364627242088318,1.0,0.050000000745058,0.92130845785141,1.0,-2.6112399101257324,0.000838172272779,2.610401630401612,-0.5841227173805237,0.0,0.0,0.5753862261772156,176.7200469970703,139.0,8.029333114624023,-17222.486328125,1803.95166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3163757324219,308.3631286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18163.337890625,18000.0,0.0,0.0,0.3929423689842224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5918719172477722,0.5918781161308289,-6.234899046830833e-06,0.0,0.000398786534788,0.0,0.0,40.98208236694336,0.0,0.0,0.0,0.4026699960231781,4.0,0.0,1.0
636120,293.36285400390625,297.1499938964844,293.1499938964844,0.243541419506073,-4655.5439453125,304.1780700683594,0.7634771466255188,0.3243871331214905,0.2972040772438049,293.3660888671875,297.1499938964844,293.1499938964844,0.195628747344017,-4119.74560546875,304.1789855957031,0.7225939631462097,0.2711185812950134,0.2629805207252502,293.2049560546875,297.1499938964844,293.1499938964844,0.5187954902648926,-6568.87109375,304.1630859375,0.9343464970588684,0.5973504781723022,0.4198333323001861,293.1857604980469,297.1499938964844,293.1499938964844,0.6895945072174072,-11052.07421875,304.219970703125,0.9990000128746032,0.7870694994926453,0.7032614350318909,293.201171875,297.1499938964844,293.1499938964844,0.0587939098477363,-7690.64697265625,304.15704345703125,0.514595091342926,0.1036238148808479,0.4917582869529724,291.218017578125,291.1499938964844,254.76405334472656,254.0716247558593,284.6698913574219,293.29986572265625,291.2181396484375,1.0,0.5364627242088318,1.0,0.050000000745058,0.92130845785141,1.0,-2.6112399101257324,0.000838172272779,2.610401630401612,-0.5841227173805237,0.0,0.0,0.5753862261772156,176.7200469970703,139.0,8.029333114624023,-17222.486328125,1803.95166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3163757324219,308.3631286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18163.337890625,18000.0,0.0,0.0,0.3929423689842224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5918719172477722,0.5918781161308289,-6.234899046830833e-06,0.0,0.000398786534788,0.0,0.0,40.98208236694336,0.0,0.0,0.0,0.4026699960231781,4.0,0.0,1.0
636180,293.36285400390625,297.1499938964844,293.1499938964844,0.2380570620298385,-4572.23583984375,304.1778564453125,0.7677849531173706,0.318996250629425,0.292042464017868,293.36962890625,297.1499938964844,293.1499938964844,0.189763069152832,-4020.997802734375,304.1791076660156,0.7249919772148132,0.2649279236793518,0.2568082511425018,293.20928955078125,297.1499938964844,293.1499938964844,0.5156751275062561,-6537.59619140625,304.1639099121094,0.945160984992981,0.5950769782066345,0.4180249273777008,293.1470031738281,297.1499938964844,293.1499938964844,0.6620868444442749,-10691.12109375,304.24237060546875,0.9990000128746032,0.7939993739128113,0.6794760823249817,293.2007751464844,297.1499938964844,293.1499938964844,0.057425782084465,-7573.556640625,304.156982421875,0.5185088515281677,0.1024050414562225,0.4845262765884399,291.224609375,291.1499938964844,254.91433715820312,254.2124938964844,284.7055053710937,293.30279541015625,291.2247009277344,1.0,0.5232142806053162,1.0,0.050000000745058,0.9203103184700012,1.0,-2.558180570602417,0.0008055088692344,2.557374954223633,-0.5722939372062683,0.0,0.0,0.5649964213371277,166.1307373046875,127.0,8.824970245361328,-16798.458984375,1680.883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.32684326171875,308.3140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18172.98046875,18000.0,0.0,0.0,0.3841569423675537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5723616480827332,0.572367787361145,-6.099147867644206e-06,0.0,0.0003898704599123,0.0,0.0,38.45457458496094,0.0,0.0,0.0,0.3955208659172058,4.0,0.0,1.0
636240,293.36285400390625,297.1499938964844,293.1499938964844,0.2380570620298385,-4572.23583984375,304.1778564453125,0.7677849531173706,0.318996250629425,0.292042464017868,293.36962890625,297.1499938964844,293.1499938964844,0.189763069152832,-4020.997802734375,304.1791076660156,0.7249919772148132,0.2649279236793518,0.2568082511425018,293.20928955078125,297.1499938964844,293.1499938964844,0.5156751275062561,-6537.59619140625,304.1639099121094,0.945160984992981,0.5950769782066345,0.4180249273777008,293.1470031738281,297.1499938964844,293.1499938964844,0.6620868444442749,-10691.12109375,304.24237060546875,0.9990000128746032,0.7939993739128113,0.6794760823249817,293.2007751464844,297.1499938964844,293.1499938964844,0.057425782084465,-7573.556640625,304.156982421875,0.5185088515281677,0.1024050414562225,0.4845262765884399,291.224609375,291.1499938964844,254.91433715820312,254.2124938964844,284.7055053710937,293.30279541015625,291.2247009277344,1.0,0.5232142806053162,1.0,0.050000000745058,0.9203103184700012,1.0,-2.558180570602417,0.0008055088692344,2.557374954223633,-0.5722939372062683,0.0,0.0,0.5649964213371277,166.1307373046875,127.0,8.824970245361328,-16798.458984375,1680.883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.32684326171875,308.3140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18172.98046875,18000.0,0.0,0.0,0.3841569423675537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5723616480827332,0.572367787361145,-6.099147867644206e-06,0.0,0.0003898704599123,0.0,0.0,38.45457458496094,0.0,0.0,0.0,0.3955208659172058,4.0,0.0,1.0
636300,293.3626708984375,297.1499938964844,293.1499938964844,0.2353537529706955,-4531.0234375,304.1777038574219,0.7703136801719666,0.3163352608680725,0.2894861102104187,293.3712158203125,297.1499938964844,293.1499938964844,0.1868407279253006,-3971.55712890625,304.1791381835937,0.7264451384544373,0.2618314623832702,0.2537139058113098,293.2113647460937,297.1499938964844,293.1499938964844,0.5140853524208069,-6521.67578125,304.1642761230469,0.9509326815605164,0.5939167141914368,0.4171002805233001,293.1240234375,297.1499938964844,293.1499938964844,0.6474281549453735,-10499.466796875,304.2522277832031,0.9990000128746032,0.7985496520996094,0.6669589281082153,293.2003479003906,297.1499938964844,293.1499938964844,0.0567748807370662,-7518.09814453125,304.1568908691406,0.5208510160446167,0.1018481403589248,0.4811026155948639,291.227783203125,291.1499938964844,254.98834228515625,254.28176879882807,284.7236633300781,293.3052062988281,291.2278747558594,1.0,0.5163785219192505,1.0,0.050000000745058,0.9198112487792968,1.0,-2.5311267375946045,0.000789102341514,2.5303375720977783,-0.5662676095962524,0.0,0.0,0.5594882369041443,160.7234344482422,127.0,8.718121528625488,-16581.63671875,1619.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.33990478515625,308.2919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18176.8515625,18000.0,0.0,0.0,0.3796603381633758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5621395707130432,0.5621455907821655,-6.029623364156578e-06,0.0,0.0003853070084005,0.0,0.0,37.17670822143555,0.0,0.0,0.0,0.3918215930461883,4.0,0.0,1.0
636360,293.36236572265625,297.1499938964844,293.1499938964844,0.2326915264129638,-4490.353515625,304.1775207519531,0.7731101512908936,0.3137001991271972,0.2869498431682586,293.3727111816406,297.1499938964844,293.1499938964844,0.1839387267827987,-3922.3095703125,304.1791076660156,0.7280786633491516,0.2587379217147827,0.2506186664104461,293.21337890625,297.1499938964844,293.1499938964844,0.5125039219856262,-6505.86328125,304.16455078125,0.9568990468978882,0.5927427411079407,0.4161638915538788,293.0990295410156,297.1499938964844,293.1499938964844,0.6322537064552307,-10301.2001953125,304.2611999511719,0.9990000128746032,0.8037897348403931,0.6540455222129822,293.1997375488281,297.1499938964844,293.1499938964844,0.056153804063797,-7465.36328125,304.1567687988281,0.5234791040420532,0.1013253405690193,0.4778290390968323,291.2303466796875,291.1499938964844,255.0615081787109,254.35015869140625,284.7416076660156,293.3075866699219,291.2304077148437,1.0,0.5094171762466431,1.0,0.050000000745058,0.9193119406700134,1.0,-2.5037872791290283,0.0007726930780336,2.50301456451416,-0.5601806640625,0.0,0.0,0.5538702607154846,155.26190185546875,145.0,7.982704162597656,-16363.15625,1559.2403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3580322265625,308.271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18178.90625,18000.0,0.0,0.0,0.3750813901424408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517162680625916,0.5517222285270691,-5.959661848464748e-06,0.0,0.00038065991248,0.0,0.0,35.9047966003418,0.0,0.0,0.0,0.3880828320980072,4.0,0.0,1.0
636420,293.3622741699219,297.1499938964844,293.1499938964844,0.2280593663454055,-4419.9951171875,304.176025390625,0.7701423168182373,0.3083390593528747,0.2821390032768249,293.3761291503906,297.1499938964844,293.1499938964844,0.1786818653345108,-3833.244140625,304.1781311035156,0.7238946557044983,0.252401053905487,0.244645282626152,293.2179260253906,297.1499938964844,293.1499938964844,0.5104200839996338,-6485.91259765625,304.1631164550781,0.9573423862457277,0.5902161002159119,0.4144237339496612,293.0604858398437,297.1499938964844,293.1499938964844,0.6254679560661316,-10235.607421875,304.2343139648437,0.9990000128746032,0.8129552602767944,0.6504618525505066,293.1990966796875,297.1499938964844,293.1499938964844,0.0552884899079799,-7393.61328125,304.15594482421875,0.5223737359046936,0.1001960784196853,0.4726856350898742,291.2149963378906,291.1499938964844,255.2049255371093,254.4840087890625,284.7705078125,293.312744140625,291.2138977050781,1.0,0.5058067440986633,1.0,0.050000000745058,0.9183133840560912,1.0,-2.478217840194702,0.0007576621137559,2.4774601459503174,-0.5549414753913879,0.0,0.0,0.5459132790565491,153.15914916992188,163.0,-16.116514205932617,-16043.1435546875,1516.3631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3926696777344,308.21514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18136.556640625,18000.0,0.0,0.0,0.3658248782157898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5340666770935059,0.5340725183486938,-5.834042440255871e-06,0.0,0.0003712657489813,0.0,0.0,33.776268005371094,0.0,0.0,0.0,0.3817624747753143,4.0,0.0,1.0
636480,293.3622741699219,297.1499938964844,293.1499938964844,0.2280593663454055,-4419.9951171875,304.176025390625,0.7701423168182373,0.3083390593528747,0.2821390032768249,293.3761291503906,297.1499938964844,293.1499938964844,0.1786818653345108,-3833.244140625,304.1781311035156,0.7238946557044983,0.252401053905487,0.244645282626152,293.2179260253906,297.1499938964844,293.1499938964844,0.5104200839996338,-6485.91259765625,304.1631164550781,0.9573423862457277,0.5902161002159119,0.4144237339496612,293.0604858398437,297.1499938964844,293.1499938964844,0.6254679560661316,-10235.607421875,304.2343139648437,0.9990000128746032,0.8129552602767944,0.6504618525505066,293.1990966796875,297.1499938964844,293.1499938964844,0.0552884899079799,-7393.61328125,304.15594482421875,0.5223737359046936,0.1001960784196853,0.4726856350898742,291.2149963378906,291.1499938964844,255.2049255371093,254.4840087890625,284.7705078125,293.312744140625,291.2138977050781,1.0,0.5058067440986633,1.0,0.050000000745058,0.9183133840560912,1.0,-2.478217840194702,0.0007576621137559,2.4774601459503174,-0.5549414753913879,0.0,0.0,0.5459132790565491,153.15914916992188,163.0,-16.116514205932617,-16043.1435546875,1516.3631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3926696777344,308.21514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18136.556640625,18000.0,0.0,0.0,0.3658248782157898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5340666770935059,0.5340725183486938,-5.834042440255871e-06,0.0,0.0003712657489813,0.0,0.0,33.776268005371094,0.0,0.0,0.0,0.3817624747753143,4.0,0.0,1.0
636540,293.36248779296875,297.1499938964844,293.1499938964844,0.2237777709960937,-4354.87255859375,304.17449951171875,0.7607928514480591,0.3029209971427917,0.2774797976016998,293.3797607421875,297.1499938964844,293.1499938964844,0.1736710518598556,-3747.983154296875,304.1771240234375,0.7137354016304016,0.2459367215633392,0.238762229681015,293.2225952148437,297.1499938964844,293.1499938964844,0.5088430047035217,-6471.14697265625,304.161376953125,0.9490092992782592,0.587552011013031,0.412739098072052,293.05682373046875,297.1499938964844,293.1499938964844,0.6374383568763733,-10423.8447265625,304.1859741210937,0.9990000128746032,0.8160433173179626,0.6636201739311218,293.1995544433594,297.1499938964844,293.1499938964844,0.0545337423682212,-7331.8955078125,304.1552429199219,0.5162219405174255,0.0988622084259986,0.4678612351417541,291.1901550292969,291.1499938964844,255.34393310546875,254.61338806152344,284.7997436523437,293.31396484375,291.18878173828125,1.0,0.5086416006088257,1.0,0.050000000745058,0.9173147678375244,1.0,-2.4735264778137207,0.0007550932932645,2.472771406173706,-0.5540778636932373,0.0,0.0,0.5421324968338013,157.62127685546875,181.0,-30.17171859741211,-15860.71484375,1529.017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3723449707031,308.14532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.3359375,18000.0,0.0,0.0,0.3570739328861236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.524480402469635,0.5244861245155334,-5.758671250077896e-06,0.0,0.0003623846569098,0.0,0.0,32.61832809448242,0.0,0.0,0.0,0.3782325685024261,4.0,0.0,1.0
636600,293.36248779296875,297.1499938964844,293.1499938964844,0.2237777709960937,-4354.87255859375,304.17449951171875,0.7607928514480591,0.3029209971427917,0.2774797976016998,293.3797607421875,297.1499938964844,293.1499938964844,0.1736710518598556,-3747.983154296875,304.1771240234375,0.7137354016304016,0.2459367215633392,0.238762229681015,293.2225952148437,297.1499938964844,293.1499938964844,0.5088430047035217,-6471.14697265625,304.161376953125,0.9490092992782592,0.587552011013031,0.412739098072052,293.05682373046875,297.1499938964844,293.1499938964844,0.6374383568763733,-10423.8447265625,304.1859741210937,0.9990000128746032,0.8160433173179626,0.6636201739311218,293.1995544433594,297.1499938964844,293.1499938964844,0.0545337423682212,-7331.8955078125,304.1552429199219,0.5162219405174255,0.0988622084259986,0.4678612351417541,291.1901550292969,291.1499938964844,255.34393310546875,254.61338806152344,284.7997436523437,293.31396484375,291.18878173828125,1.0,0.5086416006088257,1.0,0.050000000745058,0.9173147678375244,1.0,-2.4735264778137207,0.0007550932932645,2.472771406173706,-0.5540778636932373,0.0,0.0,0.5421324968338013,157.62127685546875,181.0,-30.17171859741211,-15860.71484375,1529.017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3723449707031,308.14532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.3359375,18000.0,0.0,0.0,0.3570739328861236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.524480402469635,0.5244861245155334,-5.758671250077896e-06,0.0,0.0003623846569098,0.0,0.0,32.61832809448242,0.0,0.0,0.0,0.3782325685024261,4.0,0.0,1.0
636660,293.36297607421875,297.1499938964844,293.1499938964844,0.2196570783853531,-4291.91748046875,304.1732177734375,0.7480376362800598,0.2974387407302856,0.2729177176952362,293.383544921875,297.1499938964844,293.1499938964844,0.1687567979097366,-3663.82763671875,304.17626953125,0.6989057064056396,0.239348903298378,0.232923224568367,293.22723388671875,297.1499938964844,293.1499938964844,0.5074622631072998,-6458.20654296875,304.159912109375,0.934847354888916,0.5847738981246948,0.4110894203186035,293.0872802734375,297.1499938964844,293.1499938964844,0.6623209118843079,-10779.9267578125,304.1325378417969,0.9990000128746032,0.8122879266738892,0.6876622438430786,293.2016296386719,297.1499938964844,293.1499938964844,0.0536738187074661,-7261.51416015625,304.1549377441406,0.5070657134056091,0.0971893370151519,0.4623993337154388,291.1626892089844,291.1499938964844,255.47789001464844,254.7377166748047,284.8264465332031,293.31182861328125,291.1614074707031,1.0,0.5158382058143616,1.0,0.050000000745058,0.9163164496421814,1.0,-2.481362819671631,0.0007599686505272,2.480602741241455,-0.5559369921684265,0.0,0.0,0.5422868132591248,166.55416870117188,199.0,-35.542449951171875,-15772.7119140625,1577.1656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2640991210937,308.0438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0,18000.0,0.0,0.0,0.3494534492492676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5221918821334839,0.5221976041793823,-5.730574685003376e-06,0.0,0.0003546508378349,0.0,0.0,32.29757308959961,0.0,0.0,0.0,0.3772642612457275,4.0,0.0,1.0
636720,293.36297607421875,297.1499938964844,293.1499938964844,0.2196570783853531,-4291.91748046875,304.1732177734375,0.7480376362800598,0.2974387407302856,0.2729177176952362,293.383544921875,297.1499938964844,293.1499938964844,0.1687567979097366,-3663.82763671875,304.17626953125,0.6989057064056396,0.239348903298378,0.232923224568367,293.22723388671875,297.1499938964844,293.1499938964844,0.5074622631072998,-6458.20654296875,304.159912109375,0.934847354888916,0.5847738981246948,0.4110894203186035,293.0872802734375,297.1499938964844,293.1499938964844,0.6623209118843079,-10779.9267578125,304.1325378417969,0.9990000128746032,0.8122879266738892,0.6876622438430786,293.2016296386719,297.1499938964844,293.1499938964844,0.0536738187074661,-7261.51416015625,304.1549377441406,0.5070657134056091,0.0971893370151519,0.4623993337154388,291.1626892089844,291.1499938964844,255.47789001464844,254.7377166748047,284.8264465332031,293.31182861328125,291.1614074707031,1.0,0.5158382058143616,1.0,0.050000000745058,0.9163164496421814,1.0,-2.481362819671631,0.0007599686505272,2.480602741241455,-0.5559369921684265,0.0,0.0,0.5422868132591248,166.55416870117188,199.0,-35.542449951171875,-15772.7119140625,1577.1656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2640991210937,308.0438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0,18000.0,0.0,0.0,0.3494534492492676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5221918821334839,0.5221976041793823,-5.730574685003376e-06,0.0,0.0003546508378349,0.0,0.0,32.29757308959961,0.0,0.0,0.0,0.3772642612457275,4.0,0.0,1.0
636780,293.36376953125,297.1499938964844,293.1499938964844,0.2155714631080627,-4229.10595703125,304.1723022460937,0.7339146137237549,0.2918845415115356,0.2684033215045929,293.38751220703125,297.1499938964844,293.1499938964844,0.1638373434543609,-3578.932373046875,304.1757202148437,0.6817947030067444,0.2326310276985168,0.2270796746015548,293.2317810058594,297.1499938964844,293.1499938964844,0.5060778260231018,-6444.98974609375,304.158935546875,0.9175102114677428,0.5818960666656494,0.4094555079936981,293.14599609375,297.1499938964844,293.1499938964844,0.6961997747421265,-11246.3134765625,304.0820617675781,0.9990000128746032,0.8020299673080444,0.718757688999176,293.2053527832031,297.1499938964844,293.1499938964844,0.0525888577103614,-7172.28759765625,304.1551208496094,0.4964261651039123,0.095130331814289,0.4557935893535614,291.13653564453125,291.1499938964844,255.6061248779297,254.8563232421875,284.8492736816406,293.30523681640625,291.1354675292969,1.0,0.5258364081382751,1.0,0.050000000745058,0.9153181910514832,1.0,-2.496373414993286,0.0007691530045121,2.4956042766571045,-0.5593485236167908,0.0,0.0,0.5458606481552124,178.72991943359375,202.0,-35.34292221069336,-15749.71484375,1649.204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0584716796875,307.9036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.431640625,18000.0,0.0,0.0,0.3434352874755859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5263323783874512,0.5263381004333496,-5.7446582104603294e-06,0.0,0.0003485431661829,0.0,0.0,32.703861236572266,0.0,0.0,0.0,0.3785597681999206,4.0,0.0,1.0
636840,293.36376953125,297.1499938964844,293.1499938964844,0.2155714631080627,-4229.10595703125,304.1723022460937,0.7339146137237549,0.2918845415115356,0.2684033215045929,293.38751220703125,297.1499938964844,293.1499938964844,0.1638373434543609,-3578.932373046875,304.1757202148437,0.6817947030067444,0.2326310276985168,0.2270796746015548,293.2317810058594,297.1499938964844,293.1499938964844,0.5060778260231018,-6444.98974609375,304.158935546875,0.9175102114677428,0.5818960666656494,0.4094555079936981,293.14599609375,297.1499938964844,293.1499938964844,0.6961997747421265,-11246.3134765625,304.0820617675781,0.9990000128746032,0.8020299673080444,0.718757688999176,293.2053527832031,297.1499938964844,293.1499938964844,0.0525888577103614,-7172.28759765625,304.1551208496094,0.4964261651039123,0.095130331814289,0.4557935893535614,291.13653564453125,291.1499938964844,255.6061248779297,254.8563232421875,284.8492736816406,293.30523681640625,291.1354675292969,1.0,0.5258364081382751,1.0,0.050000000745058,0.9153181910514832,1.0,-2.496373414993286,0.0007691530045121,2.4956042766571045,-0.5593485236167908,0.0,0.0,0.5458606481552124,178.72991943359375,202.0,-35.34292221069336,-15749.71484375,1649.204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0584716796875,307.9036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.431640625,18000.0,0.0,0.0,0.3434352874755859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5263323783874512,0.5263381004333496,-5.7446582104603294e-06,0.0,0.0003485431661829,0.0,0.0,32.703861236572266,0.0,0.0,0.0,0.3785597681999206,4.0,0.0,1.0
