time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636900,293.36407470703125,297.1499938964844,293.1499938964844,0.213386669754982,-4195.17578125,304.1722106933594,0.7279068827629089,0.2891148924827575,0.266106516122818,293.3893737792969,297.1499938964844,293.1499938964844,0.161247119307518,-3533.811279296875,304.1757507324219,0.6742702126502991,0.2292549461126327,0.2240941375494003,293.23388671875,297.1499938964844,293.1499938964844,0.5050898194313049,-6435.10107421875,304.1591186523437,0.9105393290519714,0.5804458260536194,0.4085987508296966,293.18218994140625,297.1499938964844,293.1499938964844,0.7111369967460632,-11444.9345703125,304.0674133300781,0.9990000128746032,0.7949742078781128,0.7318640947341919,293.2074584960937,297.1499938964844,293.1499938964844,0.0518825203180313,-7113.67431640625,304.15545654296875,0.4917173087596893,0.094014748930931,0.4518094062805176,291.1291198730469,291.1499938964844,255.6678924560547,254.91329956054688,284.864990234375,293.3050231933594,291.1287841796875,1.0,0.5293959379196167,1.0,0.050000000745058,0.914819061756134,1.0,-2.499969482421875,0.0007713972008787,2.4991979598999023,-0.5600160956382751,0.0,0.0,0.5480506420135498,183.9351501464844,202.0,-26.336217880249023,-15735.7802734375,1676.325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9223022460937,307.8251342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17942.869140625,18000.0,0.0,0.0,0.3411133587360382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5301995277404785,0.5302053093910217,-5.765363766840892e-06,0.0,0.0003461867163423,0.0,0.0,33.12235641479492,0.0,0.0,0.0,0.3798439800739288,4.0,0.0,1.0
636960,293.3642883300781,297.1499938964844,293.1499938964844,0.2111173570156097,-4159.73681640625,304.1723022460937,0.722536563873291,0.2863622903823852,0.2638023793697357,293.3911437988281,297.1499938964844,293.1499938964844,0.1585807651281356,-3487.094970703125,304.1759338378906,0.6675043106079102,0.2258764952421188,0.221083253622055,293.23590087890625,297.1499938964844,293.1499938964844,0.5038837790489197,-6422.875,304.1596374511719,0.9048328995704652,0.5789856314659119,0.40772145986557,293.2188415527344,297.1499938964844,293.1499938964844,0.7242010831832886,-11614.880859375,304.0587463378906,0.9990000128746032,0.7873639464378357,0.7430694699287415,293.20947265625,297.1499938964844,293.1499938964844,0.0511087290942668,-7049.3291015625,304.1558837890625,0.4874224066734314,0.0928946211934089,0.4476161599159241,291.1263732910156,291.1499938964844,255.7279815673828,254.9686279296875,284.8816833496094,293.3084411621094,291.1261291503906,1.0,0.532338559627533,1.0,0.050000000745058,0.914320170879364,1.0,-2.5009570121765137,0.0007720894645899,2.500185012817383,-0.5602016448974609,0.0,0.0,0.5499079823493958,188.3873748779297,205.0,-17.785335540771484,-15702.2763671875,1696.6717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77178955078125,307.7365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17941.697265625,18000.0,0.0,0.0,0.3392261266708374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.533736526966095,0.5337423086166382,-5.787843747384613e-06,0.0,0.0003442713932599,0.0,0.0,33.52503967285156,0.0,0.0,0.0,0.3810721337795257,4.0,0.0,1.0
637020,293.364013671875,297.1499938964844,293.1499938964844,0.2063527405261993,-4084.566650390625,304.1728210449219,0.71003657579422,0.2809861302375793,0.259391039609909,293.3938903808594,297.1499938964844,293.1499938964844,0.1530954837799072,-3389.995849609375,304.1764221191406,0.6530779600143433,0.2192075997591018,0.2152225077152252,293.23944091796875,297.1499938964844,293.1499938964844,0.500572919845581,-6388.7802734375,304.1619873046875,0.892146646976471,0.5760934352874756,0.4060576856136322,293.27197265625,297.1499938964844,293.1499938964844,0.7207529544830322,-11540.3486328125,304.0960388183594,0.9887818694114684,0.774750292301178,0.7371936440467834,293.2123413085937,297.1499938964844,293.1499938964844,0.049597393721342,-6922.7998046875,304.15643310546875,0.4775682985782623,0.0908053219318389,0.440186083316803,291.1441955566406,291.1499938964844,255.84283447265625,255.073974609375,284.9219055175781,293.3205871582031,291.14483642578125,1.0,0.5353617072105408,1.0,0.050000000745058,0.9133224487304688,1.0,-2.4706623554229736,0.0007541529485024,2.4699082374572754,-0.5530967116355896,0.0,0.0,0.549856424331665,198.72691345214844,208.0,14.405388832092283,-15498.216796875,1698.2940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4676818847656,307.5660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.59765625,18000.0,0.0,0.0,0.3364009261131286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5369288325309753,0.5369346737861633,-5.819121270178584e-06,0.0,0.0003414041711948,0.0,0.0,33.94445037841797,0.0,0.0,0.0,0.3822672069072723,4.0,0.0,1.0
637080,293.364013671875,297.1499938964844,293.1499938964844,0.2063527405261993,-4084.566650390625,304.1728210449219,0.71003657579422,0.2809861302375793,0.259391039609909,293.3938903808594,297.1499938964844,293.1499938964844,0.1530954837799072,-3389.995849609375,304.1764221191406,0.6530779600143433,0.2192075997591018,0.2152225077152252,293.23944091796875,297.1499938964844,293.1499938964844,0.500572919845581,-6388.7802734375,304.1619873046875,0.892146646976471,0.5760934352874756,0.4060576856136322,293.27197265625,297.1499938964844,293.1499938964844,0.7207529544830322,-11540.3486328125,304.0960388183594,0.9887818694114684,0.774750292301178,0.7371936440467834,293.2123413085937,297.1499938964844,293.1499938964844,0.049597393721342,-6922.7998046875,304.15643310546875,0.4775682985782623,0.0908053219318389,0.440186083316803,291.1441955566406,291.1499938964844,255.84283447265625,255.073974609375,284.9219055175781,293.3205871582031,291.14483642578125,1.0,0.5353617072105408,1.0,0.050000000745058,0.9133224487304688,1.0,-2.4706623554229736,0.0007541529485024,2.4699082374572754,-0.5530967116355896,0.0,0.0,0.549856424331665,198.72691345214844,208.0,14.405388832092283,-15498.216796875,1698.2940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4676818847656,307.5660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.59765625,18000.0,0.0,0.0,0.3364009261131286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5369288325309753,0.5369346737861633,-5.819121270178584e-06,0.0,0.0003414041711948,0.0,0.0,33.94445037841797,0.0,0.0,0.0,0.3822672069072723,4.0,0.0,1.0
637140,293.3637390136719,297.1499938964844,293.1499938964844,0.2016703188419342,-4010.51806640625,304.1730041503906,0.6993982791900635,0.2756190001964569,0.2548930943012237,293.3966369628906,297.1499938964844,293.1499938964844,0.1476319432258606,-3292.69921875,304.1767272949219,0.6416508555412292,0.2124743312597274,0.209211528301239,293.2431640625,297.1499938964844,293.1499938964844,0.4973059594631195,-6355.51220703125,304.1634216308594,0.8830492496490479,0.5730699896812439,0.4042291939258575,293.2917785644531,297.1499938964844,293.1499938964844,0.7146323919296265,-11441.390625,304.123779296875,0.9788476824760436,0.7676052451133728,0.7299190759658813,293.2148132324219,297.1499938964844,293.1499938964844,0.0480516552925109,-6794.55908203125,304.1568603515625,0.4682970941066742,0.0887200608849525,0.4323713183403015,291.15484619140625,291.1499938964844,255.9499969482422,255.17176818847656,284.9498291015625,293.32745361328125,291.1552734375,1.0,0.5362456440925598,1.0,0.050000000745058,0.9123247265815736,1.0,-2.4377083778381348,0.0007349165389314,2.436973571777344,-0.5458215475082397,0.0,0.0,0.5484713912010193,205.9532012939453,211.0,14.606034278869627,-15248.28125,1683.0523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.219970703125,307.4033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.1484375,18000.0,0.0,0.0,0.3341251313686371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5348052382469177,0.5348110198974609,-5.811585651827045e-06,0.0,0.0003390945494174,0.0,0.0,33.72944641113281,0.0,0.0,0.0,0.381635308265686,4.0,0.0,1.0
637200,293.3637390136719,297.1499938964844,293.1499938964844,0.2016703188419342,-4010.51806640625,304.1730041503906,0.6993982791900635,0.2756190001964569,0.2548930943012237,293.3966369628906,297.1499938964844,293.1499938964844,0.1476319432258606,-3292.69921875,304.1767272949219,0.6416508555412292,0.2124743312597274,0.209211528301239,293.2431640625,297.1499938964844,293.1499938964844,0.4973059594631195,-6355.51220703125,304.1634216308594,0.8830492496490479,0.5730699896812439,0.4042291939258575,293.2917785644531,297.1499938964844,293.1499938964844,0.7146323919296265,-11441.390625,304.123779296875,0.9788476824760436,0.7676052451133728,0.7299190759658813,293.2148132324219,297.1499938964844,293.1499938964844,0.0480516552925109,-6794.55908203125,304.1568603515625,0.4682970941066742,0.0887200608849525,0.4323713183403015,291.15484619140625,291.1499938964844,255.9499969482422,255.17176818847656,284.9498291015625,293.32745361328125,291.1552734375,1.0,0.5362456440925598,1.0,0.050000000745058,0.9123247265815736,1.0,-2.4377083778381348,0.0007349165389314,2.436973571777344,-0.5458215475082397,0.0,0.0,0.5484713912010193,205.9532012939453,211.0,14.606034278869627,-15248.28125,1683.0523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.219970703125,307.4033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.1484375,18000.0,0.0,0.0,0.3341251313686371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5348052382469177,0.5348110198974609,-5.811585651827045e-06,0.0,0.0003390945494174,0.0,0.0,33.72944641113281,0.0,0.0,0.0,0.381635308265686,4.0,0.0,1.0
637260,293.3621826171875,297.1499938964844,293.1499938964844,0.1971312016248703,-3938.483642578125,304.1728820800781,0.6907098293304443,0.2705192863941192,0.2504751682281494,293.3981018066406,297.1499938964844,293.1499938964844,0.1422449648380279,-3196.084716796875,304.1767883300781,0.6321954727172852,0.2059251964092254,0.2032001167535781,293.24578857421875,297.1499938964844,293.1499938964844,0.4940632581710815,-6322.69091796875,304.1643371582031,0.8763822913169861,0.570176899433136,0.402367502450943,293.2998046875,297.1499938964844,293.1499938964844,0.709996223449707,-11370.4638671875,304.1400146484375,0.9714120626449584,0.7623720169067383,0.7249494194984436,293.2158203125,297.1499938964844,293.1499938964844,0.0465623252093791,-6671.77294921875,304.15704345703125,0.4591715037822723,0.0868712812662124,0.424820989370346,291.1630859375,291.1499938964844,256.0531311035156,255.26528930664065,284.97344970703125,293.33013916015625,291.1632995605469,1.0,0.5361700654029846,1.0,0.050000000745058,0.9113264679908752,1.0,-2.40789794921875,0.0007177483639679,2.4071803092956543,-0.5392557978630066,0.0,0.0,0.5461288094520569,211.017807006836,214.0,11.763954162597656,-15018.97265625,1663.3092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0335388183594,307.27349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.8828125,18000.0,0.0,0.0,0.3321041464805603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311102867126465,0.5311160683631897,-5.791334842797369e-06,0.0,0.0003370434860698,0.0,0.0,33.322933197021484,0.0,0.0,0.0,0.3803817331790924,4.0,0.0,1.0
637320,293.3621826171875,297.1499938964844,293.1499938964844,0.1971312016248703,-3938.483642578125,304.1728820800781,0.6907098293304443,0.2705192863941192,0.2504751682281494,293.3981018066406,297.1499938964844,293.1499938964844,0.1422449648380279,-3196.084716796875,304.1767883300781,0.6321954727172852,0.2059251964092254,0.2032001167535781,293.24578857421875,297.1499938964844,293.1499938964844,0.4940632581710815,-6322.69091796875,304.1643371582031,0.8763822913169861,0.570176899433136,0.402367502450943,293.2998046875,297.1499938964844,293.1499938964844,0.709996223449707,-11370.4638671875,304.1400146484375,0.9714120626449584,0.7623720169067383,0.7249494194984436,293.2158203125,297.1499938964844,293.1499938964844,0.0465623252093791,-6671.77294921875,304.15704345703125,0.4591715037822723,0.0868712812662124,0.424820989370346,291.1630859375,291.1499938964844,256.0531311035156,255.26528930664065,284.97344970703125,293.33013916015625,291.1632995605469,1.0,0.5361700654029846,1.0,0.050000000745058,0.9113264679908752,1.0,-2.40789794921875,0.0007177483639679,2.4071803092956543,-0.5392557978630066,0.0,0.0,0.5461288094520569,211.017807006836,214.0,11.763954162597656,-15018.97265625,1663.3092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0335388183594,307.27349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.8828125,18000.0,0.0,0.0,0.3321041464805603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311102867126465,0.5311160683631897,-5.791334842797369e-06,0.0,0.0003370434860698,0.0,0.0,33.322933197021484,0.0,0.0,0.0,0.3803817331790924,4.0,0.0,1.0
637380,293.3592834472656,297.1499938964844,293.1499938964844,0.1928905844688415,-3870.9853515625,304.1723327636719,0.6833264231681824,0.2657276690006256,0.2463048696517944,293.3980407714844,297.1499938964844,293.1499938964844,0.1371175050735473,-3103.49365234375,304.1763916015625,0.6238766312599182,0.199652686715126,0.1974087655544281,293.2471923828125,297.1499938964844,293.1499938964844,0.4910371303558349,-6292.279296875,304.1645812988281,0.8711426258087158,0.5674630403518677,0.4006058275699615,293.3033752441406,297.1499938964844,293.1499938964844,0.7057437300682068,-11309.212890625,304.1502990722656,0.965318500995636,0.7578521370887756,0.7208027839660645,293.2152404785156,297.1499938964844,293.1499938964844,0.045305248349905,-6568.69677734375,304.15679931640625,0.4517508447170257,0.0853203982114791,0.4184564650058746,291.1689453125,291.1499938964844,256.15631103515625,255.35826110839844,284.9952087402344,293.3304138183594,291.16912841796875,1.0,0.5357113480567932,1.0,0.050000000745058,0.9103281497955322,1.0,-2.3811848163604736,0.0007025561644695,2.3804821968078613,-0.5333820581436157,0.0,0.0,0.543199360370636,214.8740692138672,217.0,9.168307304382324,-14811.55859375,1643.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9029235839844,307.17529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7265625,18000.0,0.0,0.0,0.3301573097705841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5262491106987,0.5262548327445984,-5.7625138651928864e-06,0.0,0.0003350676852278,0.0,0.0,32.782188415527344,0.0,0.0,0.0,0.3787054717540741,4.0,0.0,1.0
637440,293.3592834472656,297.1499938964844,293.1499938964844,0.1928905844688415,-3870.9853515625,304.1723327636719,0.6833264231681824,0.2657276690006256,0.2463048696517944,293.3980407714844,297.1499938964844,293.1499938964844,0.1371175050735473,-3103.49365234375,304.1763916015625,0.6238766312599182,0.199652686715126,0.1974087655544281,293.2471923828125,297.1499938964844,293.1499938964844,0.4910371303558349,-6292.279296875,304.1645812988281,0.8711426258087158,0.5674630403518677,0.4006058275699615,293.3033752441406,297.1499938964844,293.1499938964844,0.7057437300682068,-11309.212890625,304.1502990722656,0.965318500995636,0.7578521370887756,0.7208027839660645,293.2152404785156,297.1499938964844,293.1499938964844,0.045305248349905,-6568.69677734375,304.15679931640625,0.4517508447170257,0.0853203982114791,0.4184564650058746,291.1689453125,291.1499938964844,256.15631103515625,255.35826110839844,284.9952087402344,293.3304138183594,291.16912841796875,1.0,0.5357113480567932,1.0,0.050000000745058,0.9103281497955322,1.0,-2.3811848163604736,0.0007025561644695,2.3804821968078613,-0.5333820581436157,0.0,0.0,0.543199360370636,214.8740692138672,217.0,9.168307304382324,-14811.55859375,1643.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9029235839844,307.17529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7265625,18000.0,0.0,0.0,0.3301573097705841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5262491106987,0.5262548327445984,-5.7625138651928864e-06,0.0,0.0003350676852278,0.0,0.0,32.782188415527344,0.0,0.0,0.0,0.3787054717540741,4.0,0.0,1.0
637500,293.35760498046875,297.1499938964844,293.1499938964844,0.1908495277166366,-3838.39697265625,304.1719665527344,0.679919421672821,0.2634113132953644,0.2442884892225265,293.39764404296875,297.1499938964844,293.1499938964844,0.1346287876367569,-3058.29736328125,304.1761169433594,0.619870662689209,0.1965885311365127,0.1945783346891403,293.2476501464844,297.1499938964844,293.1499938964844,0.489562839269638,-6277.48974609375,304.16461181640625,0.8688111901283264,0.5661404132843018,0.399746298789978,293.30438232421875,297.1499938964844,293.1499938964844,0.7036133408546448,-11279.640625,304.1540832519531,0.9625188112258912,0.7557089924812317,0.7188579440116882,293.2146301269531,297.1499938964844,293.1499938964844,0.0447372198104858,-6522.2353515625,304.1565856933594,0.4485311806201935,0.0846149250864982,0.4155894517898559,291.1716003417969,291.1499938964844,256.2078857421875,255.40451049804688,285.0057373046875,293.3301086425781,291.1717834472656,1.0,0.5354238748550415,1.0,0.050000000745058,0.9098289608955384,1.0,-2.368548631668091,0.0006954313721507,2.367853164672852,-0.5306065082550049,0.0,0.0,0.5414859652519226,216.5690460205078,217.0,8.395528793334961,-14713.541015625,1633.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85614013671875,307.13677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.462890625,18000.0,0.0,0.0,0.3291699588298797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233843922615051,0.5233901143074036,-5.745437647419749e-06,0.0,0.0003340656403452,0.0,0.0,32.46554946899414,0.0,0.0,0.0,0.3777183294296264,4.0,0.0,1.0
637560,293.35577392578125,297.1499938964844,293.1499938964844,0.1888517290353775,-3806.427490234375,304.171630859375,0.6766412258148193,0.2611381411552429,0.2423093169927597,293.3970642089844,297.1499938964844,293.1499938964844,0.1321810334920883,-3013.671630859375,304.1758117675781,0.6158468723297119,0.1935617476701736,0.1917820572853088,293.2480163574219,297.1499938964844,293.1499938964844,0.4881049394607544,-6262.86865234375,304.16461181640625,0.8665992617607117,0.5648328065872192,0.3988957107067108,293.3051147460937,297.1499938964844,293.1499938964844,0.7014614939689636,-11250.3193359375,304.1572570800781,0.9598088264465332,0.7536117434501648,0.7169602513313293,293.2138977050781,297.1499938964844,293.1499938964844,0.0441972613334655,-6478.119140625,304.1563720703125,0.4455334544181824,0.0839414969086647,0.4128683805465698,291.1741943359375,291.1499938964844,256.2594299316406,255.4506072998047,285.0160827636719,293.3296203613281,291.17437744140625,1.0,0.5351223945617676,1.0,0.050000000745058,0.9093297719955444,1.0,-2.35624098777771,0.0006885292241349,2.3555524349212646,-0.5279061198234558,0.0,0.0,0.5396093130111694,218.1760711669922,220.0,7.868490695953369,-14618.2626953125,1623.11962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8204040527344,307.1044616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18051.095703125,18000.0,0.0,0.0,0.3281534910202026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202376246452332,0.5202433466911316,-5.72667840970098e-06,0.0,0.0003330340841785,0.0,0.0,32.11982727050781,0.0,0.0,0.0,0.376635879278183,4.0,0.0,1.0
637620,293.3519287109375,297.1499938964844,293.1499938964844,0.184975266456604,-3744.18359375,304.1708679199219,0.6703854203224182,0.2567080855369568,0.2384522557258606,293.39556884765625,297.1499938964844,293.1499938964844,0.1273956447839737,-2925.908447265625,304.1752014160156,0.6074696183204651,0.1876039057970047,0.1862776726484298,293.2485046386719,297.1499938964844,293.1499938964844,0.4852315783500671,-6234.05078125,304.1645202636719,0.8624265193939209,0.562252402305603,0.3972154855728149,293.305908203125,297.1499938964844,293.1499938964844,0.6970970034599304,-11192.1162109375,304.1620483398437,0.9545522332191468,0.7495164275169373,0.713262677192688,293.2121887207031,297.1499938964844,293.1499938964844,0.0431812368333339,-6395.20751953125,304.15594482421875,0.4400379359722137,0.082666777074337,0.4077544212341308,291.1791687011719,291.1499938964844,256.3623962402344,255.54229736328125,285.0362854003906,293.3282470703125,291.1793212890625,1.0,0.534516453742981,1.0,0.050000000745058,0.9083312749862672,1.0,-2.332390785217285,0.000675258168485,2.331715583801269,-0.5226836204528809,0.0,0.0,0.5353796482086182,221.2301788330078,223.0,7.147589206695557,-14433.72265625,1603.8743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77886962890625,307.0562438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18059.86328125,18000.0,0.0,0.0,0.3259825110435486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5131191611289978,0.5131248235702515,-5.684351890522521e-06,0.0,0.0003308308077976,0.0,0.0,31.34634590148925,0.0,0.0,0.0,0.374196320772171,4.0,0.0,1.0
637680,293.3519287109375,297.1499938964844,293.1499938964844,0.184975266456604,-3744.18359375,304.1708679199219,0.6703854203224182,0.2567080855369568,0.2384522557258606,293.39556884765625,297.1499938964844,293.1499938964844,0.1273956447839737,-2925.908447265625,304.1752014160156,0.6074696183204651,0.1876039057970047,0.1862776726484298,293.2485046386719,297.1499938964844,293.1499938964844,0.4852315783500671,-6234.05078125,304.1645202636719,0.8624265193939209,0.562252402305603,0.3972154855728149,293.305908203125,297.1499938964844,293.1499938964844,0.6970970034599304,-11192.1162109375,304.1620483398437,0.9545522332191468,0.7495164275169373,0.713262677192688,293.2121887207031,297.1499938964844,293.1499938964844,0.0431812368333339,-6395.20751953125,304.15594482421875,0.4400379359722137,0.082666777074337,0.4077544212341308,291.1791687011719,291.1499938964844,256.3623962402344,255.54229736328125,285.0362854003906,293.3282470703125,291.1793212890625,1.0,0.534516453742981,1.0,0.050000000745058,0.9083312749862672,1.0,-2.332390785217285,0.000675258168485,2.331715583801269,-0.5226836204528809,0.0,0.0,0.5353796482086182,221.2301788330078,223.0,7.147589206695557,-14433.72265625,1603.8743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77886962890625,307.0562438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18059.86328125,18000.0,0.0,0.0,0.3259825110435486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5131191611289978,0.5131248235702515,-5.684351890522521e-06,0.0,0.0003308308077976,0.0,0.0,31.34634590148925,0.0,0.0,0.0,0.374196320772171,4.0,0.0,1.0
637740,293.34783935546875,297.1499938964844,293.1499938964844,0.1812481135129928,-3684.06640625,304.1701354980469,0.6644518375396729,0.2524187862873077,0.2347187399864196,293.39373779296875,297.1499938964844,293.1499938964844,0.1227447167038917,-2839.9267578125,304.174560546875,0.5988314747810364,0.1817567050457,0.180875539779663,293.24871826171875,297.1499938964844,293.1499938964844,0.4824170172214508,-6205.81494140625,304.16436767578125,0.858486533164978,0.5597102046012878,0.3955587446689605,293.3061218261719,297.1499938964844,293.1499938964844,0.6926873922348022,-11134.5234375,304.16534423828125,0.949419379234314,0.7455207705497742,0.709659993648529,293.2103576660156,297.1499938964844,293.1499938964844,0.0422301888465881,-6317.6904296875,304.1555480957031,0.4350458979606628,0.081463485956192,0.4029644429683685,291.1836853027344,291.1499938964844,256.4651794433594,255.6332550048828,285.0559997558594,293.3265075683594,291.1838073730469,1.0,0.5339431166648865,1.0,0.050000000745058,0.9073328375816344,1.0,-2.3093440532684326,0.0006625636015087,2.3086814880371094,-0.5176525115966797,0.0,0.0,0.5305798649787903,224.17071533203125,226.0,6.431705474853516,-14254.791015625,1585.433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7716369628906,307.0263366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18067.326171875,18000.0,0.0,0.0,0.3235625922679901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5050162076950073,0.5050218105316162,-5.63644334761193e-06,0.0,0.0003283749101683,0.0,0.0,30.48067283630371,0.0,0.0,0.0,0.3714355528354645,4.0,0.0,1.0
637800,293.34783935546875,297.1499938964844,293.1499938964844,0.1812481135129928,-3684.06640625,304.1701354980469,0.6644518375396729,0.2524187862873077,0.2347187399864196,293.39373779296875,297.1499938964844,293.1499938964844,0.1227447167038917,-2839.9267578125,304.174560546875,0.5988314747810364,0.1817567050457,0.180875539779663,293.24871826171875,297.1499938964844,293.1499938964844,0.4824170172214508,-6205.81494140625,304.16436767578125,0.858486533164978,0.5597102046012878,0.3955587446689605,293.3061218261719,297.1499938964844,293.1499938964844,0.6926873922348022,-11134.5234375,304.16534423828125,0.949419379234314,0.7455207705497742,0.709659993648529,293.2103576660156,297.1499938964844,293.1499938964844,0.0422301888465881,-6317.6904296875,304.1555480957031,0.4350458979606628,0.081463485956192,0.4029644429683685,291.1836853027344,291.1499938964844,256.4651794433594,255.6332550048828,285.0559997558594,293.3265075683594,291.1838073730469,1.0,0.5339431166648865,1.0,0.050000000745058,0.9073328375816344,1.0,-2.3093440532684326,0.0006625636015087,2.3086814880371094,-0.5176525115966797,0.0,0.0,0.5305798649787903,224.17071533203125,226.0,6.431705474853516,-14254.791015625,1585.433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7716369628906,307.0263366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18067.326171875,18000.0,0.0,0.0,0.3235625922679901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5050162076950073,0.5050218105316162,-5.63644334761193e-06,0.0,0.0003283749101683,0.0,0.0,30.48067283630371,0.0,0.0,0.0,0.3714355528354645,4.0,0.0,1.0
637860,293.3436279296875,297.1499938964844,293.1499938964844,0.1776652038097381,-3626.02294921875,304.1694030761719,0.6587943434715271,0.2482610940933227,0.2311015278100967,293.3916320800781,297.1499938964844,293.1499938964844,0.1182208731770515,-2755.620361328125,304.1739196777344,0.5900056958198547,0.1760095953941345,0.1755661815404892,293.2487487792969,297.1499938964844,293.1499938964844,0.4796697795391083,-6178.24462890625,304.1641540527344,0.854714572429657,0.5572017431259155,0.3939234912395477,293.3059387207031,297.1499938964844,293.1499938964844,0.6882812976837158,-11077.791015625,304.16754150390625,0.9443597197532654,0.7416051030158997,0.706132173538208,293.2084655761719,297.1499938964844,293.1499938964844,0.0413309298455715,-6244.45751953125,304.1552124023437,0.4304477870464325,0.080314852297306,0.3984209597110748,291.1874694824219,291.1499938964844,256.5676574707031,255.72344970703125,285.0752258300781,293.3245544433594,291.18756103515625,1.0,0.5334247946739197,1.0,0.050000000745058,0.9063343405723572,1.0,-2.28696084022522,0.0006503558834083,2.2863104343414307,-0.5127825736999512,0.0,0.0,0.5253174901008606,227.06155395507807,229.0,5.488070964813232,-14079.70703125,1567.8424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7919311523437,307.0105285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18072.89453125,18000.0,0.0,0.0,0.3208382725715637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.496129035949707,0.4961346089839935,-5.584345672104973e-06,0.0,0.0003256100462749,0.0,0.0,29.54963493347168,0.0,0.0,0.0,0.3684281706809997,4.0,0.0,1.0
637920,293.3436279296875,297.1499938964844,293.1499938964844,0.1776652038097381,-3626.02294921875,304.1694030761719,0.6587943434715271,0.2482610940933227,0.2311015278100967,293.3916320800781,297.1499938964844,293.1499938964844,0.1182208731770515,-2755.620361328125,304.1739196777344,0.5900056958198547,0.1760095953941345,0.1755661815404892,293.2487487792969,297.1499938964844,293.1499938964844,0.4796697795391083,-6178.24462890625,304.1641540527344,0.854714572429657,0.5572017431259155,0.3939234912395477,293.3059387207031,297.1499938964844,293.1499938964844,0.6882812976837158,-11077.791015625,304.16754150390625,0.9443597197532654,0.7416051030158997,0.706132173538208,293.2084655761719,297.1499938964844,293.1499938964844,0.0413309298455715,-6244.45751953125,304.1552124023437,0.4304477870464325,0.080314852297306,0.3984209597110748,291.1874694824219,291.1499938964844,256.5676574707031,255.72344970703125,285.0752258300781,293.3245544433594,291.18756103515625,1.0,0.5334247946739197,1.0,0.050000000745058,0.9063343405723572,1.0,-2.28696084022522,0.0006503558834083,2.2863104343414307,-0.5127825736999512,0.0,0.0,0.5253174901008606,227.06155395507807,229.0,5.488070964813232,-14079.70703125,1567.8424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7919311523437,307.0105285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18072.89453125,18000.0,0.0,0.0,0.3208382725715637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.496129035949707,0.4961346089839935,-5.584345672104973e-06,0.0,0.0003256100462749,0.0,0.0,29.54963493347168,0.0,0.0,0.0,0.3684281706809997,4.0,0.0,1.0
637980,293.3393249511719,297.1499938964844,293.1499938964844,0.1742225885391235,-3570.016357421875,304.1686706542969,0.6533911228179932,0.2442288100719452,0.2275956869125366,293.3893127441406,297.1499938964844,293.1499938964844,0.1138196662068367,-2672.935791015625,304.1732788085937,0.5810080170631409,0.1703570336103439,0.1703446209430694,293.2486267089844,297.1499938964844,293.1499938964844,0.4769973158836365,-6151.41650390625,304.1639099121094,0.8510783314704895,0.554724931716919,0.3923089206218719,293.305419921875,297.1499938964844,293.1499938964844,0.6839193105697632,-11022.173828125,304.1689453125,0.9393597841262816,0.7377588152885437,0.7026689648628235,293.20660400390625,297.1499938964844,293.1499938964844,0.040476556867361,-6174.92333984375,304.1549072265625,0.4261824190616607,0.0792117938399314,0.3940820395946502,291.1903686523437,291.1499938964844,256.6697998046875,255.8128356933593,285.093994140625,293.32244873046875,291.1904296875,1.0,0.5329701900482178,1.0,0.050000000745058,0.9053358435630798,1.0,-2.265165567398072,0.0006385834421962,2.264526844024658,-0.5080572962760925,0.0,0.0,0.5197266936302185,229.93264770507807,232.0,4.30420446395874,-13907.5703125,1551.097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83258056640625,307.0047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.271484375,18000.0,0.0,0.0,0.3177856802940368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4867105484008789,0.4867160618305206,-5.529757345357211e-06,0.0,0.0003225120599381,0.0,0.0,28.58416557312012,0.0,0.0,0.0,0.3652652502059936,4.0,0.0,1.0
638040,293.3393249511719,297.1499938964844,293.1499938964844,0.1742225885391235,-3570.016357421875,304.1686706542969,0.6533911228179932,0.2442288100719452,0.2275956869125366,293.3893127441406,297.1499938964844,293.1499938964844,0.1138196662068367,-2672.935791015625,304.1732788085937,0.5810080170631409,0.1703570336103439,0.1703446209430694,293.2486267089844,297.1499938964844,293.1499938964844,0.4769973158836365,-6151.41650390625,304.1639099121094,0.8510783314704895,0.554724931716919,0.3923089206218719,293.305419921875,297.1499938964844,293.1499938964844,0.6839193105697632,-11022.173828125,304.1689453125,0.9393597841262816,0.7377588152885437,0.7026689648628235,293.20660400390625,297.1499938964844,293.1499938964844,0.040476556867361,-6174.92333984375,304.1549072265625,0.4261824190616607,0.0792117938399314,0.3940820395946502,291.1903686523437,291.1499938964844,256.6697998046875,255.8128356933593,285.093994140625,293.32244873046875,291.1904296875,1.0,0.5329701900482178,1.0,0.050000000745058,0.9053358435630798,1.0,-2.265165567398072,0.0006385834421962,2.264526844024658,-0.5080572962760925,0.0,0.0,0.5197266936302185,229.93264770507807,232.0,4.30420446395874,-13907.5703125,1551.097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83258056640625,307.0047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.271484375,18000.0,0.0,0.0,0.3177856802940368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4867105484008789,0.4867160618305206,-5.529757345357211e-06,0.0,0.0003225120599381,0.0,0.0,28.58416557312012,0.0,0.0,0.0,0.3652652502059936,4.0,0.0,1.0
638100,293.337158203125,297.1499938964844,293.1499938964844,0.1725534349679947,-3542.777587890625,304.1683044433594,0.6507812142372131,0.2422590851783752,0.22588412463665,293.3880920410156,297.1499938964844,293.1499938964844,0.1116644963622093,-2632.2001953125,304.1729736328125,0.5764563679695129,0.1675658226013183,0.1677665114402771,293.2485046386719,297.1499938964844,293.1499938964844,0.4756909608840942,-6138.29833984375,304.16375732421875,0.849305272102356,0.5534981489181519,0.3915093839168548,293.3050537109375,297.1499938964844,293.1499938964844,0.6817644238471985,-10994.845703125,304.1694030761719,0.936883509159088,0.7358598709106445,0.7009599208831787,293.2056884765625,297.1499938964844,293.1499938964844,0.0400651581585407,-6141.451171875,304.1547546386719,0.4241620898246765,0.0786759182810783,0.3919826447963714,291.19146728515625,291.1499938964844,256.720703125,255.85720825195312,285.10321044921875,293.3213195800781,291.19146728515625,1.0,0.5327680110931396,1.0,0.050000000745058,0.9048365950584412,1.0,-2.254477500915528,0.0006328517920337,2.253844738006592,-0.5057464838027954,0.0,0.0,0.5168507099151611,231.3655700683593,232.0,3.64932632446289,-13822.49609375,1543.0394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8584289550781,307.0044860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18077.12890625,18000.0,0.0,0.0,0.3161342144012451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.481882095336914,0.4818876087665558,-5.502054136741208e-06,0.0,0.0003208360285498,0.0,0.0,28.09771728515625,0.0,0.0,0.0,0.363653689622879,4.0,0.0,1.0
638160,293.3349609375,297.1499938964844,293.1499938964844,0.1709175556898117,-3516.028076171875,304.16796875,0.6482297778129578,0.2403189837932586,0.2241989523172378,293.3868408203125,297.1499938964844,293.1499938964844,0.10953851044178,-2591.852783203125,304.17266845703125,0.5718765258789062,0.1647971123456955,0.1652093231678009,293.2483825683594,297.1499938964844,293.1499938964844,0.4744043350219726,-6125.3759765625,304.16357421875,0.8475599884986877,0.5522787570953369,0.3907147943973541,293.3046569824219,297.1499938964844,293.1499938964844,0.6796299815177917,-10967.8505859375,304.1697692871094,0.934424638748169,0.7339758276939392,0.6992647051811218,293.20477294921875,297.1499938964844,293.1499938964844,0.0396635420620441,-6108.7783203125,304.1546325683594,0.4222103357315063,0.0781495794653892,0.3899260461330414,291.1922912597656,291.1499938964844,256.7715148925781,255.9013519287109,285.1123046875,293.3201904296875,291.1922912597656,1.0,0.5325822234153748,1.0,0.050000000745058,0.9043373465538024,1.0,-2.2439205646514893,0.0006272170576266,2.243293285369873,-0.5034682750701904,0.0,0.0,0.5139458179473877,232.79812622070312,220.0,2.968775510787964,-13738.044921875,1535.1817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8866882324219,307.0052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18077.455078125,18000.0,0.0,0.0,0.3144042789936065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4770201444625854,0.4770256280899048,-5.4743668442824855e-06,0.0,0.0003190803690813,0.0,0.0,27.61371612548828,0.0,0.0,0.0,0.3620377779006958,4.0,0.0,1.0
638220,293.3302917480469,297.1499938964844,293.1499938964844,0.1675413101911544,-3460.542236328125,304.1676025390625,0.646294116973877,0.2365819662809372,0.2207070142030716,293.3840026855469,297.1499938964844,293.1499938964844,0.1051877215504646,-2508.68505859375,304.17236328125,0.5658764839172363,0.1593705117702484,0.1599406898021698,293.2477722167969,297.1499938964844,293.1499938964844,0.4716160297393799,-6097.13525390625,304.1637268066406,0.8481420278549194,0.549905002117157,0.3889804482460022,293.30352783203125,297.1499938964844,293.1499938964844,0.675122857093811,-10910.6298828125,304.1706848144531,0.9349569082260132,0.7302866578102112,0.6956937909126282,293.2027587890625,297.1499938964844,293.1499938964844,0.0386881083250045,-6029.19970703125,304.1547241210937,0.4209461808204651,0.0771698281168937,0.3849129974842071,291.1946105957031,291.1499938964844,256.8727111816406,255.9889678955078,285.1303100585937,293.317626953125,291.19464111328125,1.0,0.5277095437049866,1.0,0.050000000745058,0.9033387899398804,1.0,-2.221005439758301,0.0006150542176328,2.2203903198242188,-0.4985012710094452,0.0,0.0,0.5078518390655518,229.5126190185547,208.0,3.1403303146362305,-13563.18359375,1494.0477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9483337402344,307.0100402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18079.330078125,18000.0,0.0,0.0,0.3107197880744934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467075765132904,0.4670811891555786,-5.419042736320989e-06,0.0,0.0003153410798404,0.0,0.0,26.64452743530273,0.0,0.0,0.0,0.3587591052055359,4.0,0.0,1.0
638280,293.3302917480469,297.1499938964844,293.1499938964844,0.1675413101911544,-3460.542236328125,304.1676025390625,0.646294116973877,0.2365819662809372,0.2207070142030716,293.3840026855469,297.1499938964844,293.1499938964844,0.1051877215504646,-2508.68505859375,304.17236328125,0.5658764839172363,0.1593705117702484,0.1599406898021698,293.2477722167969,297.1499938964844,293.1499938964844,0.4716160297393799,-6097.13525390625,304.1637268066406,0.8481420278549194,0.549905002117157,0.3889804482460022,293.30352783203125,297.1499938964844,293.1499938964844,0.675122857093811,-10910.6298828125,304.1706848144531,0.9349569082260132,0.7302866578102112,0.6956937909126282,293.2027587890625,297.1499938964844,293.1499938964844,0.0386881083250045,-6029.19970703125,304.1547241210937,0.4209461808204651,0.0771698281168937,0.3849129974842071,291.1946105957031,291.1499938964844,256.8727111816406,255.9889678955078,285.1303100585937,293.317626953125,291.19464111328125,1.0,0.5277095437049866,1.0,0.050000000745058,0.9033387899398804,1.0,-2.221005439758301,0.0006150542176328,2.2203903198242188,-0.4985012710094452,0.0,0.0,0.5078518390655518,229.5126190185547,208.0,3.1403303146362305,-13563.18359375,1494.0477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9483337402344,307.0100402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18079.330078125,18000.0,0.0,0.0,0.3107197880744934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467075765132904,0.4670811891555786,-5.419042736320989e-06,0.0,0.0003153410798404,0.0,0.0,26.64452743530273,0.0,0.0,0.0,0.3587591052055359,4.0,0.0,1.0
638340,293.3251037597656,297.1499938964844,293.1499938964844,0.1642474979162216,-3406.196533203125,304.167236328125,0.6464771628379822,0.2330648154020309,0.2172683328390121,293.3806457519531,297.1499938964844,293.1499938964844,0.1008985266089439,-2425.990234375,304.17205810546875,0.5619683265686035,0.1541236639022827,0.1546871215105056,293.2467346191406,297.1499938964844,293.1499938964844,0.4688210785388946,-6068.81494140625,304.1637878417969,0.8514257073402405,0.5476391911506653,0.3872085809707641,293.30194091796875,297.1499938964844,293.1499938964844,0.6706108450889587,-10853.50390625,304.1712951660156,0.9390619397163392,0.7267202138900757,0.6920854449272156,293.20037841796875,297.1499938964844,293.1499938964844,0.0376892276108264,-5947.65673828125,304.1548156738281,0.4215495586395263,0.0763175040483474,0.3797413408756256,291.19586181640625,291.1499938964844,256.9733581542969,256.0756530761719,285.1471252441406,293.3146057128906,291.1958312988281,1.0,0.5205678343772888,1.0,0.050000000745058,0.9023402333259584,1.0,-2.197890281677246,0.0006029076175764,2.1972875595092773,-0.4935300350189209,0.0,0.0,0.501641571521759,222.41482543945312,196.0,1.9509344100952148,-13385.6875,1439.0587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0146179199219,307.0150756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18079.2265625,18000.0,0.0,0.0,0.3067300915718078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4569231569766998,0.4569285213947296,-5.3635399126505945e-06,0.0,0.0003112920676358,0.0,0.0,25.67977523803711,0.0,0.0,0.0,0.3554466962814331,4.0,0.0,1.0
638400,293.3251037597656,297.1499938964844,293.1499938964844,0.1642474979162216,-3406.196533203125,304.167236328125,0.6464771628379822,0.2330648154020309,0.2172683328390121,293.3806457519531,297.1499938964844,293.1499938964844,0.1008985266089439,-2425.990234375,304.17205810546875,0.5619683265686035,0.1541236639022827,0.1546871215105056,293.2467346191406,297.1499938964844,293.1499938964844,0.4688210785388946,-6068.81494140625,304.1637878417969,0.8514257073402405,0.5476391911506653,0.3872085809707641,293.30194091796875,297.1499938964844,293.1499938964844,0.6706108450889587,-10853.50390625,304.1712951660156,0.9390619397163392,0.7267202138900757,0.6920854449272156,293.20037841796875,297.1499938964844,293.1499938964844,0.0376892276108264,-5947.65673828125,304.1548156738281,0.4215495586395263,0.0763175040483474,0.3797413408756256,291.19586181640625,291.1499938964844,256.9733581542969,256.0756530761719,285.1471252441406,293.3146057128906,291.1958312988281,1.0,0.5205678343772888,1.0,0.050000000745058,0.9023402333259584,1.0,-2.197890281677246,0.0006029076175764,2.1972875595092773,-0.4935300350189209,0.0,0.0,0.501641571521759,222.41482543945312,196.0,1.9509344100952148,-13385.6875,1439.0587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0146179199219,307.0150756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18079.2265625,18000.0,0.0,0.0,0.3067300915718078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4569231569766998,0.4569285213947296,-5.3635399126505945e-06,0.0,0.0003112920676358,0.0,0.0,25.67977523803711,0.0,0.0,0.0,0.3554466962814331,4.0,0.0,1.0
638460,293.3196105957031,297.1499938964844,293.1499938964844,0.1610785275697708,-3353.718505859375,304.1667785644531,0.6480286121368408,0.2297398746013641,0.2139300853013992,293.3768615722656,297.1499938964844,293.1499938964844,0.0967202559113502,-2344.76708984375,304.1716613769531,0.5593648552894592,0.1490451991558075,0.1495137363672256,293.245361328125,297.1499938964844,293.1499938964844,0.4660824835300445,-6041.083984375,304.16375732421875,0.8564817309379578,0.545465886592865,0.3854431211948395,293.29998779296875,297.1499938964844,293.1499938964844,0.666172206401825,-10797.462890625,304.1716003417969,0.9453587532043456,0.7232643961906433,0.6885014772415161,293.1977233886719,297.1499938964844,293.1499938964844,0.0367251485586166,-5868.8525390625,304.1548156738281,0.4234500527381897,0.0755792260169982,0.3747126758098602,291.1959533691406,291.1499938964844,257.0733337402344,256.16131591796875,285.1632080078125,293.311279296875,291.1958312988281,1.0,0.5120818614959717,1.0,0.050000000745058,0.9013416171073914,1.0,-2.175201177597046,0.0005911069456487,2.174610137939453,-0.4886716306209564,0.0,0.0,0.4954956769943237,213.26480102539065,184.0,0.4332782030105591,-13210.1484375,1377.9334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0804138183594,307.018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.78125,18000.0,0.0,0.0,0.3024789988994598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4469676911830902,0.4469729959964752,-5.309995231073117e-06,0.0,0.0003069777449127,0.0,0.0,24.757213592529297,0.0,0.0,0.0,0.352224737405777,4.0,0.0,1.0
638520,293.3196105957031,297.1499938964844,293.1499938964844,0.1610785275697708,-3353.718505859375,304.1667785644531,0.6480286121368408,0.2297398746013641,0.2139300853013992,293.3768615722656,297.1499938964844,293.1499938964844,0.0967202559113502,-2344.76708984375,304.1716613769531,0.5593648552894592,0.1490451991558075,0.1495137363672256,293.245361328125,297.1499938964844,293.1499938964844,0.4660824835300445,-6041.083984375,304.16375732421875,0.8564817309379578,0.545465886592865,0.3854431211948395,293.29998779296875,297.1499938964844,293.1499938964844,0.666172206401825,-10797.462890625,304.1716003417969,0.9453587532043456,0.7232643961906433,0.6885014772415161,293.1977233886719,297.1499938964844,293.1499938964844,0.0367251485586166,-5868.8525390625,304.1548156738281,0.4234500527381897,0.0755792260169982,0.3747126758098602,291.1959533691406,291.1499938964844,257.0733337402344,256.16131591796875,285.1632080078125,293.311279296875,291.1958312988281,1.0,0.5120818614959717,1.0,0.050000000745058,0.9013416171073914,1.0,-2.175201177597046,0.0005911069456487,2.174610137939453,-0.4886716306209564,0.0,0.0,0.4954956769943237,213.26480102539065,184.0,0.4332782030105591,-13210.1484375,1377.9334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0804138183594,307.018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.78125,18000.0,0.0,0.0,0.3024789988994598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4469676911830902,0.4469729959964752,-5.309995231073117e-06,0.0,0.0003069777449127,0.0,0.0,24.757213592529297,0.0,0.0,0.0,0.352224737405777,4.0,0.0,1.0
638580,293.3139953613281,297.1499938964844,293.1499938964844,0.1580414474010467,-3303.241455078125,304.1662292480469,0.6506125926971436,0.2265815585851669,0.210702434182167,293.3728332519531,297.1499938964844,293.1499938964844,0.0926537960767746,-2265.297119140625,304.1712341308594,0.5576776266098022,0.1441170573234558,0.144440084695816,293.2438049316406,297.1499938964844,293.1499938964844,0.4634200632572174,-6014.14111328125,304.1636047363281,0.8629049062728882,0.5433684587478638,0.3836987614631653,293.2978210449219,297.1499938964844,293.1499938964844,0.6618368029594421,-10742.8349609375,304.1716003417969,0.9531072378158568,0.7199041843414307,0.6849638223648071,293.1949462890625,297.1499938964844,293.1499938964844,0.0358118563890457,-5794.04736328125,304.1547241210937,0.4264053702354431,0.0749350115656852,0.369910329580307,291.1949462890625,291.1499938964844,257.1725769042969,256.2459716796875,285.1786804199219,293.3077697753906,291.1947937011719,1.0,0.502792477607727,1.0,0.050000000745058,0.9003430008888245,1.0,-2.1531178951263428,0.0005797389894723,2.152538061141968,-0.4839626550674438,0.0,0.0,0.4895612299442291,202.97479248046875,172.0,-1.0479989051818848,-13038.205078125,1314.41552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1405029296875,307.0189819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18072.578125,18000.0,0.0,0.0,0.29803267121315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4374461770057678,0.437451422214508,-5.25967243447667e-06,0.0,0.0003024652833119,0.0,0.0,23.896465301513672,0.0,0.0,0.0,0.3491683006286621,4.0,0.0,1.0
