time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638640,293.3139953613281,297.1499938964844,293.1499938964844,0.1580414474010467,-3303.241455078125,304.1662292480469,0.6506125926971436,0.2265815585851669,0.210702434182167,293.3728332519531,297.1499938964844,293.1499938964844,0.0926537960767746,-2265.297119140625,304.1712341308594,0.5576776266098022,0.1441170573234558,0.144440084695816,293.2438049316406,297.1499938964844,293.1499938964844,0.4634200632572174,-6014.14111328125,304.1636047363281,0.8629049062728882,0.5433684587478638,0.3836987614631653,293.2978210449219,297.1499938964844,293.1499938964844,0.6618368029594421,-10742.8349609375,304.1716003417969,0.9531072378158568,0.7199041843414307,0.6849638223648071,293.1949462890625,297.1499938964844,293.1499938964844,0.0358118563890457,-5794.04736328125,304.1547241210937,0.4264053702354431,0.0749350115656852,0.369910329580307,291.1949462890625,291.1499938964844,257.1725769042969,256.2459716796875,285.1786804199219,293.3077697753906,291.1947937011719,1.0,0.502792477607727,1.0,0.050000000745058,0.9003430008888245,1.0,-2.1531178951263428,0.0005797389894723,2.152538061141968,-0.4839626550674438,0.0,0.0,0.4895612299442291,202.97479248046875,172.0,-1.0479989051818848,-13038.205078125,1314.41552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1405029296875,307.0189819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18072.578125,18000.0,0.0,0.0,0.29803267121315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4374461770057678,0.437451422214508,-5.25967243447667e-06,0.0,0.0003024652833119,0.0,0.0,23.896465301513672,0.0,0.0,0.0,0.3491683006286621,4.0,0.0,1.0
638700,293.3111877441406,297.1499938964844,293.1499938964844,0.1565720587968826,-3278.752197265625,304.1659545898437,0.6522467732429504,0.2250594049692154,0.2091313153505325,293.3707580566406,297.1499938964844,293.1499938964844,0.0906585231423378,-2226.240966796875,304.1709899902344,0.5571164488792419,0.141704723238945,0.141943097114563,293.2429504394531,297.1499938964844,293.1499938964844,0.462117999792099,-6000.966796875,304.1635131835937,0.8665748834609985,0.5423445701599121,0.3828366100788116,293.29669189453125,297.1499938964844,293.1499938964844,0.6597097516059875,-10716.0576171875,304.1715393066406,0.9573776721954346,0.7182566523551941,0.6832156181335449,293.1935119628906,297.1499938964844,293.1499938964844,0.0353754870593547,-5758.2314453125,304.1546630859375,0.42825448513031,0.074643351137638,0.3676018416881561,291.1941223144531,291.1499938964844,257.221923828125,256.2878723144531,285.1862487792969,293.30596923828125,291.19390869140625,1.0,0.497940331697464,1.0,0.050000000745058,0.899843692779541,1.0,-2.1423234939575195,0.000574224803131,2.141749382019043,-0.4816680550575256,0.0,0.0,0.4867064654827118,197.5650787353516,172.0,-1.6926990747451782,-12953.8623046875,1282.3958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1668395996094,307.01708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.076171875,18000.0,0.0,0.0,0.295758992433548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4329037368297577,0.4329089522361755,-5.236002834863029e-06,0.0,0.0003001577861141,0.0,0.0,23.493268966674805,0.0,0.0,0.0,0.3477189242839813,4.0,0.0,1.0
638760,293.3083801269531,297.1499938964844,293.1499938964844,0.1551318615674972,-3254.70361328125,304.1656799316406,0.6540899276733398,0.223567858338356,0.2075857073068618,293.36865234375,297.1499938964844,293.1499938964844,0.0886834114789962,-2187.5810546875,304.1707763671875,0.5567131638526917,0.139319360256195,0.139469712972641,293.2420959472656,297.1499938964844,293.1499938964844,0.4608337581157684,-5987.97021484375,304.16339111328125,0.8705294132232666,0.5413346290588379,0.38198122382164,293.2955017089844,297.1499938964844,293.1499938964844,0.6576080918312073,-10689.60546875,304.17144775390625,0.9618405103683472,0.7166280150413513,0.681481122970581,293.1921081542969,297.1499938964844,293.1499938964844,0.0349519774317741,-5723.412109375,304.1545715332031,0.4303436577320099,0.0743688270449638,0.3653527498245239,291.1930847167969,291.1499938964844,257.2710266113281,256.3295288085937,285.19366455078125,293.30419921875,291.1929016113281,1.0,0.4929868280887604,1.0,0.050000000745058,0.8993443250656128,1.0,-2.1316843032836914,0.0005688170786015,2.131115436553955,-0.4794108271598816,0.0,0.0,0.4839368760585785,192.04507446289065,160.0,-2.2553508281707764,-12870.63671875,1250.4329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.190185546875,307.0136413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18067.3828125,18000.0,0.0,0.0,0.2934664189815521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4285226166248321,0.42852783203125,-5.21338552061934e-06,0.0,0.0002978311094921,0.0,0.0,23.1089096069336,0.0,0.0,0.0,0.3463263511657715,4.0,0.0,1.0
638820,293.3030090332031,297.1499938964844,293.1499938964844,0.1523192822933197,-3207.5966796875,304.1651306152344,0.6583787202835083,0.2206482142210006,0.2045522481203079,293.3646545410156,297.1499938964844,293.1499938964844,0.0847680643200874,-2111.0634765625,304.1703796386719,0.5563112497329712,0.1345964223146438,0.1345707774162292,293.2403869628906,297.1499938964844,293.1499938964844,0.4583110809326172,-5962.4267578125,304.1631164550781,0.8792789578437805,0.5393500924110413,0.3802897334098816,293.29315185546875,297.1499938964844,293.1499938964844,0.6534727811813354,-10637.544921875,304.17120361328125,0.9711857438087464,0.7134209871292114,0.6780519485473633,293.1893615722656,297.1499938964844,293.1499938964844,0.034140970557928,-5656.5380859375,304.1544189453125,0.4352628588676452,0.0738644078373909,0.3610227704048157,291.1907043457031,291.1499938964844,257.3686218261719,256.4119873046875,285.20831298828125,293.3006896972656,291.19049072265625,1.0,0.4828328788280487,1.0,0.050000000745058,0.8983456492424011,1.0,-2.110805988311768,0.000558283063583,2.110247850418091,-0.4749933779239654,0.0,0.0,0.4786678552627563,180.7896728515625,148.0,-3.075176477432251,-12707.419921875,1187.0130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2264099121094,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18061.75,18000.0,0.0,0.0,0.2888646125793457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4202685058116913,0.4202736616134643,-5.171381417312659e-06,0.0,0.0002931608469225,0.0,0.0,22.396812438964844,0.0,0.0,0.0,0.3437168598175049,4.0,0.0,1.0
638880,293.3030090332031,297.1499938964844,293.1499938964844,0.1523192822933197,-3207.5966796875,304.1651306152344,0.6583787202835083,0.2206482142210006,0.2045522481203079,293.3646545410156,297.1499938964844,293.1499938964844,0.0847680643200874,-2111.0634765625,304.1703796386719,0.5563112497329712,0.1345964223146438,0.1345707774162292,293.2403869628906,297.1499938964844,293.1499938964844,0.4583110809326172,-5962.4267578125,304.1631164550781,0.8792789578437805,0.5393500924110413,0.3802897334098816,293.29315185546875,297.1499938964844,293.1499938964844,0.6534727811813354,-10637.544921875,304.17120361328125,0.9711857438087464,0.7134209871292114,0.6780519485473633,293.1893615722656,297.1499938964844,293.1499938964844,0.034140970557928,-5656.5380859375,304.1544189453125,0.4352628588676452,0.0738644078373909,0.3610227704048157,291.1907043457031,291.1499938964844,257.3686218261719,256.4119873046875,285.20831298828125,293.3006896972656,291.19049072265625,1.0,0.4828328788280487,1.0,0.050000000745058,0.8983456492424011,1.0,-2.110805988311768,0.000558283063583,2.110247850418091,-0.4749933779239654,0.0,0.0,0.4786678552627563,180.7896728515625,148.0,-3.075176477432251,-12707.419921875,1187.0130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2264099121094,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18061.75,18000.0,0.0,0.0,0.2888646125793457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4202685058116913,0.4202736616134643,-5.171381417312659e-06,0.0,0.0002931608469225,0.0,0.0,22.396812438964844,0.0,0.0,0.0,0.3437168598175049,4.0,0.0,1.0
638940,293.298095703125,297.1499938964844,293.1499938964844,0.1495625525712967,-3161.22412109375,304.1647033691406,0.6634673476219177,0.2177727371454239,0.2015619277954101,293.361083984375,297.1499938964844,293.1499938964844,0.080851212143898,-2034.8543701171875,304.17010498046875,0.5563573241233826,0.1298845410346985,0.1296895444393158,293.2387084960937,297.1499938964844,293.1499938964844,0.4558358788490295,-5937.3310546875,304.1628723144531,0.8891690373420715,0.5374038219451904,0.3786212205886841,293.2908020019531,297.1499938964844,293.1499938964844,0.649412214756012,-10586.376953125,304.1708984375,0.9808701872825624,0.7102718353271484,0.67467200756073,293.1866760253906,297.1499938964844,293.1499938964844,0.0333730801939964,-5592.9208984375,304.1542053222656,0.4412462711334228,0.0734100192785263,0.3568967878818512,291.1881103515625,291.1499938964844,257.4652404785156,256.4932861328125,285.2226867675781,293.29742431640625,291.1878967285156,1.0,0.4724012315273285,1.0,0.050000000745058,0.8973469138145447,1.0,-2.0903332233428955,0.0005480529507622,2.089785099029541,-0.4706763029098511,0.0,0.0,0.4737617373466491,169.36984252929688,136.0,-3.472881555557251,-12548.05859375,1124.5482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24737548828125,306.98175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.265625,18000.0,0.0,0.0,0.2843019962310791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4126917421817779,0.4126968681812286,-5.1335946409381e-06,0.0,0.0002885303692892,0.0,0.0,21.757064819335938,0.0,0.0,0.0,0.3413383066654205,4.0,0.0,1.0
639000,293.298095703125,297.1499938964844,293.1499938964844,0.1495625525712967,-3161.22412109375,304.1647033691406,0.6634673476219177,0.2177727371454239,0.2015619277954101,293.361083984375,297.1499938964844,293.1499938964844,0.080851212143898,-2034.8543701171875,304.17010498046875,0.5563573241233826,0.1298845410346985,0.1296895444393158,293.2387084960937,297.1499938964844,293.1499938964844,0.4558358788490295,-5937.3310546875,304.1628723144531,0.8891690373420715,0.5374038219451904,0.3786212205886841,293.2908020019531,297.1499938964844,293.1499938964844,0.649412214756012,-10586.376953125,304.1708984375,0.9808701872825624,0.7102718353271484,0.67467200756073,293.1866760253906,297.1499938964844,293.1499938964844,0.0333730801939964,-5592.9208984375,304.1542053222656,0.4412462711334228,0.0734100192785263,0.3568967878818512,291.1881103515625,291.1499938964844,257.4652404785156,256.4932861328125,285.2226867675781,293.29742431640625,291.1878967285156,1.0,0.4724012315273285,1.0,0.050000000745058,0.8973469138145447,1.0,-2.0903332233428955,0.0005480529507622,2.089785099029541,-0.4706763029098511,0.0,0.0,0.4737617373466491,169.36984252929688,136.0,-3.472881555557251,-12548.05859375,1124.5482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24737548828125,306.98175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.265625,18000.0,0.0,0.0,0.2843019962310791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4126917421817779,0.4126968681812286,-5.1335946409381e-06,0.0,0.0002885303692892,0.0,0.0,21.757064819335938,0.0,0.0,0.0,0.3413383066654205,4.0,0.0,1.0
639060,293.29364013671875,297.1499938964844,293.1499938964844,0.1468378454446792,-3115.184814453125,304.1643371582031,0.6694101691246033,0.2149236798286438,0.1985925137996673,293.3580627441406,297.1499938964844,293.1499938964844,0.0768893733620643,-1958.3243408203125,304.1700134277344,0.556803822517395,0.1251511871814727,0.1247881576418876,293.237060546875,297.1499938964844,293.1499938964844,0.4533950984477997,-5912.5439453125,304.16265869140625,0.9002593159675598,0.5354883670806885,0.3769724071025848,293.2884826660156,297.1499938964844,293.1499938964844,0.6454108953475952,-10535.880859375,304.17059326171875,0.990659475326538,0.7071725130081177,0.6713364124298096,293.18414306640625,297.1499938964844,293.1499938964844,0.0326417237520217,-5531.998046875,304.1540222167969,0.4484264552593231,0.0729955658316612,0.3529443442821502,291.185546875,291.1499938964844,257.56085205078125,256.57342529296875,285.2368469238281,293.2944641113281,291.185302734375,1.0,0.4617248773574829,1.0,0.050000000745058,0.8963481783866882,1.0,-2.0701467990875244,0.000538061489351,2.069608688354492,-0.4664335250854492,0.0,0.0,0.4692002534866333,157.87815856933594,124.0,-3.5581185817718506,-12392.037109375,1063.2181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2528076171875,306.9544372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18051.208984375,18000.0,0.0,0.0,0.2798426747322082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4057486355304718,0.4057537317276001,-5.09966594108846e-06,0.0,0.0002840047236531,0.0,0.0,21.18248176574707,0.0,0.0,0.0,0.3391730785369873,4.0,0.0,1.0
639120,293.29364013671875,297.1499938964844,293.1499938964844,0.1468378454446792,-3115.184814453125,304.1643371582031,0.6694101691246033,0.2149236798286438,0.1985925137996673,293.3580627441406,297.1499938964844,293.1499938964844,0.0768893733620643,-1958.3243408203125,304.1700134277344,0.556803822517395,0.1251511871814727,0.1247881576418876,293.237060546875,297.1499938964844,293.1499938964844,0.4533950984477997,-5912.5439453125,304.16265869140625,0.9002593159675598,0.5354883670806885,0.3769724071025848,293.2884826660156,297.1499938964844,293.1499938964844,0.6454108953475952,-10535.880859375,304.17059326171875,0.990659475326538,0.7071725130081177,0.6713364124298096,293.18414306640625,297.1499938964844,293.1499938964844,0.0326417237520217,-5531.998046875,304.1540222167969,0.4484264552593231,0.0729955658316612,0.3529443442821502,291.185546875,291.1499938964844,257.56085205078125,256.57342529296875,285.2368469238281,293.2944641113281,291.185302734375,1.0,0.4617248773574829,1.0,0.050000000745058,0.8963481783866882,1.0,-2.0701467990875244,0.000538061489351,2.069608688354492,-0.4664335250854492,0.0,0.0,0.4692002534866333,157.87815856933594,124.0,-3.5581185817718506,-12392.037109375,1063.2181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2528076171875,306.9544372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18051.208984375,18000.0,0.0,0.0,0.2798426747322082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4057486355304718,0.4057537317276001,-5.09966594108846e-06,0.0,0.0002840047236531,0.0,0.0,21.18248176574707,0.0,0.0,0.0,0.3391730785369873,4.0,0.0,1.0
639180,293.2893981933594,297.1499938964844,293.1499938964844,0.1441670060157776,-3069.861328125,304.1640014648437,0.6761615872383118,0.212145909667015,0.1956772655248642,293.3552551269531,297.1499938964844,293.1499938964844,0.072892814874649,-1881.8890380859373,304.1700134277344,0.5575692057609558,0.1204451695084571,0.1198987588286399,293.2354736328125,297.1499938964844,293.1499938964844,0.4509783089160919,-5887.9501953125,304.1624755859375,0.9129123091697692,0.5336087346076965,0.3753505051136017,293.28594970703125,297.1499938964844,293.1499938964844,0.6400653719902039,-10465.7587890625,304.1730041503906,0.9990000128746032,0.7041807770729065,0.6666102409362793,293.1817321777344,297.1499938964844,293.1499938964844,0.0319490134716033,-5473.92431640625,304.1538391113281,0.4567930102348327,0.0726210698485374,0.3491894900798797,291.1833801269531,291.1499938964844,257.65533447265625,256.6523132324219,285.2518920898437,293.29156494140625,291.183349609375,1.0,0.4507617950439453,1.0,0.050000000745058,0.8953494429588318,1.0,-2.0486881732940674,0.0005275182193145,2.0481607913970947,-0.4618201553821563,0.0,0.0,0.4649182856082916,146.53956604003906,112.0,-2.270785331726074,-12235.4384765625,1002.2471313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2435913085937,306.9217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.822265625,18000.0,0.0,0.0,0.2755384743213653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.399382621049881,0.3993876874446869,-5.069203325547278e-06,0.0,0.0002796365297399,0.0,0.0,20.66549491882324,0.0,0.0,0.0,0.3371992707252502,4.0,0.0,1.0
639240,293.2893981933594,297.1499938964844,293.1499938964844,0.1441670060157776,-3069.861328125,304.1640014648437,0.6761615872383118,0.212145909667015,0.1956772655248642,293.3552551269531,297.1499938964844,293.1499938964844,0.072892814874649,-1881.8890380859373,304.1700134277344,0.5575692057609558,0.1204451695084571,0.1198987588286399,293.2354736328125,297.1499938964844,293.1499938964844,0.4509783089160919,-5887.9501953125,304.1624755859375,0.9129123091697692,0.5336087346076965,0.3753505051136017,293.28594970703125,297.1499938964844,293.1499938964844,0.6400653719902039,-10465.7587890625,304.1730041503906,0.9990000128746032,0.7041807770729065,0.6666102409362793,293.1817321777344,297.1499938964844,293.1499938964844,0.0319490134716033,-5473.92431640625,304.1538391113281,0.4567930102348327,0.0726210698485374,0.3491894900798797,291.1833801269531,291.1499938964844,257.65533447265625,256.6523132324219,285.2518920898437,293.29156494140625,291.183349609375,1.0,0.4507617950439453,1.0,0.050000000745058,0.8953494429588318,1.0,-2.0486881732940674,0.0005275182193145,2.0481607913970947,-0.4618201553821563,0.0,0.0,0.4649182856082916,146.53956604003906,112.0,-2.270785331726074,-12235.4384765625,1002.2471313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2435913085937,306.9217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.822265625,18000.0,0.0,0.0,0.2755384743213653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.399382621049881,0.3993876874446869,-5.069203325547278e-06,0.0,0.0002796365297399,0.0,0.0,20.66549491882324,0.0,0.0,0.0,0.3371992707252502,4.0,0.0,1.0
639300,293.28717041015625,297.1499938964844,293.1499938964844,0.1428357809782028,-3047.084716796875,304.16387939453125,0.6788032054901123,0.2108194679021835,0.1943113952875137,293.35369873046875,297.1499938964844,293.1499938964844,0.0709036365151405,-1844.099365234375,304.16998291015625,0.5571432709693909,0.1181516125798225,0.1175421401858329,293.23455810546875,297.1499938964844,293.1499938964844,0.4495950937271118,-5873.6650390625,304.1627197265625,0.9184945225715636,0.5327030420303345,0.3745944499969482,293.27978515625,297.1499938964844,293.1499938964844,0.6283498406410217,-10303.982421875,304.190185546875,0.9990000128746032,0.7036610841751099,0.6557318568229675,293.1803894042969,297.1499938964844,293.1499938964844,0.031645193696022,-5447.91162109375,304.1536865234375,0.4604164659976959,0.0724806040525436,0.3476846218109131,291.18853759765625,291.1499938964844,257.7021484375,256.6913146972656,285.257568359375,293.28839111328125,291.1893920898437,1.0,0.4448049366474151,1.0,0.050000000745058,0.8948500752449036,1.0,-2.0284008979797363,0.0005175684927962,2.027883291244507,-0.4574096798896789,0.0,0.0,0.4618772268295288,141.79736328125,112.0,7.62261152267456,-12131.595703125,966.3551025390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2364196777344,306.912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.44921875,18000.0,0.0,0.0,0.2734305262565613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3958430588245392,0.3958481252193451,-5.0543335419206414e-06,0.0,0.0002774972235783,0.0,0.0,20.388517379760746,0.0,0.0,0.0,0.3361124098300934,4.0,0.0,1.0
639360,293.2850036621094,297.1499938964844,293.1499938964844,0.1415187120437622,-3024.495849609375,304.16375732421875,0.6817070245742798,0.2095049768686294,0.1929680556058883,293.3521728515625,297.1499938964844,293.1499938964844,0.06891980022192,-1806.656982421875,304.1699523925781,0.5568972826004028,0.1158746853470802,0.1152126342058181,293.2337646484375,297.1499938964844,293.1499938964844,0.4481817781925201,-5859.0673828125,304.1629638671875,0.9245450496673584,0.5317867398262024,0.3738407492637634,293.2669677734375,297.1499938964844,293.1499938964844,0.6148475408554077,-10118.94140625,304.2073974609375,0.9990000128746032,0.7045261859893799,0.643420934677124,293.1790466308594,297.1499938964844,293.1499938964844,0.0313599556684494,-5423.34716796875,304.1535339355469,0.4644066393375397,0.0723582357168197,0.3462919592857361,291.1950988769531,291.1499938964844,257.7486877441406,256.7299499511719,285.2591247558594,293.2829284667969,291.1954650878906,1.0,0.438571572303772,1.0,0.050000000745058,0.8943506479263306,1.0,-2.006633758544922,0.0005070025799795,2.006126642227173,-0.4527726769447326,0.0,0.0,0.4581924378871918,136.9603271484375,100.0,10.837441444396973,-12007.603515625,929.3653564453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23321533203125,306.89532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.8046875,18000.0,0.0,0.0,0.2712937891483307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3910275101661682,0.3910325467586517,-5.03567025589291e-06,0.0,0.0002753287262748,0.0,0.0,20.0205078125,0.0,0.0,0.0,0.3346869647502899,4.0,0.0,1.0
639420,293.2807922363281,297.1499938964844,293.1499938964844,0.1389913707971573,-2981.113037109375,304.16339111328125,0.6885616779327393,0.2069426327943802,0.1903178095817566,293.3489990234375,297.1499938964844,293.1499938964844,0.064984917640686,-1733.2720947265625,304.1698608398437,0.5571399927139282,0.1113922744989395,0.1105987355113029,293.2323303222656,297.1499938964844,293.1499938964844,0.4455252885818481,-5831.76806640625,304.1630859375,0.9382259249687196,0.5299549102783203,0.3723154366016388,293.22674560546875,297.1499938964844,293.1499938964844,0.5854470133781433,-9719.9169921875,304.2370910644531,0.9990000128746032,0.7096849083900452,0.6170055270195007,293.1762390136719,297.1499938964844,293.1499938964844,0.0308610666543245,-5380.45751953125,304.1531982421875,0.4725709855556488,0.0721936747431755,0.3437654674053192,291.2026672363281,291.1499938964844,257.8407592773437,256.8063049316406,285.2584228515625,293.2688903808594,291.2030029296875,1.0,0.4254224002361297,1.0,0.050000000745058,0.8933517932891846,1.0,-1.9613229036331177,0.0004853581776842,1.960837483406067,-0.4431526958942413,0.0,0.0,0.4506640136241913,126.9140167236328,88.0,10.84816837310791,-11753.75390625,854.645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2458801269531,306.8690795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18074.763671875,18000.0,0.0,0.0,0.2668166160583496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380718469619751,0.3807234466075897,-4.992349204258062e-06,0.0,0.0002707849489524,0.0,0.0,19.233152389526367,0.0,0.0,0.0,0.3316014111042022,4.0,0.0,1.0
639480,293.2807922363281,297.1499938964844,293.1499938964844,0.1389913707971573,-2981.113037109375,304.16339111328125,0.6885616779327393,0.2069426327943802,0.1903178095817566,293.3489990234375,297.1499938964844,293.1499938964844,0.064984917640686,-1733.2720947265625,304.1698608398437,0.5571399927139282,0.1113922744989395,0.1105987355113029,293.2323303222656,297.1499938964844,293.1499938964844,0.4455252885818481,-5831.76806640625,304.1630859375,0.9382259249687196,0.5299549102783203,0.3723154366016388,293.22674560546875,297.1499938964844,293.1499938964844,0.5854470133781433,-9719.9169921875,304.2370910644531,0.9990000128746032,0.7096849083900452,0.6170055270195007,293.1762390136719,297.1499938964844,293.1499938964844,0.0308610666543245,-5380.45751953125,304.1531982421875,0.4725709855556488,0.0721936747431755,0.3437654674053192,291.2026672363281,291.1499938964844,257.8407592773437,256.8063049316406,285.2584228515625,293.2688903808594,291.2030029296875,1.0,0.4254224002361297,1.0,0.050000000745058,0.8933517932891846,1.0,-1.9613229036331177,0.0004853581776842,1.960837483406067,-0.4431526958942413,0.0,0.0,0.4506640136241913,126.9140167236328,88.0,10.84816837310791,-11753.75390625,854.645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2458801269531,306.8690795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18074.763671875,18000.0,0.0,0.0,0.2668166160583496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380718469619751,0.3807234466075897,-4.992349204258062e-06,0.0,0.0002707849489524,0.0,0.0,19.233152389526367,0.0,0.0,0.0,0.3316014111042022,4.0,0.0,1.0
639540,293.27655029296875,297.1499938964844,293.1499938964844,0.1365510672330856,-2939.0595703125,304.1629943847656,0.6969141364097595,0.2044898718595504,0.1877505481243133,293.3456115722656,297.1499938964844,293.1499938964844,0.0610793977975845,-1661.5609130859375,304.16973876953125,0.5584805607795715,0.1070410162210464,0.1060869693756103,293.23095703125,297.1499938964844,293.1499938964844,0.442876785993576,-5804.529296875,304.1631164550781,0.9535792469978333,0.5281499028205872,0.3707956969738006,293.17071533203125,297.1499938964844,293.1499938964844,0.5530141592025757,-9281.6845703125,304.261962890625,0.9990000128746032,0.7190694212913513,0.5884137749671936,293.17333984375,297.1499938964844,293.1499938964844,0.0304331071674823,-5343.400390625,304.15283203125,0.4807659089565277,0.0721138417720794,0.3416104614734649,291.2103271484375,291.1499938964844,257.9315185546875,256.88134765625,285.2577819824219,293.25762939453125,291.2106628417969,1.0,0.4114900231361389,1.0,0.050000000745058,0.8923529386520386,1.0,-1.9140750169754028,0.0004633076896425,1.9136117696762085,-0.4331690371036529,0.0,0.0,0.4421049952507019,116.53899383544922,106.0,10.791470527648926,-11486.919921875,780.190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2820739746094,306.8518981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18081.421875,18000.0,0.0,0.0,0.262005865573883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3693677484989166,0.369372695684433,-4.945602995576337e-06,0.0,0.000265902664978,0.0,0.0,18.38898468017578,0.0,0.0,0.0,0.3282461166381836,4.0,0.0,1.0
639600,293.27655029296875,297.1499938964844,293.1499938964844,0.1365510672330856,-2939.0595703125,304.1629943847656,0.6969141364097595,0.2044898718595504,0.1877505481243133,293.3456115722656,297.1499938964844,293.1499938964844,0.0610793977975845,-1661.5609130859375,304.16973876953125,0.5584805607795715,0.1070410162210464,0.1060869693756103,293.23095703125,297.1499938964844,293.1499938964844,0.442876785993576,-5804.529296875,304.1631164550781,0.9535792469978333,0.5281499028205872,0.3707956969738006,293.17071533203125,297.1499938964844,293.1499938964844,0.5530141592025757,-9281.6845703125,304.261962890625,0.9990000128746032,0.7190694212913513,0.5884137749671936,293.17333984375,297.1499938964844,293.1499938964844,0.0304331071674823,-5343.400390625,304.15283203125,0.4807659089565277,0.0721138417720794,0.3416104614734649,291.2103271484375,291.1499938964844,257.9315185546875,256.88134765625,285.2577819824219,293.25762939453125,291.2106628417969,1.0,0.4114900231361389,1.0,0.050000000745058,0.8923529386520386,1.0,-1.9140750169754028,0.0004633076896425,1.9136117696762085,-0.4331690371036529,0.0,0.0,0.4421049952507019,116.53899383544922,106.0,10.791470527648926,-11486.919921875,780.190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2820739746094,306.8518981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18081.421875,18000.0,0.0,0.0,0.262005865573883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3693677484989166,0.369372695684433,-4.945602995576337e-06,0.0,0.000265902664978,0.0,0.0,18.38898468017578,0.0,0.0,0.0,0.3282461166381836,4.0,0.0,1.0
639660,293.27301025390625,297.1499938964844,293.1499938964844,0.1345854997634887,-2905.483154296875,304.16192626953125,0.6968685388565063,0.2020036876201629,0.1854592859745025,293.34246826171875,297.1499938964844,293.1499938964844,0.0575206391513347,-1597.51611328125,304.1690979003906,0.5520195960998535,0.102720022201538,0.1019144505262374,293.23016357421875,297.1499938964844,293.1499938964844,0.4411706030368805,-5787.7265625,304.1615295410156,0.9564785361289978,0.5262612104415894,0.3694455623626709,293.11773681640625,297.1499938964844,293.1499938964844,0.5427935719490051,-9162.400390625,304.2405090332031,0.9990000128746032,0.729341447353363,0.5813398361206055,293.1711120605469,297.1499938964844,293.1499938964844,0.0303026381880044,-5333.15771484375,304.152099609375,0.4824939966201782,0.0719751268625259,0.3406785726547241,291.1998596191406,291.1499938964844,258.0208740234375,256.9550476074219,285.26300048828125,293.2556457519531,291.1985168457031,1.0,0.4079892635345459,1.0,0.050000000745058,0.8913536667823792,1.0,-1.895049810409546,0.0004547152784653,1.8945951461791992,-0.4295903146266937,0.0,0.0,0.4357750713825226,113.85489654541016,124.0,-12.407306671142578,-11298.162109375,755.9299926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3310241699219,306.81689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.349609375,18000.0,0.0,0.0,0.2568877935409546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592236936092376,0.3592285811901092,-4.899864507024176e-06,0.0,0.0002607084752526,0.0,0.0,17.63858413696289,0.0,0.0,0.0,0.3252683281898498,4.0,0.0,1.0
639720,293.27301025390625,297.1499938964844,293.1499938964844,0.1345854997634887,-2905.483154296875,304.16192626953125,0.6968685388565063,0.2020036876201629,0.1854592859745025,293.34246826171875,297.1499938964844,293.1499938964844,0.0575206391513347,-1597.51611328125,304.1690979003906,0.5520195960998535,0.102720022201538,0.1019144505262374,293.23016357421875,297.1499938964844,293.1499938964844,0.4411706030368805,-5787.7265625,304.1615295410156,0.9564785361289978,0.5262612104415894,0.3694455623626709,293.11773681640625,297.1499938964844,293.1499938964844,0.5427935719490051,-9162.400390625,304.2405090332031,0.9990000128746032,0.729341447353363,0.5813398361206055,293.1711120605469,297.1499938964844,293.1499938964844,0.0303026381880044,-5333.15771484375,304.152099609375,0.4824939966201782,0.0719751268625259,0.3406785726547241,291.1998596191406,291.1499938964844,258.0208740234375,256.9550476074219,285.26300048828125,293.2556457519531,291.1985168457031,1.0,0.4079892635345459,1.0,0.050000000745058,0.8913536667823792,1.0,-1.895049810409546,0.0004547152784653,1.8945951461791992,-0.4295903146266937,0.0,0.0,0.4357750713825226,113.85489654541016,124.0,-12.407306671142578,-11298.162109375,755.9299926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3310241699219,306.81689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.349609375,18000.0,0.0,0.0,0.2568877935409546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592236936092376,0.3592285811901092,-4.899864507024176e-06,0.0,0.0002607084752526,0.0,0.0,17.63858413696289,0.0,0.0,0.0,0.3252683281898498,4.0,0.0,1.0
639780,293.27008056640625,297.1499938964844,293.1499938964844,0.1328966617584228,-2876.783935546875,304.1607666015625,0.6896737813949585,0.1994801759719848,0.1833244413137436,293.3396301269531,297.1499938964844,293.1499938964844,0.0541747212409973,-1538.3087158203125,304.1683044433594,0.5391156673431396,0.0984205529093742,0.0979726985096931,293.2297668457031,297.1499938964844,293.1499938964844,0.4400684237480163,-5777.34619140625,304.1595153808594,0.9492220878601074,0.524310290813446,0.3681987524032593,293.0985717773437,297.1499938964844,293.1499938964844,0.5516327619552612,-9308.5283203125,304.1952514648437,0.9990000128746032,0.7341192960739136,0.5916478037834167,293.1696472167969,297.1499938964844,293.1499938964844,0.030333288013935,-5337.4990234375,304.1513671875,0.4790512919425964,0.0717398896813392,0.3403819501399994,291.17755126953125,291.1499938964844,258.1087646484375,257.02734375,285.2772521972656,293.2543640136719,291.1758728027344,1.0,0.411529392004013,1.0,0.050000000745058,0.8903544545173645,1.0,-1.898265600204468,0.0004563704424072,1.897809267044068,-0.4305656850337982,0.0,0.0,0.4335072338581085,117.15379333496094,142.0,-27.209306716918945,-11228.083984375,769.2059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3453063964844,306.7805480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.673828125,18000.0,0.0,0.0,0.251973807811737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3546831309795379,0.3546880185604095,-4.873825218965067e-06,0.0,0.0002557213883846,0.0,0.0,17.29015350341797,0.0,0.0,0.0,0.3238466084003448,4.0,0.0,1.0
639840,293.27008056640625,297.1499938964844,293.1499938964844,0.1328966617584228,-2876.783935546875,304.1607666015625,0.6896737813949585,0.1994801759719848,0.1833244413137436,293.3396301269531,297.1499938964844,293.1499938964844,0.0541747212409973,-1538.3087158203125,304.1683044433594,0.5391156673431396,0.0984205529093742,0.0979726985096931,293.2297668457031,297.1499938964844,293.1499938964844,0.4400684237480163,-5777.34619140625,304.1595153808594,0.9492220878601074,0.524310290813446,0.3681987524032593,293.0985717773437,297.1499938964844,293.1499938964844,0.5516327619552612,-9308.5283203125,304.1952514648437,0.9990000128746032,0.7341192960739136,0.5916478037834167,293.1696472167969,297.1499938964844,293.1499938964844,0.030333288013935,-5337.4990234375,304.1513671875,0.4790512919425964,0.0717398896813392,0.3403819501399994,291.17755126953125,291.1499938964844,258.1087646484375,257.02734375,285.2772521972656,293.2543640136719,291.1758728027344,1.0,0.411529392004013,1.0,0.050000000745058,0.8903544545173645,1.0,-1.898265600204468,0.0004563704424072,1.897809267044068,-0.4305656850337982,0.0,0.0,0.4335072338581085,117.15379333496094,142.0,-27.209306716918945,-11228.083984375,769.2059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3453063964844,306.7805480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.673828125,18000.0,0.0,0.0,0.251973807811737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3546831309795379,0.3546880185604095,-4.873825218965067e-06,0.0,0.0002557213883846,0.0,0.0,17.29015350341797,0.0,0.0,0.0,0.3238466084003448,4.0,0.0,1.0
639900,293.2688293457031,297.1499938964844,293.1499938964844,0.1321241706609726,-2863.68505859375,304.16021728515625,0.6842543482780457,0.198207214474678,0.1823047846555709,293.33837890625,297.1499938964844,293.1499938964844,0.0525494292378425,-1509.8577880859375,304.1679382324219,0.5311635136604309,0.0962671414017677,0.0960619822144508,293.2297058105469,297.1499938964844,293.1499938964844,0.439663678407669,-5773.66943359375,304.1585388183594,0.9427766799926758,0.5233115553855896,0.3676040470600128,293.1029968261719,297.1499938964844,293.1499938964844,0.5614577531814575,-9454.982421875,304.1691589355469,0.9990000128746032,0.7339091300964355,0.6015285849571228,293.1694030761719,297.1499938964844,293.1499938964844,0.0303566120564937,-5340.498046875,304.15106201171875,0.4757063090801239,0.0715402513742446,0.34022057056427,291.1639099121094,291.1499938964844,258.1521301269531,257.0629577636719,285.2846374511719,293.251953125,291.1622009277344,1.0,0.4152986109256744,1.0,0.050000000745058,0.8898548483848572,1.0,-1.9056994915008545,0.0004598883388098,1.905239582061768,-0.4322775602340698,0.0,0.0,0.4339465200901031,120.47877502441406,142.0,-32.19757080078125,-11227.6103515625,786.0928344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3280029296875,306.7556457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.2578125,18000.0,0.0,0.0,0.2497709989547729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3543750047683716,0.3543798625469208,-4.868435098615009e-06,0.0,0.0002534858067519,0.0,0.0,17.2550048828125,0.0,0.0,0.0,0.3236978948116302,4.0,0.0,1.0
639960,293.2677001953125,297.1499938964844,293.1499938964844,0.1313730627298355,-2850.927978515625,304.15972900390625,0.6780043840408325,0.1969244182109832,0.1813094168901443,293.33721923828125,297.1499938964844,293.1499938964844,0.0509373694658279,-1481.7974853515625,304.1676025390625,0.5226715803146362,0.0941064730286598,0.0941803902387619,293.229736328125,297.1499938964844,293.1499938964844,0.4392841756343841,-5770.19775390625,304.1576843261719,0.93488210439682,0.5222945213317871,0.3670224845409393,293.1162414550781,297.1499938964844,293.1499938964844,0.5741801857948303,-9639.6494140625,304.142578125,0.9990000128746032,0.7319123148918152,0.6138890385627747,293.1695556640625,297.1499938964844,293.1499938964844,0.0303543731570243,-5341.27099609375,304.15087890625,0.4712174534797668,0.071267582476139,0.3399177491664886,291.1502990722656,291.1499938964844,258.19512939453125,257.0982360839844,285.2923889160156,293.2489318847656,291.148681640625,1.0,0.4201069176197052,1.0,0.050000000745058,0.8893554210662842,1.0,-1.9160219430923464,0.0004647635214496,1.915557146072388,-0.4345971643924713,0.0,0.0,0.4352918565273285,124.73886108398438,160.0,-34.60484313964844,-11246.513671875,808.5760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2905578613281,306.7251892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.564453125,18000.0,0.0,0.0,0.2478241473436355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3553606271743774,0.355365514755249,-4.868356882070657e-06,0.0,0.0002515100059099,0.0,0.0,17.31177520751953,0.0,0.0,0.0,0.3239179253578186,4.0,0.0,1.0
640020,293.26580810546875,297.1499938964844,293.1499938964844,0.1298922300338745,-2825.6572265625,304.1589660644531,0.6640830039978027,0.194327026605606,0.1793727725744247,293.3353881835937,297.1499938964844,293.1499938964844,0.0477108918130397,-1426.031982421875,304.1671142578125,0.5052871704101562,0.0897387862205505,0.0904679521918296,293.2301330566406,297.1499938964844,293.1499938964844,0.4384868741035461,-5762.64111328125,304.1564636230469,0.9163918495178224,0.5201994776725769,0.3658820986747741,293.1662292480469,297.1499938964844,293.1499938964844,0.6065396666526794,-10096.7333984375,304.0912475585937,0.9990000128746032,0.7226948142051697,0.6443161964416504,293.1708374023437,297.1499938964844,293.1499938964844,0.0302378963679075,-5332.95654296875,304.1507873535156,0.4581648409366607,0.0705110877752304,0.3387477397918701,291.1255798339844,291.1499938964844,258.27984619140625,257.1676940917969,285.3124389648437,293.2467956542969,291.12432861328125,1.0,0.4321134388446808,1.0,0.050000000745058,0.888356626033783,1.0,-1.942996859550476,0.0004775818670168,1.942519307136536,-0.4405735433101654,0.0,0.0,0.4402528703212738,135.6213836669922,163.0,-33.219459533691406,-11324.59375,867.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1517944335937,306.64276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.634765625,18000.0,0.0,0.0,0.2449009120464325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.360628992319107,0.3606338500976562,-4.882550001639174e-06,0.0,0.0002485433069523,0.0,0.0,17.66423988342285,0.0,0.0,0.0,0.3253253102302551,4.0,0.0,1.0
640080,293.26580810546875,297.1499938964844,293.1499938964844,0.1298922300338745,-2825.6572265625,304.1589660644531,0.6640830039978027,0.194327026605606,0.1793727725744247,293.3353881835937,297.1499938964844,293.1499938964844,0.0477108918130397,-1426.031982421875,304.1671142578125,0.5052871704101562,0.0897387862205505,0.0904679521918296,293.2301330566406,297.1499938964844,293.1499938964844,0.4384868741035461,-5762.64111328125,304.1564636230469,0.9163918495178224,0.5201994776725769,0.3658820986747741,293.1662292480469,297.1499938964844,293.1499938964844,0.6065396666526794,-10096.7333984375,304.0912475585937,0.9990000128746032,0.7226948142051697,0.6443161964416504,293.1708374023437,297.1499938964844,293.1499938964844,0.0302378963679075,-5332.95654296875,304.1507873535156,0.4581648409366607,0.0705110877752304,0.3387477397918701,291.1255798339844,291.1499938964844,258.27984619140625,257.1676940917969,285.3124389648437,293.2467956542969,291.12432861328125,1.0,0.4321134388446808,1.0,0.050000000745058,0.888356626033783,1.0,-1.942996859550476,0.0004775818670168,1.942519307136536,-0.4405735433101654,0.0,0.0,0.4402528703212738,135.6213836669922,163.0,-33.219459533691406,-11324.59375,867.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1517944335937,306.64276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.634765625,18000.0,0.0,0.0,0.2449009120464325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.360628992319107,0.3606338500976562,-4.882550001639174e-06,0.0,0.0002485433069523,0.0,0.0,17.66423988342285,0.0,0.0,0.0,0.3253253102302551,4.0,0.0,1.0
640140,293.263916015625,297.1499938964844,293.1499938964844,0.1281911879777908,-2796.100341796875,304.1588134765625,0.6531930565834045,0.1917738914489746,0.1773867160081863,293.3337097167969,297.1499938964844,293.1499938964844,0.0442840494215488,-1367.0838623046875,304.1671447753906,0.4909723401069641,0.0853805094957351,0.0866735205054283,293.23052978515625,297.1499938964844,293.1499938964844,0.4370020031929016,-5747.265625,304.1568298339844,0.9028351902961732,0.5180845260620117,0.3646661341190338,293.2341003417969,297.1499938964844,293.1499938964844,0.6338468194007874,-10467.2861328125,304.0660095214844,0.9990000128746032,0.7085341811180115,0.66883385181427,293.1725158691406,297.1499938964844,293.1499938964844,0.0298678055405616,-5301.537109375,304.1511535644531,0.4468997418880462,0.0696450918912887,0.3365302979946136,291.1168518066406,291.1499938964844,258.3628845214844,257.2356872558594,285.34521484375,293.2596740722656,291.1168212890625,1.0,0.4409457445144653,1.0,0.050000000745058,0.8873578310012817,1.0,-1.9613555669784544,0.0004864514630753,1.9608690738677976,-0.4445156455039978,0.0,0.0,0.4455156028270721,144.6793212890625,166.0,-14.432297706604004,-11383.685546875,914.0476684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9393920898437,306.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17951.8671875,18000.0,0.0,0.0,0.2434247136116027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3679481446743011,0.3679530322551727,-4.910392362944549e-06,0.0,0.0002470451290719,0.0,0.0,18.18688201904297,0.0,0.0,0.0,0.3274027705192566,4.0,0.0,1.0
640200,293.263916015625,297.1499938964844,293.1499938964844,0.1281911879777908,-2796.100341796875,304.1588134765625,0.6531930565834045,0.1917738914489746,0.1773867160081863,293.3337097167969,297.1499938964844,293.1499938964844,0.0442840494215488,-1367.0838623046875,304.1671447753906,0.4909723401069641,0.0853805094957351,0.0866735205054283,293.23052978515625,297.1499938964844,293.1499938964844,0.4370020031929016,-5747.265625,304.1568298339844,0.9028351902961732,0.5180845260620117,0.3646661341190338,293.2341003417969,297.1499938964844,293.1499938964844,0.6338468194007874,-10467.2861328125,304.0660095214844,0.9990000128746032,0.7085341811180115,0.66883385181427,293.1725158691406,297.1499938964844,293.1499938964844,0.0298678055405616,-5301.537109375,304.1511535644531,0.4468997418880462,0.0696450918912887,0.3365302979946136,291.1168518066406,291.1499938964844,258.3628845214844,257.2356872558594,285.34521484375,293.2596740722656,291.1168212890625,1.0,0.4409457445144653,1.0,0.050000000745058,0.8873578310012817,1.0,-1.9613555669784544,0.0004864514630753,1.9608690738677976,-0.4445156455039978,0.0,0.0,0.4455156028270721,144.6793212890625,166.0,-14.432297706604004,-11383.685546875,914.0476684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9393920898437,306.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17951.8671875,18000.0,0.0,0.0,0.2434247136116027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3679481446743011,0.3679530322551727,-4.910392362944549e-06,0.0,0.0002470451290719,0.0,0.0,18.18688201904297,0.0,0.0,0.0,0.3274027705192566,4.0,0.0,1.0
640260,293.2616577148437,297.1499938964844,293.1499938964844,0.1263414472341537,-2763.361572265625,304.1589660644531,0.6422313451766968,0.1893451809883117,0.1755731701850891,293.3316650390625,297.1499938964844,293.1499938964844,0.0408398211002349,-1307.8211669921875,304.16717529296875,0.4755615293979645,0.0811394900083541,0.0830415934324264,293.2307434082031,297.1499938964844,293.1499938964844,0.4345773458480835,-5721.431640625,304.1586303710937,0.8891962170600891,0.5160062313079834,0.3635262250900268,293.2804260253906,297.1499938964844,293.1499938964844,0.6300851702690125,-10392.2763671875,304.1013488769531,0.9874985218048096,0.6969093680381775,0.6632150411605835,293.1740417480469,297.1499938964844,293.1499938964844,0.0294513329863548,-5262.2958984375,304.1514587402344,0.4356569647789001,0.0687677338719368,0.3345375955104828,291.1358642578125,291.1499938964844,258.4441223144531,257.3022155761719,285.3762512207031,293.2763977050781,291.1371154785156,1.0,0.4465170502662658,1.0,0.050000000745058,0.886359453201294,1.0,-1.9443259239196773,0.0004785034398082,1.943847417831421,-0.4406929016113281,0.0,0.0,0.4465474784374237,154.52684020996094,169.0,18.129886627197266,-11305.16796875,931.3059692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7057800292969,306.4325866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.92578125,18000.0,0.0,0.0,0.2430783957242965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716851770877838,0.3716900944709778,-4.933037416776642e-06,0.0,0.0002466936712153,0.0,0.0,18.48521041870117,0.0,0.0,0.0,0.328570008277893,4.0,0.0,1.0
640320,293.2616577148437,297.1499938964844,293.1499938964844,0.1263414472341537,-2763.361572265625,304.1589660644531,0.6422313451766968,0.1893451809883117,0.1755731701850891,293.3316650390625,297.1499938964844,293.1499938964844,0.0408398211002349,-1307.8211669921875,304.16717529296875,0.4755615293979645,0.0811394900083541,0.0830415934324264,293.2307434082031,297.1499938964844,293.1499938964844,0.4345773458480835,-5721.431640625,304.1586303710937,0.8891962170600891,0.5160062313079834,0.3635262250900268,293.2804260253906,297.1499938964844,293.1499938964844,0.6300851702690125,-10392.2763671875,304.1013488769531,0.9874985218048096,0.6969093680381775,0.6632150411605835,293.1740417480469,297.1499938964844,293.1499938964844,0.0294513329863548,-5262.2958984375,304.1514587402344,0.4356569647789001,0.0687677338719368,0.3345375955104828,291.1358642578125,291.1499938964844,258.4441223144531,257.3022155761719,285.3762512207031,293.2763977050781,291.1371154785156,1.0,0.4465170502662658,1.0,0.050000000745058,0.886359453201294,1.0,-1.9443259239196773,0.0004785034398082,1.943847417831421,-0.4406929016113281,0.0,0.0,0.4465474784374237,154.52684020996094,169.0,18.129886627197266,-11305.16796875,931.3059692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7057800292969,306.4325866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.92578125,18000.0,0.0,0.0,0.2430783957242965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716851770877838,0.3716900944709778,-4.933037416776642e-06,0.0,0.0002466936712153,0.0,0.0,18.48521041870117,0.0,0.0,0.0,0.328570008277893,4.0,0.0,1.0
