time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640380,293.2597045898437,297.1499938964844,293.1499938964844,0.1245260760188102,-2731.290771484375,304.15899658203125,0.6341601610183716,0.1869108527898788,0.1736754179000854,293.3299560546875,297.1499938964844,293.1499938964844,0.0373738557100296,-1248.262939453125,304.167236328125,0.4575458467006683,0.0768868550658226,0.0793235450983047,293.2312927246094,297.1499938964844,293.1499938964844,0.4322883486747741,-5697.3876953125,304.1595458984375,0.8794243335723877,0.5138468146324158,0.3622659146785736,293.2940979003906,297.1499938964844,293.1499938964844,0.6246915459632874,-10304.640625,304.1261291503906,0.9765031933784484,0.6907975077629089,0.6568940281867981,293.17547607421875,297.1499938964844,293.1499938964844,0.0287109445780515,-5222.5791015625,304.15216064453125,0.4275645613670349,0.0678652003407478,0.3319100737571716,291.146728515625,291.1499938964844,258.5235595703125,257.3672180175781,285.3915710449219,293.28192138671875,291.1472473144531,1.0,0.4499440491199493,1.0,0.050000000745058,0.8853610157966614,1.0,-1.925355315208435,0.0004697488911915,1.924885630607605,-0.4367783963680267,0.0,0.0,0.4461531639099121,161.7744140625,172.0,14.8779878616333,-11178.0859375,937.8755493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.517333984375,306.3159484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91796875,18000.0,0.0,0.0,0.243135392665863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3711311817169189,0.3711361289024353,-4.9347786443831865e-06,0.0,0.0002467515296302,0.0,0.0,18.457969665527344,0.0,0.0,0.0,0.3285019695758819,4.0,0.0,1.0
640440,293.2597045898437,297.1499938964844,293.1499938964844,0.1245260760188102,-2731.290771484375,304.15899658203125,0.6341601610183716,0.1869108527898788,0.1736754179000854,293.3299560546875,297.1499938964844,293.1499938964844,0.0373738557100296,-1248.262939453125,304.167236328125,0.4575458467006683,0.0768868550658226,0.0793235450983047,293.2312927246094,297.1499938964844,293.1499938964844,0.4322883486747741,-5697.3876953125,304.1595458984375,0.8794243335723877,0.5138468146324158,0.3622659146785736,293.2940979003906,297.1499938964844,293.1499938964844,0.6246915459632874,-10304.640625,304.1261291503906,0.9765031933784484,0.6907975077629089,0.6568940281867981,293.17547607421875,297.1499938964844,293.1499938964844,0.0287109445780515,-5222.5791015625,304.15216064453125,0.4275645613670349,0.0678652003407478,0.3319100737571716,291.146728515625,291.1499938964844,258.5235595703125,257.3672180175781,285.3915710449219,293.28192138671875,291.1472473144531,1.0,0.4499440491199493,1.0,0.050000000745058,0.8853610157966614,1.0,-1.925355315208435,0.0004697488911915,1.924885630607605,-0.4367783963680267,0.0,0.0,0.4461531639099121,161.7744140625,172.0,14.8779878616333,-11178.0859375,937.8755493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.517333984375,306.3159484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91796875,18000.0,0.0,0.0,0.243135392665863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3711311817169189,0.3711361289024353,-4.9347786443831865e-06,0.0,0.0002467515296302,0.0,0.0,18.457969665527344,0.0,0.0,0.0,0.3285019695758819,4.0,0.0,1.0
640500,293.2586669921875,297.1499938964844,293.1499938964844,0.123621791601181,-2715.292724609375,304.1590270996094,0.6308639049530029,0.1857254207134246,0.1727167516946792,293.3290405273437,297.1499938964844,293.1499938964844,0.035640001296997,-1218.2938232421875,304.167236328125,0.4485290348529815,0.074783481657505,0.0774452984333038,293.2315368652344,297.1499938964844,293.1499938964844,0.4311330020427704,-5685.28564453125,304.159912109375,0.8755861520767212,0.51277095079422,0.3616092205047607,293.2966613769531,297.1499938964844,293.1499938964844,0.622653067111969,-10272.615234375,304.1341247558594,0.972082793712616,0.6884685754776001,0.6546736359596252,293.17596435546875,297.1499938964844,293.1499938964844,0.0283023323863744,-5193.9580078125,304.1524963378906,0.4243987500667572,0.0674457475543022,0.3305485546588897,291.15118408203125,291.1499938964844,258.56256103515625,257.3991394042969,285.39801025390625,293.2828063964844,291.151611328125,1.0,0.4511955678462982,1.0,0.050000000745058,0.8848618268966675,1.0,-1.916858196258545,0.0004658629477489,1.9163923263549805,-0.4350229799747467,0.0,0.0,0.4456221163272857,164.6463623046875,172.0,13.481663703918455,-11121.6435546875,939.5289306640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4423522949219,306.2688293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.43359375,18000.0,0.0,0.0,0.2432281225919723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3706565499305725,0.3706614673137665,-4.9338091230310965e-06,0.0,0.0002468456223141,0.0,0.0,18.42636489868164,0.0,0.0,0.0,0.3283740878105163,4.0,0.0,1.0
640560,293.257568359375,297.1499938964844,293.1499938964844,0.1227396428585052,-2699.683837890625,304.1589660644531,0.6278843283653259,0.1845673173666,0.1717685163021087,293.3280639648437,297.1499938964844,293.1499938964844,0.033933438360691,-1188.5738525390625,304.1672058105469,0.4402144849300384,0.0727075934410095,0.0755757018923759,293.2317199707031,297.1499938964844,293.1499938964844,0.4300060272216797,-5673.52294921875,304.16015625,0.8722026348114014,0.5117031931877136,0.3609470725059509,293.29803466796875,297.1499938964844,293.1499938964844,0.6207784414291382,-10243.9794921875,304.140380859375,0.9680965542793274,0.6863409876823425,0.6527035236358643,293.1763000488281,297.1499938964844,293.1499938964844,0.0281153656542301,-5171.9404296875,304.1523742675781,0.4216463267803192,0.067051276564598,0.3292345106601715,291.1545715332031,291.1499938964844,258.6010437011719,257.4306640625,285.404052734375,293.2831115722656,291.1549072265625,1.0,0.4522361159324646,1.0,0.050000000745058,0.8843623995780945,1.0,-1.9087351560592647,0.0004621674015652,1.9082729816436768,-0.4333443641662597,0.0,0.0,0.4449707567691803,167.182861328125,175.0,11.440478324890137,-11066.6337890625,940.3967895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3799133300781,306.22760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3125,18000.0,0.0,0.0,0.243333488702774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3698917031288147,0.3698966205120086,-4.931484454573365e-06,0.0,0.0002469525497872,0.0,0.0,18.372936248779297,0.0,0.0,0.0,0.3281633853912353,4.0,0.0,1.0
640620,293.2551574707031,297.1499938964844,293.1499938964844,0.1210295706987381,-2669.380126953125,304.1588439941406,0.622551441192627,0.1823299825191497,0.1699170917272567,293.3258056640625,297.1499938964844,293.1499938964844,0.030643431469798,-1130.211181640625,304.1669616699219,0.4254988431930542,0.0686582997441291,0.0718979090452194,293.2319030761719,297.1499938964844,293.1499938964844,0.4277763068675995,-5650.29541015625,304.1604919433594,0.8663723468780518,0.5095914006233215,0.3596186637878418,293.2990417480469,297.1499938964844,293.1499938964844,0.6171182990074158,-10190.2919921875,304.1495666503906,0.9609645009040833,0.6823853850364685,0.6491116881370544,293.1766052246094,297.1499938964844,293.1499938964844,0.0277685578912496,-5130.875,304.15216064453125,0.4170123636722564,0.066323421895504,0.3267697095870971,291.1603088378906,291.1499938964844,258.67657470703125,257.4925842285156,285.415283203125,293.2828063964844,291.1606140136719,1.0,0.4538797736167907,1.0,0.050000000745058,0.8833634853363037,1.0,-1.893226623535156,0.0004551620804704,1.892771482467652,-0.4301376044750213,0.0,0.0,0.4432007968425751,171.5615997314453,178.0,8.948323249816895,-10963.6689453125,940.4830322265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2906494140625,306.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.390625,18000.0,0.0,0.0,0.2435017526149749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3677820861339569,0.3677870333194732,-4.9240684347751085e-06,0.0,0.0002471233310643,0.0,0.0,18.22263526916504,0.0,0.0,0.0,0.327562928199768,4.0,0.0,1.0
640680,293.2551574707031,297.1499938964844,293.1499938964844,0.1210295706987381,-2669.380126953125,304.1588439941406,0.622551441192627,0.1823299825191497,0.1699170917272567,293.3258056640625,297.1499938964844,293.1499938964844,0.030643431469798,-1130.211181640625,304.1669616699219,0.4254988431930542,0.0686582997441291,0.0718979090452194,293.2319030761719,297.1499938964844,293.1499938964844,0.4277763068675995,-5650.29541015625,304.1604919433594,0.8663723468780518,0.5095914006233215,0.3596186637878418,293.2990417480469,297.1499938964844,293.1499938964844,0.6171182990074158,-10190.2919921875,304.1495666503906,0.9609645009040833,0.6823853850364685,0.6491116881370544,293.1766052246094,297.1499938964844,293.1499938964844,0.0277685578912496,-5130.875,304.15216064453125,0.4170123636722564,0.066323421895504,0.3267697095870971,291.1603088378906,291.1499938964844,258.67657470703125,257.4925842285156,285.415283203125,293.2828063964844,291.1606140136719,1.0,0.4538797736167907,1.0,0.050000000745058,0.8833634853363037,1.0,-1.893226623535156,0.0004551620804704,1.892771482467652,-0.4301376044750213,0.0,0.0,0.4432007968425751,171.5615997314453,178.0,8.948323249816895,-10963.6689453125,940.4830322265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2906494140625,306.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.390625,18000.0,0.0,0.0,0.2435017526149749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3677820861339569,0.3677870333194732,-4.9240684347751085e-06,0.0,0.0002471233310643,0.0,0.0,18.22263526916504,0.0,0.0,0.0,0.327562928199768,4.0,0.0,1.0
640740,293.2525939941406,297.1499938964844,293.1499938964844,0.1193877384066581,-2640.215576171875,304.1586303710937,0.617705762386322,0.1801861822605133,0.1681293696165084,293.3229064941406,297.1499938964844,293.1499938964844,0.0275630131363868,-1076.0042724609375,304.1663818359375,0.4129900634288788,0.0647898167371749,0.0683497563004493,293.2319641113281,297.1499938964844,293.1499938964844,0.4255653917789459,-5627.29248046875,304.1606750488281,0.8613593578338623,0.5075031518936157,0.3582901656627655,293.2989501953125,297.1499938964844,293.1499938964844,0.6134048104286194,-10138.0419921875,304.15582275390625,0.9545246958732604,0.6786273121833801,0.6457273364067078,293.17657470703125,297.1499938964844,293.1499938964844,0.0274563170969486,-5092.900390625,304.1519775390625,0.4131374955177307,0.0656545758247375,0.3244833052158355,291.1654357910156,291.1499938964844,258.75,257.55291748046875,285.4258117675781,293.28179931640625,291.16571044921875,1.0,0.4551559090614319,1.0,0.050000000745058,0.8823645710945129,1.0,-1.8784140348434448,0.0004485310346353,1.8779655694961548,-0.4270713627338409,0.0,0.0,0.4407905340194702,175.34315490722656,181.0,7.563711643218994,-10866.1435546875,939.2135620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445068359375,306.1256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18021.298828125,18000.0,0.0,0.0,0.2435068935155868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3648088872432709,0.3648138046264648,-4.91311675432371e-06,0.0,0.00024712854065,0.0,0.0,18.01024055480957,0.0,0.0,0.0,0.3267128467559814,4.0,0.0,1.0
640800,293.2525939941406,297.1499938964844,293.1499938964844,0.1193877384066581,-2640.215576171875,304.1586303710937,0.617705762386322,0.1801861822605133,0.1681293696165084,293.3229064941406,297.1499938964844,293.1499938964844,0.0275630131363868,-1076.0042724609375,304.1663818359375,0.4129900634288788,0.0647898167371749,0.0683497563004493,293.2319641113281,297.1499938964844,293.1499938964844,0.4255653917789459,-5627.29248046875,304.1606750488281,0.8613593578338623,0.5075031518936157,0.3582901656627655,293.2989501953125,297.1499938964844,293.1499938964844,0.6134048104286194,-10138.0419921875,304.15582275390625,0.9545246958732604,0.6786273121833801,0.6457273364067078,293.17657470703125,297.1499938964844,293.1499938964844,0.0274563170969486,-5092.900390625,304.1519775390625,0.4131374955177307,0.0656545758247375,0.3244833052158355,291.1654357910156,291.1499938964844,258.75,257.55291748046875,285.4258117675781,293.28179931640625,291.16571044921875,1.0,0.4551559090614319,1.0,0.050000000745058,0.8823645710945129,1.0,-1.8784140348434448,0.0004485310346353,1.8779655694961548,-0.4270713627338409,0.0,0.0,0.4407905340194702,175.34315490722656,181.0,7.563711643218994,-10866.1435546875,939.2135620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445068359375,306.1256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18021.298828125,18000.0,0.0,0.0,0.2435068935155868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3648088872432709,0.3648138046264648,-4.91311675432371e-06,0.0,0.00024712854065,0.0,0.0,18.01024055480957,0.0,0.0,0.0,0.3267128467559814,4.0,0.0,1.0
640860,293.2499389648437,297.1499938964844,293.1499938964844,0.1178112998604774,-2612.142822265625,304.15838623046875,0.6130717992782593,0.1781243830919265,0.166403666138649,293.319580078125,297.1499938964844,293.1499938964844,0.0248190779238939,-1020.4179077148438,304.1654968261719,0.4018104374408722,0.0610855780541896,0.0649696439504623,293.2319641113281,297.1499938964844,293.1499938964844,0.4233739972114563,-5604.50341796875,304.1607666015625,0.8568559288978577,0.505430281162262,0.3569627106189728,293.29833984375,297.1499938964844,293.1499938964844,0.6096202731132507,-10086.2509765625,304.16015625,0.9484917521476746,0.6749765872955322,0.6424430012702942,293.1763610839844,297.1499938964844,293.1499938964844,0.0271427482366561,-5057.2138671875,304.1518249511719,0.4097245633602142,0.0650255903601646,0.3223261833190918,291.1700439453125,291.1499938964844,258.8217163085937,257.6117553710937,285.435791015625,293.28045654296875,291.1702880859375,1.0,0.4562316536903381,1.0,0.050000000745058,0.8813656568527222,1.0,-1.864154577255249,0.0004422029014676,1.8637124300003047,-0.4241198301315307,0.0,0.0,0.4378020167350769,178.77366638183594,184.0,6.654571533203125,-10772.4873046875,937.27880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2357788085937,306.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18026.4921875,18000.0,0.0,0.0,0.2432440519332885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3610606491565704,0.361065536737442,-4.898969564237632e-06,0.0,0.00024686177494,0.0,0.0,17.743207931518555,0.0,0.0,0.0,0.3256416022777557,4.0,0.0,1.0
640920,293.2499389648437,297.1499938964844,293.1499938964844,0.1178112998604774,-2612.142822265625,304.15838623046875,0.6130717992782593,0.1781243830919265,0.166403666138649,293.319580078125,297.1499938964844,293.1499938964844,0.0248190779238939,-1020.4179077148438,304.1654968261719,0.4018104374408722,0.0610855780541896,0.0649696439504623,293.2319641113281,297.1499938964844,293.1499938964844,0.4233739972114563,-5604.50341796875,304.1607666015625,0.8568559288978577,0.505430281162262,0.3569627106189728,293.29833984375,297.1499938964844,293.1499938964844,0.6096202731132507,-10086.2509765625,304.16015625,0.9484917521476746,0.6749765872955322,0.6424430012702942,293.1763610839844,297.1499938964844,293.1499938964844,0.0271427482366561,-5057.2138671875,304.1518249511719,0.4097245633602142,0.0650255903601646,0.3223261833190918,291.1700439453125,291.1499938964844,258.8217163085937,257.6117553710937,285.435791015625,293.28045654296875,291.1702880859375,1.0,0.4562316536903381,1.0,0.050000000745058,0.8813656568527222,1.0,-1.864154577255249,0.0004422029014676,1.8637124300003047,-0.4241198301315307,0.0,0.0,0.4378020167350769,178.77366638183594,184.0,6.654571533203125,-10772.4873046875,937.27880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2357788085937,306.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18026.4921875,18000.0,0.0,0.0,0.2432440519332885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3610606491565704,0.361065536737442,-4.898969564237632e-06,0.0,0.00024686177494,0.0,0.0,17.743207931518555,0.0,0.0,0.0,0.3256416022777557,4.0,0.0,1.0
640980,293.24725341796875,297.1499938964844,293.1499938964844,0.1162981763482093,-2585.130126953125,304.1581115722656,0.6084834933280945,0.1761373877525329,0.1647388935089111,293.3168029785156,297.1499938964844,293.1499938964844,0.022227756679058,-966.999267578125,304.1646423339844,0.3893986642360687,0.0573518201708793,0.0615919195115566,293.2319030761719,297.1499938964844,293.1499938964844,0.421202689409256,-5581.9228515625,304.1607971191406,0.8526709079742432,0.5033677220344543,0.35563725233078,293.29742431640625,297.1499938964844,293.1499938964844,0.6057930588722229,-10034.8388671875,304.1631164550781,0.9426941871643066,0.6714016795158386,0.6392271518707275,293.176025390625,297.1499938964844,293.1499938964844,0.0267742313444614,-5023.263671875,304.15185546875,0.4065833687782287,0.0644217953085899,0.3202609717845917,291.1742248535156,291.1499938964844,258.8921203613281,257.669189453125,285.4454345703125,293.2790832519531,291.1744384765625,1.0,0.4571952819824219,1.0,0.050000000745058,0.8803666830062866,1.0,-1.8501664400100708,0.000436046073446,1.849730491638184,-0.421228289604187,0.0,0.0,0.4342886805534363,182.01416015625,187.0,5.943612575531006,-10680.482421875,934.9523315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577819824219,306.1014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.9296875,18000.0,0.0,0.0,0.2426443397998809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3566294014453888,0.3566342890262604,-4.882102075498551e-06,0.0,0.0002462531556375,0.0,0.0,17.42972183227539,0.0,0.0,0.0,0.3243807554244995,4.0,0.0,1.0
641040,293.24725341796875,297.1499938964844,293.1499938964844,0.1162981763482093,-2585.130126953125,304.1581115722656,0.6084834933280945,0.1761373877525329,0.1647388935089111,293.3168029785156,297.1499938964844,293.1499938964844,0.022227756679058,-966.999267578125,304.1646423339844,0.3893986642360687,0.0573518201708793,0.0615919195115566,293.2319030761719,297.1499938964844,293.1499938964844,0.421202689409256,-5581.9228515625,304.1607971191406,0.8526709079742432,0.5033677220344543,0.35563725233078,293.29742431640625,297.1499938964844,293.1499938964844,0.6057930588722229,-10034.8388671875,304.1631164550781,0.9426941871643066,0.6714016795158386,0.6392271518707275,293.176025390625,297.1499938964844,293.1499938964844,0.0267742313444614,-5023.263671875,304.15185546875,0.4065833687782287,0.0644217953085899,0.3202609717845917,291.1742248535156,291.1499938964844,258.8921203613281,257.669189453125,285.4454345703125,293.2790832519531,291.1744384765625,1.0,0.4571952819824219,1.0,0.050000000745058,0.8803666830062866,1.0,-1.8501664400100708,0.000436046073446,1.849730491638184,-0.421228289604187,0.0,0.0,0.4342886805534363,182.01416015625,187.0,5.943612575531006,-10680.482421875,934.9523315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577819824219,306.1014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.9296875,18000.0,0.0,0.0,0.2426443397998809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3566294014453888,0.3566342890262604,-4.882102075498551e-06,0.0,0.0002462531556375,0.0,0.0,17.42972183227539,0.0,0.0,0.0,0.3243807554244995,4.0,0.0,1.0
641100,293.24591064453125,297.1499938964844,293.1499938964844,0.115566037595272,-2572.0361328125,304.157958984375,0.6062282919883728,0.1751713305711746,0.163929745554924,293.3157043457031,297.1499938964844,293.1499938964844,0.0209843143820762,-939.8917236328124,304.16424560546875,0.3819652497768402,0.0554552301764488,0.0598756521940231,293.2318420410156,297.1499938964844,293.1499938964844,0.4201268255710602,-5570.7333984375,304.1607971191406,0.8506649136543274,0.5023393630981445,0.3549754023551941,293.2969055175781,297.1499938964844,293.1499938964844,0.6038753986358643,-10009.341796875,304.1642150878906,0.939858376979828,0.6696383357048035,0.637641191482544,293.1758728027344,297.1499938964844,293.1499938964844,0.026585130020976,-5006.63134765625,304.15185546875,0.4050752222537994,0.0641259551048278,0.3192513883113861,291.17608642578125,291.1499938964844,258.92681884765625,257.6974182128906,285.4501342773437,293.2784118652344,291.17626953125,1.0,0.4576501250267029,1.0,0.050000000745058,0.8798672556877136,1.0,-1.8432224988937376,0.0004330080118961,1.8427895307540887,-0.419794499874115,0.0,0.0,0.4323543310165405,183.5910797119141,187.0,5.553959369659424,-10634.5498046875,933.6867065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27850341796875,306.10400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.8046875,18000.0,0.0,0.0,0.2421992421150207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541835248470306,0.3541883826255798,-4.872773388342466e-06,0.0,0.000245801435085,0.0,0.0,17.257863998413086,0.0,0.0,0.0,0.3236882388591766,4.0,0.0,1.0
641160,293.2445678710937,297.1499938964844,293.1499938964844,0.1148499101400375,-2559.214111328125,304.1578063964844,0.6039984822273254,0.1742225587368011,0.1631354987621307,293.3147888183594,297.1499938964844,293.1499938964844,0.0197785682976245,-912.4898071289062,304.1638488769531,0.3742737472057342,0.0535385198891162,0.0581393502652645,293.2317810058594,297.1499938964844,293.1499938964844,0.4190588593482971,-5559.62548828125,304.1607666015625,0.8487051129341125,0.5013125538825989,0.3543140590190887,293.2963256835937,297.1499938964844,293.1499938964844,0.6019617319107056,-9984.02734375,304.16510009765625,0.9370570182800292,0.6678889989852905,0.636067807674408,293.1756896972656,297.1499938964844,293.1499938964844,0.0264079216867685,-4990.3310546875,304.1518249511719,0.4035923182964325,0.0638328269124031,0.3182519376277923,291.17779541015625,291.1499938964844,258.961181640625,257.72528076171875,285.45477294921875,293.2777709960937,291.1779479980469,1.0,0.4580933153629303,1.0,0.050000000745058,0.8793677687644958,1.0,-1.8363003730773928,0.0004299915162846,1.835870385169983,-0.4183663427829742,0.0,0.0,0.4303237795829773,185.1490631103516,175.0,5.11198616027832,-10588.5205078125,932.3746337890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3043212890625,306.1089172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18034.390625,18000.0,0.0,0.0,0.2416552752256393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3516148626804352,0.3516197502613067,-4.862975401920266e-06,0.0,0.0002452493936289,0.0,0.0,17.078319549560547,0.0,0.0,0.0,0.3229637145996094,4.0,0.0,1.0
641220,293.2415771484375,297.1499938964844,293.1499938964844,0.1132969185709953,-2531.29541015625,304.1578063964844,0.6031665205955505,0.1724274009466171,0.1614063382148742,293.31317138671875,297.1499938964844,293.1499938964844,0.0172640308737754,-851.9578857421875,304.1592712402344,0.3612948954105377,0.050000000745058,0.054440077394247,293.2314758300781,297.1499938964844,293.1499938964844,0.4167071580886841,-5534.9921875,304.1611022949219,0.8494497537612915,0.4993024468421936,0.352845162153244,293.2949523925781,297.1499938964844,293.1499938964844,0.5978901982307434,-9930.2021484375,304.1668395996094,0.9376545548439026,0.6644603610038757,0.6327512860298157,293.1751403808594,297.1499938964844,293.1499938964844,0.0258971750736236,-4943.056640625,304.1520690917969,0.4031797051429748,0.0632938742637634,0.3153289556503296,291.18182373046875,291.1499938964844,259.0289611816406,257.7799987792969,285.4633178710937,293.2763977050781,291.1820373535156,1.0,0.4541893005371094,1.0,0.050000000745058,0.8783687949180603,1.0,-1.8205273151397705,0.0004231386701576,1.8201042413711548,-0.4150896966457367,0.0,0.0,0.4258248805999756,182.5565948486328,163.0,5.556860446929932,-10490.166015625,910.3203735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3680725097656,306.12548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.125,18000.0,0.0,0.0,0.2402779161930084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3460570871829986,0.3460619449615478,-4.842141606786754e-06,0.0,0.000243851536652,0.0,0.0,16.694276809692383,0.0,0.0,0.0,0.3214091062545776,4.0,0.0,1.0
641280,293.2415771484375,297.1499938964844,293.1499938964844,0.1132969185709953,-2531.29541015625,304.1578063964844,0.6031665205955505,0.1724274009466171,0.1614063382148742,293.31317138671875,297.1499938964844,293.1499938964844,0.0172640308737754,-851.9578857421875,304.1592712402344,0.3612948954105377,0.050000000745058,0.054440077394247,293.2314758300781,297.1499938964844,293.1499938964844,0.4167071580886841,-5534.9921875,304.1611022949219,0.8494497537612915,0.4993024468421936,0.352845162153244,293.2949523925781,297.1499938964844,293.1499938964844,0.5978901982307434,-9930.2021484375,304.1668395996094,0.9376545548439026,0.6644603610038757,0.6327512860298157,293.1751403808594,297.1499938964844,293.1499938964844,0.0258971750736236,-4943.056640625,304.1520690917969,0.4031797051429748,0.0632938742637634,0.3153289556503296,291.18182373046875,291.1499938964844,259.0289611816406,257.7799987792969,285.4633178710937,293.2763977050781,291.1820373535156,1.0,0.4541893005371094,1.0,0.050000000745058,0.8783687949180603,1.0,-1.8205273151397705,0.0004231386701576,1.8201042413711548,-0.4150896966457367,0.0,0.0,0.4258248805999756,182.5565948486328,163.0,5.556860446929932,-10490.166015625,910.3203735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3680725097656,306.12548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.125,18000.0,0.0,0.0,0.2402779161930084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3460570871829986,0.3460619449615478,-4.842141606786754e-06,0.0,0.000243851536652,0.0,0.0,16.694276809692383,0.0,0.0,0.0,0.3214091062545776,4.0,0.0,1.0
641340,293.2381591796875,297.1499938964844,293.1499938964844,0.1117720380425453,-2503.857666015625,304.1577453613281,0.6052215695381165,0.170799434185028,0.1596703231334686,293.3138427734375,297.1499938964844,293.1499938964844,0.0165654439479112,-834.7750244140625,304.0978088378906,0.3619849979877472,0.050000000745058,0.0535223707556724,293.2308349609375,297.1499938964844,293.1499938964844,0.4143659174442291,-5510.51806640625,304.1612854003906,0.8537958264350891,0.4973697066307068,0.3513078093528747,293.293212890625,297.1499938964844,293.1499938964844,0.5938518643379211,-9877.2001953125,304.1679382324219,0.9429703950881958,0.6611399054527283,0.6293712854385376,293.1742248535156,297.1499938964844,293.1499938964844,0.0253347512334585,-4890.67138671875,304.1523132324219,0.4048603475093841,0.0628396049141883,0.3120063543319702,291.1829833984375,291.1499938964844,259.0954284667969,257.8334045410156,285.4715881347656,293.2752685546875,291.18292236328125,1.0,0.4477766752243042,1.0,0.050000000745058,0.8773698210716248,1.0,-1.8074445724487305,0.0004175320791546,1.807026982307434,-0.4124278426170349,0.0,0.0,0.4212914109230041,175.9053192138672,151.0,1.9898808002471924,-10395.701171875,878.4031372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4443359375,306.1433410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18038.310546875,18000.0,0.0,0.0,0.238492727279663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3401864469051361,0.3401912748813629,-4.819723471882753e-06,0.0,0.0002420397941023,0.0,0.0,16.29215431213379,0.0,0.0,0.0,0.3197822570800781,4.0,0.0,1.0
641400,293.2381591796875,297.1499938964844,293.1499938964844,0.1117720380425453,-2503.857666015625,304.1577453613281,0.6052215695381165,0.170799434185028,0.1596703231334686,293.3138427734375,297.1499938964844,293.1499938964844,0.0165654439479112,-834.7750244140625,304.0978088378906,0.3619849979877472,0.050000000745058,0.0535223707556724,293.2308349609375,297.1499938964844,293.1499938964844,0.4143659174442291,-5510.51806640625,304.1612854003906,0.8537958264350891,0.4973697066307068,0.3513078093528747,293.293212890625,297.1499938964844,293.1499938964844,0.5938518643379211,-9877.2001953125,304.1679382324219,0.9429703950881958,0.6611399054527283,0.6293712854385376,293.1742248535156,297.1499938964844,293.1499938964844,0.0253347512334585,-4890.67138671875,304.1523132324219,0.4048603475093841,0.0628396049141883,0.3120063543319702,291.1829833984375,291.1499938964844,259.0954284667969,257.8334045410156,285.4715881347656,293.2752685546875,291.18292236328125,1.0,0.4477766752243042,1.0,0.050000000745058,0.8773698210716248,1.0,-1.8074445724487305,0.0004175320791546,1.807026982307434,-0.4124278426170349,0.0,0.0,0.4212914109230041,175.9053192138672,151.0,1.9898808002471924,-10395.701171875,878.4031372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4443359375,306.1433410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18038.310546875,18000.0,0.0,0.0,0.238492727279663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3401864469051361,0.3401912748813629,-4.819723471882753e-06,0.0,0.0002420397941023,0.0,0.0,16.29215431213379,0.0,0.0,0.0,0.3197822570800781,4.0,0.0,1.0
641460,293.2344055175781,297.1499938964844,293.1499938964844,0.1103162690997123,-2477.613037109375,304.1575927734375,0.6090561151504517,0.1693296432495117,0.1580014526844024,293.31939697265625,297.1499938964844,293.1499938964844,0.0161143578588962,-824.6185913085938,304.02325439453125,0.3667759001255035,0.050000000745058,0.0531864650547504,293.2298889160156,297.1499938964844,293.1499938964844,0.4120444357395172,-5486.25634765625,304.1614074707031,0.8604412078857422,0.4955146908760071,0.3497645258903503,293.2911682128906,297.1499938964844,293.1499938964844,0.5898469686508179,-9824.8359375,304.1686096191406,0.9510061740875244,0.6579293012619019,0.6260127425193787,293.173095703125,297.1499938964844,293.1499938964844,0.024774394929409,-4837.89599609375,304.1524658203125,0.407895565032959,0.0624584443867206,0.3086413741111755,291.1832275390625,291.1499938964844,259.1605834960937,257.8855285644531,285.4809265136719,293.27508544921875,291.1831970214844,1.0,0.4398172497749328,1.0,0.050000000745058,0.8763708472251892,1.0,-1.795111060142517,0.0004122917889617,1.7946988344192505,-0.4099027514457702,0.0,0.0,0.4168443083763122,167.18971252441406,139.0,0.7420218586921692,-10306.9130859375,841.209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5231628417969,306.16424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.75390625,18000.0,0.0,0.0,0.236367255449295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3346247971057892,0.3346295952796936,-4.798506324732443e-06,0.0,0.0002398827200522,0.0,0.0,15.915821075439451,0.0,0.0,0.0,0.3182474076747894,4.0,0.0,1.0
641520,293.2344055175781,297.1499938964844,293.1499938964844,0.1103162690997123,-2477.613037109375,304.1575927734375,0.6090561151504517,0.1693296432495117,0.1580014526844024,293.31939697265625,297.1499938964844,293.1499938964844,0.0161143578588962,-824.6185913085938,304.02325439453125,0.3667759001255035,0.050000000745058,0.0531864650547504,293.2298889160156,297.1499938964844,293.1499938964844,0.4120444357395172,-5486.25634765625,304.1614074707031,0.8604412078857422,0.4955146908760071,0.3497645258903503,293.2911682128906,297.1499938964844,293.1499938964844,0.5898469686508179,-9824.8359375,304.1686096191406,0.9510061740875244,0.6579293012619019,0.6260127425193787,293.173095703125,297.1499938964844,293.1499938964844,0.024774394929409,-4837.89599609375,304.1524658203125,0.407895565032959,0.0624584443867206,0.3086413741111755,291.1832275390625,291.1499938964844,259.1605834960937,257.8855285644531,285.4809265136719,293.27508544921875,291.1831970214844,1.0,0.4398172497749328,1.0,0.050000000745058,0.8763708472251892,1.0,-1.795111060142517,0.0004122917889617,1.7946988344192505,-0.4099027514457702,0.0,0.0,0.4168443083763122,167.18971252441406,139.0,0.7420218586921692,-10306.9130859375,841.209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5231628417969,306.16424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.75390625,18000.0,0.0,0.0,0.236367255449295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3346247971057892,0.3346295952796936,-4.798506324732443e-06,0.0,0.0002398827200522,0.0,0.0,15.915821075439451,0.0,0.0,0.0,0.3182474076747894,4.0,0.0,1.0
641580,293.23046875,297.1499938964844,293.1499938964844,0.1089374646544456,-2452.70849609375,304.1573486328125,0.6141423583030701,0.1679886132478714,0.1564110815525055,293.3280029296875,297.1499938964844,293.1499938964844,0.0156295727938413,-813.3331909179688,303.93927001953125,0.3727031946182251,0.050000000745058,0.0528079606592655,293.228759765625,297.1499938964844,293.1499938964844,0.409757524728775,-5462.36328125,304.1614074707031,0.8689433336257935,0.4937154948711395,0.3482299149036407,293.2889099121094,297.1499938964844,293.1499938964844,0.5858988165855408,-9773.3525390625,304.1689758300781,0.9607961773872375,0.6548059582710266,0.6226950883865356,293.1718444824219,297.1499938964844,293.1499938964844,0.0242264047265052,-4785.6630859375,304.1525573730469,0.4120213389396667,0.0621239393949508,0.3052975535392761,291.182861328125,291.1499938964844,259.2244567871094,257.9364013671875,285.4904479980469,293.2756652832031,291.1827697753906,1.0,0.430846095085144,1.0,0.050000000745058,0.8753718733787537,1.0,-1.7829055786132812,0.0004071447183378,1.782498478889465,-0.4074082374572754,0.0,0.0,0.4124829769134521,157.32571411132812,127.0,-0.2987866103649139,-10217.6826171875,801.094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5982666015625,306.182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.21484375,18000.0,0.0,0.0,0.2339707314968109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291842639446258,0.3291890621185303,-4.778132733918028e-06,0.0,0.0002374505420448,0.0,0.0,15.553072929382324,0.0,0.0,0.0,0.3167671263217926,4.0,0.0,1.0
641640,293.23046875,297.1499938964844,293.1499938964844,0.1089374646544456,-2452.70849609375,304.1573486328125,0.6141423583030701,0.1679886132478714,0.1564110815525055,293.3280029296875,297.1499938964844,293.1499938964844,0.0156295727938413,-813.3331909179688,303.93927001953125,0.3727031946182251,0.050000000745058,0.0528079606592655,293.228759765625,297.1499938964844,293.1499938964844,0.409757524728775,-5462.36328125,304.1614074707031,0.8689433336257935,0.4937154948711395,0.3482299149036407,293.2889099121094,297.1499938964844,293.1499938964844,0.5858988165855408,-9773.3525390625,304.1689758300781,0.9607961773872375,0.6548059582710266,0.6226950883865356,293.1718444824219,297.1499938964844,293.1499938964844,0.0242264047265052,-4785.6630859375,304.1525573730469,0.4120213389396667,0.0621239393949508,0.3052975535392761,291.182861328125,291.1499938964844,259.2244567871094,257.9364013671875,285.4904479980469,293.2756652832031,291.1827697753906,1.0,0.430846095085144,1.0,0.050000000745058,0.8753718733787537,1.0,-1.7829055786132812,0.0004071447183378,1.782498478889465,-0.4074082374572754,0.0,0.0,0.4124829769134521,157.32571411132812,127.0,-0.2987866103649139,-10217.6826171875,801.094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5982666015625,306.182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.21484375,18000.0,0.0,0.0,0.2339707314968109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291842639446258,0.3291890621185303,-4.778132733918028e-06,0.0,0.0002374505420448,0.0,0.0,15.553072929382324,0.0,0.0,0.0,0.3167671263217926,4.0,0.0,1.0
641700,293.2284851074219,297.1499938964844,293.1499938964844,0.1082760915160179,-2440.744140625,304.1572265625,0.6170191764831543,0.1673604846000671,0.1556450873613357,293.3330078125,297.1499938964844,293.1499938964844,0.0153807029128074,-807.3865356445312,303.8944091796875,0.376056045293808,0.050000000745058,0.0526078045368194,293.2281799316406,297.1499938964844,293.1499938964844,0.4086267352104187,-5450.5478515625,304.161376953125,0.8738521933555603,0.4928323328495025,0.3474668264389038,293.28778076171875,297.1499938964844,293.1499938964844,0.583947479724884,-9747.9375,304.1690979003906,0.966153621673584,0.6532723903656006,0.6210528612136841,293.1712341308594,297.1499938964844,293.1499938964844,0.0239572301506996,-4759.76220703125,304.152587890625,0.4144912660121918,0.0619690269231796,0.3036357164382934,291.1824951171875,291.1499938964844,259.25592041015625,257.9613647460937,285.4952697753906,293.27618408203125,291.182373046875,1.0,0.426080584526062,1.0,0.050000000745058,0.8748723268508911,1.0,-1.7768619060516355,0.0004046105896122,1.7764573097229004,-0.406174749135971,0.0,0.0,0.410353809595108,152.1204376220703,127.0,-0.6966754198074341,-10173.1923828125,780.4461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63299560546875,306.1898498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18034.26171875,18000.0,0.0,0.0,0.2326906621456146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3265534043312073,0.3265581727027893,-4.768368853547145e-06,0.0,0.0002361514343647,0.0,0.0,15.37940502166748,0.0,0.0,0.0,0.3160568475723266,4.0,0.0,1.0
641760,293.2264709472656,297.1499938964844,293.1499938964844,0.1076336428523063,-2429.111083984375,304.1570739746094,0.6201031804084778,0.1667586714029312,0.1548986732959747,293.3383483886719,297.1499938964844,293.1499938964844,0.0151301762089133,-801.2931518554688,303.847900390625,0.3796617388725281,0.050000000745058,0.052402663975954,293.22760009765625,297.1499938964844,293.1499938964844,0.4075058698654175,-5438.83447265625,304.1613464355469,0.8791970610618591,0.4919584989547729,0.3467068970203399,293.28662109375,297.1499938964844,293.1499938964844,0.5820141434669495,-9722.7705078125,304.16912841796875,0.9717298746109008,0.6517559289932251,0.6194221377372742,293.1706237792969,297.1499938964844,293.1499938964844,0.0236915647983551,-4734.03466796875,304.152587890625,0.417255163192749,0.0618205815553665,0.3019819259643554,291.1819763183594,291.1499938964844,259.2870483398437,257.9859924316406,285.5000915527344,293.2768249511719,291.1818542480469,1.0,0.4211644232273102,1.0,0.050000000745058,0.8743728399276733,1.0,-1.770863056182861,0.0004021048371214,1.770460844039917,-0.4049515724182129,0.0,0.0,0.4082734286785126,146.7904052734375,115.0,-1.0925649404525757,-10128.7431640625,759.5866088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6651916503906,306.19586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.216796875,18000.0,0.0,0.0,0.2313678413629531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3239914178848266,0.3239961564540863,-4.758918748848373e-06,0.0,0.0002348089474253,0.0,0.0,15.211377143859863,0.0,0.0,0.0,0.3153690099716186,4.0,0.0,1.0
641820,293.2225036621094,297.1499938964844,293.1499938964844,0.1064033135771751,-2406.801513671875,304.1567687988281,0.626947820186615,0.1656273752450943,0.153462752699852,293.3497009277344,297.1499938964844,293.1499938964844,0.0146297002211213,-788.785888671875,303.7505798339844,0.387624979019165,0.050000000745058,0.0519825257360935,293.2264099121094,297.1499938964844,293.1499938964844,0.4052931368350982,-5415.70458984375,304.1612548828125,0.8912091255187988,0.4902345538139343,0.3451970219612121,293.2842712402344,297.1499938964844,293.1499938964844,0.578201413154602,-9673.16015625,304.1690979003906,0.983285129070282,0.6487687230110168,0.6161948442459106,293.16943359375,297.1499938964844,293.1499938964844,0.0231711752712726,-4683.140625,304.152587890625,0.4237814843654632,0.0615391582250595,0.2987025380134582,291.1805725097656,291.1499938964844,259.3483581542969,258.0343933105469,285.5097351074219,293.2784729003906,291.180419921875,1.0,0.4109606742858886,1.0,0.050000000745058,0.873373806476593,1.0,-1.759008765220642,0.0003971816040575,1.7586116790771484,-0.4025379717350006,0.0,0.0,0.4042865335941314,135.88565063476562,103.0,-1.807880997657776,-10040.3662109375,717.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7207336425781,306.2030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18030.80078125,18000.0,0.0,0.0,0.2286342531442642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3191128969192505,0.3191176354885101,-4.741056272905553e-06,0.0,0.0002320346975466,0.0,0.0,14.894293785095217,0.0,0.0,0.0,0.3140689730644226,4.0,0.0,1.0
641880,293.2225036621094,297.1499938964844,293.1499938964844,0.1064033135771751,-2406.801513671875,304.1567687988281,0.626947820186615,0.1656273752450943,0.153462752699852,293.3497009277344,297.1499938964844,293.1499938964844,0.0146297002211213,-788.785888671875,303.7505798339844,0.387624979019165,0.050000000745058,0.0519825257360935,293.2264099121094,297.1499938964844,293.1499938964844,0.4052931368350982,-5415.70458984375,304.1612548828125,0.8912091255187988,0.4902345538139343,0.3451970219612121,293.2842712402344,297.1499938964844,293.1499938964844,0.578201413154602,-9673.16015625,304.1690979003906,0.983285129070282,0.6487687230110168,0.6161948442459106,293.16943359375,297.1499938964844,293.1499938964844,0.0231711752712726,-4683.140625,304.152587890625,0.4237814843654632,0.0615391582250595,0.2987025380134582,291.1805725097656,291.1499938964844,259.3483581542969,258.0343933105469,285.5097351074219,293.2784729003906,291.180419921875,1.0,0.4109606742858886,1.0,0.050000000745058,0.873373806476593,1.0,-1.759008765220642,0.0003971816040575,1.7586116790771484,-0.4025379717350006,0.0,0.0,0.4042865335941314,135.88565063476562,103.0,-1.807880997657776,-10040.3662109375,717.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7207336425781,306.2030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18030.80078125,18000.0,0.0,0.0,0.2286342531442642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3191128969192505,0.3191176354885101,-4.741056272905553e-06,0.0,0.0002320346975466,0.0,0.0,14.894293785095217,0.0,0.0,0.0,0.3140689730644226,4.0,0.0,1.0
641940,293.2185974121094,297.1499938964844,293.1499938964844,0.1052440777420997,-2385.740966796875,304.15643310546875,0.6349415183067322,0.1645875722169876,0.152102380990982,293.3615417480469,297.1499938964844,293.1499938964844,0.0141350515186786,-775.959228515625,303.64813232421875,0.3960433602333069,0.050000000745058,0.0515540912747383,293.2252197265625,297.1499938964844,293.1499938964844,0.4031164646148681,-5392.9365234375,304.1611328125,0.9051262736320496,0.4885382652282715,0.3437009453773498,293.2819519042969,297.1499938964844,293.1499938964844,0.5744589567184448,-9624.4609375,304.1689758300781,0.9950245022773744,0.6458377838134766,0.6130130887031555,293.1683044433594,297.1499938964844,293.1499938964844,0.0226655639708042,-4633.01708984375,304.152587890625,0.4319419860839844,0.0612746812403202,0.2954647243022918,291.1788024902344,291.1499938964844,259.40838623046875,258.0816345214844,285.51934814453125,293.280517578125,291.1786193847656,1.0,0.4003302454948425,1.0,0.050000000745058,0.8723748326301575,1.0,-1.7473565340042114,0.0003923792100977,1.7469642162322998,-0.4001699686050415,0.0,0.0,0.4005647301673889,124.77741241455078,91.0,-2.3769094944000244,-9953.015625,675.7570190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7628479003906,306.203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.15234375,18000.0,0.0,0.0,0.225841149687767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145991265773773,0.3146038353443146,-4.724701739178272e-06,0.0,0.0002292000572197,0.0,0.0,14.604290008544922,0.0,0.0,0.0,0.3128777146339416,4.0,0.0,1.0
642000,293.2185974121094,297.1499938964844,293.1499938964844,0.1052440777420997,-2385.740966796875,304.15643310546875,0.6349415183067322,0.1645875722169876,0.152102380990982,293.3615417480469,297.1499938964844,293.1499938964844,0.0141350515186786,-775.959228515625,303.64813232421875,0.3960433602333069,0.050000000745058,0.0515540912747383,293.2252197265625,297.1499938964844,293.1499938964844,0.4031164646148681,-5392.9365234375,304.1611328125,0.9051262736320496,0.4885382652282715,0.3437009453773498,293.2819519042969,297.1499938964844,293.1499938964844,0.5744589567184448,-9624.4609375,304.1689758300781,0.9950245022773744,0.6458377838134766,0.6130130887031555,293.1683044433594,297.1499938964844,293.1499938964844,0.0226655639708042,-4633.01708984375,304.152587890625,0.4319419860839844,0.0612746812403202,0.2954647243022918,291.1788024902344,291.1499938964844,259.40838623046875,258.0816345214844,285.51934814453125,293.280517578125,291.1786193847656,1.0,0.4003302454948425,1.0,0.050000000745058,0.8723748326301575,1.0,-1.7473565340042114,0.0003923792100977,1.7469642162322998,-0.4001699686050415,0.0,0.0,0.4005647301673889,124.77741241455078,91.0,-2.3769094944000244,-9953.015625,675.7570190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7628479003906,306.203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.15234375,18000.0,0.0,0.0,0.225841149687767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145991265773773,0.3146038353443146,-4.724701739178272e-06,0.0,0.0002292000572197,0.0,0.0,14.604290008544922,0.0,0.0,0.0,0.3128777146339416,4.0,0.0,1.0
642060,293.2145690917969,297.1499938964844,293.1499938964844,0.1041505709290504,-2365.718505859375,304.1561279296875,0.6428406834602356,0.1636649668216705,0.1508947759866714,293.3734741210937,297.1499938964844,293.1499938964844,0.0136714112013578,-763.4473876953125,303.5417785644531,0.4031987190246582,0.050000000745058,0.051185455173254,293.22393798828125,297.1499938964844,293.1499938964844,0.4007923007011413,-5368.40380859375,304.16131591796875,0.919636368751526,0.4868959188461303,0.3422798812389374,293.2730407714844,297.1499938964844,293.1499938964844,0.5574617981910706,-9387.8896484375,304.1925964355469,0.9990000128746032,0.6442570090293884,0.5972381234169006,293.1670227050781,297.1499938964844,293.1499938964844,0.0222171433269977,-4587.423828125,304.1524658203125,0.4404937922954559,0.061069406569004,0.2926861941814422,291.1837158203125,291.1499938964844,259.4671630859375,258.127685546875,285.5257568359375,293.2803955078125,291.1849670410156,1.0,0.3888018727302551,1.0,0.050000000745058,0.8713757991790771,1.0,-1.7211371660232544,0.000381489022402,1.720755696296692,-0.3945324420928955,0.0,0.0,0.3959954977035522,114.87716674804688,79.0,9.806724548339844,-9832.583984375,627.7843627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79302978515625,306.2120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.162109375,18000.0,0.0,0.0,0.2230254709720611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099604249000549,0.3099651336669922,-4.709453605755698e-06,0.0,0.0002263424976263,0.0,0.0,14.313490867614746,0.0,0.0,0.0,0.3116721510887146,4.0,0.0,1.0
