time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
642120,293.2145690917969,297.1499938964844,293.1499938964844,0.1041505709290504,-2365.718505859375,304.1561279296875,0.6428406834602356,0.1636649668216705,0.1508947759866714,293.3734741210937,297.1499938964844,293.1499938964844,0.0136714112013578,-763.4473876953125,303.5417785644531,0.4031987190246582,0.050000000745058,0.051185455173254,293.22393798828125,297.1499938964844,293.1499938964844,0.4007923007011413,-5368.40380859375,304.16131591796875,0.919636368751526,0.4868959188461303,0.3422798812389374,293.2730407714844,297.1499938964844,293.1499938964844,0.5574617981910706,-9387.8896484375,304.1925964355469,0.9990000128746032,0.6442570090293884,0.5972381234169006,293.1670227050781,297.1499938964844,293.1499938964844,0.0222171433269977,-4587.423828125,304.1524658203125,0.4404937922954559,0.061069406569004,0.2926861941814422,291.1837158203125,291.1499938964844,259.4671630859375,258.127685546875,285.5257568359375,293.2803955078125,291.1849670410156,1.0,0.3888018727302551,1.0,0.050000000745058,0.8713757991790771,1.0,-1.7211371660232544,0.000381489022402,1.720755696296692,-0.3945324420928955,0.0,0.0,0.3959954977035522,114.87716674804688,79.0,9.806724548339844,-9832.583984375,627.7843627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79302978515625,306.2120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.162109375,18000.0,0.0,0.0,0.2230254709720611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099604249000549,0.3099651336669922,-4.709453605755698e-06,0.0,0.0002263424976263,0.0,0.0,14.313490867614746,0.0,0.0,0.0,0.3116721510887146,4.0,0.0,1.0
642180,293.2107849121094,297.1499938964844,293.1499938964844,0.1030790358781814,-2345.941650390625,304.1558532714844,0.6514121890068054,0.1627930104732513,0.1497825533151626,293.3855285644531,297.1499938964844,293.1499938964844,0.0132213765755295,-750.7423706054688,303.431640625,0.4104495644569397,0.050000000745058,0.0508429519832134,293.22283935546875,297.1499938964844,293.1499938964844,0.398263156414032,-5341.55419921875,304.1617431640625,0.9353871941566468,0.4852432310581207,0.3408900499343872,293.2374267578125,297.1499938964844,293.1499938964844,0.5275216698646545,-8967.9228515625,304.2281188964844,0.9990000128746032,0.6483116149902344,0.5693840384483337,293.1654357910156,297.1499938964844,293.1499938964844,0.021839577704668,-4547.98583984375,304.1522521972656,0.4503524005413055,0.0609577037394046,0.2904584109783172,291.1966857910156,291.1499938964844,259.524658203125,258.172607421875,285.5143737792969,293.271728515625,291.1971130371094,1.0,0.3759250938892364,1.0,0.050000000745058,0.8703767657279968,1.0,-1.681964874267578,0.0003655221662484,1.681599259376526,-0.3864668607711792,0.0,0.0,0.3887452781200409,105.3677749633789,67.0,12.986156463623049,-9642.943359375,573.3209838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8337707519531,306.2089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18046.9375,18000.0,0.0,0.0,0.2199720591306686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3021579682826996,0.3021626472473144,-4.686824922828237e-06,0.0,0.0002232436818303,0.0,0.0,13.838785171508787,0.0,0.0,0.0,0.3097483813762665,4.0,0.0,1.0
642240,293.2107849121094,297.1499938964844,293.1499938964844,0.1030790358781814,-2345.941650390625,304.1558532714844,0.6514121890068054,0.1627930104732513,0.1497825533151626,293.3855285644531,297.1499938964844,293.1499938964844,0.0132213765755295,-750.7423706054688,303.431640625,0.4104495644569397,0.050000000745058,0.0508429519832134,293.22283935546875,297.1499938964844,293.1499938964844,0.398263156414032,-5341.55419921875,304.1617431640625,0.9353871941566468,0.4852432310581207,0.3408900499343872,293.2374267578125,297.1499938964844,293.1499938964844,0.5275216698646545,-8967.9228515625,304.2281188964844,0.9990000128746032,0.6483116149902344,0.5693840384483337,293.1654357910156,297.1499938964844,293.1499938964844,0.021839577704668,-4547.98583984375,304.1522521972656,0.4503524005413055,0.0609577037394046,0.2904584109783172,291.1966857910156,291.1499938964844,259.524658203125,258.172607421875,285.5143737792969,293.271728515625,291.1971130371094,1.0,0.3759250938892364,1.0,0.050000000745058,0.8703767657279968,1.0,-1.681964874267578,0.0003655221662484,1.681599259376526,-0.3864668607711792,0.0,0.0,0.3887452781200409,105.3677749633789,67.0,12.986156463623049,-9642.943359375,573.3209838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8337707519531,306.2089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18046.9375,18000.0,0.0,0.0,0.2199720591306686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3021579682826996,0.3021626472473144,-4.686824922828237e-06,0.0,0.0002232436818303,0.0,0.0,13.838785171508787,0.0,0.0,0.0,0.3097483813762665,4.0,0.0,1.0
642300,293.208984375,297.1499938964844,293.1499938964844,0.102568931877613,-2336.5341796875,304.1557312011719,0.6564409732818604,0.1623790860176086,0.1492360681295395,293.3915710449219,297.1499938964844,293.1499938964844,0.0130004230886697,-744.3580932617188,303.3748779296875,0.4146493375301361,0.050000000745058,0.0506663620471954,293.22235107421875,297.1499938964844,293.1499938964844,0.397049218416214,-5328.70654296875,304.16180419921875,0.9441841244697572,0.4844183325767517,0.3401879966259002,293.211669921875,297.1499938964844,293.1499938964844,0.5111437439918518,-8740.443359375,304.24365234375,0.9990000128746032,0.6522565484046936,0.5544761419296265,293.1645202636719,297.1499938964844,293.1499938964844,0.0216802321374416,-4531.2646484375,304.1521301269531,0.4563368856906891,0.0609434321522712,0.2894952893257141,291.201171875,291.1499938964844,259.55291748046875,258.1946716308594,285.507568359375,293.26715087890625,291.2017517089844,1.0,0.3690886199474334,1.0,0.050000000745058,0.8698772192001343,1.0,-1.6611990928649902,0.000357217999408,1.660841941833496,-0.3821869790554046,0.0,0.0,0.3848842978477478,100.4625015258789,67.0,13.197786331176758,-9544.2236328125,545.779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8626403808594,306.2112121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18049.265625,18000.0,0.0,0.0,0.218286857008934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980110049247741,0.298015683889389,-4.673728653870057e-06,0.0,0.0002215334097854,0.0,0.0,13.586536407470703,0.0,0.0,0.0,0.3087142705917358,4.0,0.0,1.0
642360,293.2071838378906,297.1499938964844,293.1499938964844,0.1020680591464042,-2327.280029296875,304.1556091308594,0.6620438098907471,0.1619841903448104,0.1487031430006027,293.3976135253906,297.1499938964844,293.1499938964844,0.0127810128033161,-737.8833618164062,303.31719970703125,0.4193775057792663,0.050000000745058,0.0504871681332588,293.22186279296875,297.1499938964844,293.1499938964844,0.3958242833614349,-5315.72802734375,304.1618957519531,0.95345276594162,0.4835981130599975,0.339486688375473,293.1813049316406,297.1499938964844,293.1499938964844,0.4939303994178772,-8501.3740234375,304.25787353515625,0.9990000128746032,0.6574360132217407,0.5389270186424255,293.16357421875,297.1499938964844,293.1499938964844,0.0215349402278661,-4515.88818359375,304.1520080566406,0.4631017446517944,0.060947973281145,0.2886256873607635,291.2060852050781,291.1499938964844,259.5809020996094,258.2164306640625,285.501708984375,293.264892578125,291.2066650390625,1.0,0.3620133697986603,1.0,0.050000000745058,0.8693775534629822,1.0,-1.6397900581359863,0.0003487757639959,1.6394412517547607,-0.3777858018875122,0.0,0.0,0.3806504011154175,95.4845733642578,85.0,13.507515907287598,-9439.4443359375,518.2265014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8965759277344,306.2143249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18052.365234375,18000.0,0.0,0.0,0.2164883464574813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.293536365032196,0.2935410141944885,-4.6599616325693205e-06,0.0,0.0002197081485064,0.0,0.0,13.31768035888672,0.0,0.0,0.0,0.3076124489307403,4.0,0.0,1.0
642420,293.20428466796875,297.1499938964844,293.1499938964844,0.1014085039496421,-2315.38134765625,304.1548156738281,0.6646185517311096,0.1611261665821075,0.1478594243526458,293.4102783203125,297.1499938964844,293.1499938964844,0.0124683175235986,-729.409423828125,303.1958923339844,0.4223217368125915,0.050000000745058,0.0503853857517242,293.2214050292969,297.1499938964844,293.1499938964844,0.3941790759563446,-5298.912109375,304.1606140136719,0.9579782485961914,0.4818702936172485,0.338234931230545,293.1245422363281,297.1499938964844,293.1499938964844,0.4820564091205597,-8352.21484375,304.240478515625,0.9990000128746032,0.668200671672821,0.5298846364021301,293.1622619628906,297.1499938964844,293.1499938964844,0.0214479714632034,-4507.5537109375,304.1514892578125,0.4668231606483459,0.0608708374202251,0.2879253029823303,291.19903564453125,291.1499938964844,259.6358642578125,258.2591857910156,285.505126953125,293.2719421386719,291.19757080078125,1.0,0.358607143163681,1.0,0.050000000745058,0.868378221988678,1.0,-1.6254305839538574,0.0003433016536291,1.6250872611999512,-0.3751730322837829,0.0,0.0,0.3741845786571502,92.60557556152344,103.0,-9.638213157653809,-9292.193359375,501.3750915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9721069335937,306.1936340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.40625,18000.0,0.0,0.0,0.2125947773456573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2853439152240753,0.2853485643863678,-4.632061518350383e-06,0.0,0.0002157566777896,0.0,0.0,12.824671745300291,0.0,0.0,0.0,0.3055997788906097,4.0,0.0,1.0
642480,293.20428466796875,297.1499938964844,293.1499938964844,0.1014085039496421,-2315.38134765625,304.1548156738281,0.6646185517311096,0.1611261665821075,0.1478594243526458,293.4102783203125,297.1499938964844,293.1499938964844,0.0124683175235986,-729.409423828125,303.1958923339844,0.4223217368125915,0.050000000745058,0.0503853857517242,293.2214050292969,297.1499938964844,293.1499938964844,0.3941790759563446,-5298.912109375,304.1606140136719,0.9579782485961914,0.4818702936172485,0.338234931230545,293.1245422363281,297.1499938964844,293.1499938964844,0.4820564091205597,-8352.21484375,304.240478515625,0.9990000128746032,0.668200671672821,0.5298846364021301,293.1622619628906,297.1499938964844,293.1499938964844,0.0214479714632034,-4507.5537109375,304.1514892578125,0.4668231606483459,0.0608708374202251,0.2879253029823303,291.19903564453125,291.1499938964844,259.6358642578125,258.2591857910156,285.505126953125,293.2719421386719,291.19757080078125,1.0,0.358607143163681,1.0,0.050000000745058,0.868378221988678,1.0,-1.6254305839538574,0.0003433016536291,1.6250872611999512,-0.3751730322837829,0.0,0.0,0.3741845786571502,92.60557556152344,103.0,-9.638213157653809,-9292.193359375,501.3750915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9721069335937,306.1936340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.40625,18000.0,0.0,0.0,0.2125947773456573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2853439152240753,0.2853485643863678,-4.632061518350383e-06,0.0,0.0002157566777896,0.0,0.0,12.824671745300291,0.0,0.0,0.0,0.3055997788906097,4.0,0.0,1.0
642540,293.2020568847656,297.1499938964844,293.1499938964844,0.1009744852781295,-2307.830078125,304.1539306640625,0.6596971154212952,0.1602057665586471,0.1471407115459442,293.423583984375,297.1499938964844,293.1499938964844,0.0122474050149321,-724.2670288085938,303.06707763671875,0.4194158017635345,0.050000000745058,0.0504859536886215,293.2213439941406,297.1499938964844,293.1499938964844,0.3931452631950378,-5288.82861328125,304.1587829589844,0.9510536789894104,0.4800726175308227,0.3370740711688995,293.10040283203125,297.1499938964844,293.1499938964844,0.4895203411579132,-8478.8544921875,304.197509765625,0.9990000128746032,0.6738171577453613,0.5388071537017822,293.1615905761719,297.1499938964844,293.1499938964844,0.0214783083647489,-4512.4033203125,304.15093994140625,0.4623567461967468,0.0606974102556705,0.2877648472785949,291.1776733398437,291.1499938964844,259.6896057128906,258.3009033203125,285.5252990722656,293.2823486328125,291.17578125,1.0,0.3625415861606598,1.0,0.050000000745058,0.867378830909729,1.0,-1.6338037252426147,0.0003467338974587,1.6334569454193115,-0.3770986795425415,0.0,0.0,0.3718500435352325,95.31558227539062,121.0,-25.785873413085938,-9250.5654296875,514.0469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0200500488281,306.17388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.708984375,18000.0,0.0,0.0,0.2087152898311615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2816843688488006,0.2816889882087707,-4.6153982111718506e-06,0.0,0.0002118194970535,0.0,0.0,12.596413612365724,0.0,0.0,0.0,0.3046271502971649,4.0,0.0,1.0
642600,293.2020568847656,297.1499938964844,293.1499938964844,0.1009744852781295,-2307.830078125,304.1539306640625,0.6596971154212952,0.1602057665586471,0.1471407115459442,293.423583984375,297.1499938964844,293.1499938964844,0.0122474050149321,-724.2670288085938,303.06707763671875,0.4194158017635345,0.050000000745058,0.0504859536886215,293.2213439941406,297.1499938964844,293.1499938964844,0.3931452631950378,-5288.82861328125,304.1587829589844,0.9510536789894104,0.4800726175308227,0.3370740711688995,293.10040283203125,297.1499938964844,293.1499938964844,0.4895203411579132,-8478.8544921875,304.197509765625,0.9990000128746032,0.6738171577453613,0.5388071537017822,293.1615905761719,297.1499938964844,293.1499938964844,0.0214783083647489,-4512.4033203125,304.15093994140625,0.4623567461967468,0.0606974102556705,0.2877648472785949,291.1776733398437,291.1499938964844,259.6896057128906,258.3009033203125,285.5252990722656,293.2823486328125,291.17578125,1.0,0.3625415861606598,1.0,0.050000000745058,0.867378830909729,1.0,-1.6338037252426147,0.0003467338974587,1.6334569454193115,-0.3770986795425415,0.0,0.0,0.3718500435352325,95.31558227539062,121.0,-25.785873413085938,-9250.5654296875,514.0469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0200500488281,306.17388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.708984375,18000.0,0.0,0.0,0.2087152898311615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2816843688488006,0.2816889882087707,-4.6153982111718506e-06,0.0,0.0002118194970535,0.0,0.0,12.596413612365724,0.0,0.0,0.0,0.3046271502971649,4.0,0.0,1.0
642660,293.2003173828125,297.1499938964844,293.1499938964844,0.1006853505969047,-2303.035888671875,304.1531066894531,0.6500739455223083,0.1592409759759903,0.146522581577301,293.4375,297.1499938964844,293.1499938964844,0.0120819527655839,-721.2023315429688,302.9309387207031,0.4129329025745392,0.050000000745058,0.0507367476820945,293.2216491699219,297.1499938964844,293.1499938964844,0.3924584686756134,-5282.45166015625,304.1570129394531,0.9358576536178588,0.4782045781612396,0.3359761238098144,293.1144714355469,297.1499938964844,293.1499938964844,0.5112317800521851,-8803.3701171875,304.1453857421875,0.9990000128746032,0.6722977161407471,0.5604467988014221,293.16217041015625,297.1499938964844,293.1499938964844,0.021503398194909,-4517.17578125,304.1506042480469,0.4517248272895813,0.0602887049317359,0.2874448299407959,291.1493835449219,291.1499938964844,259.7420959472656,258.3415832519531,285.5473022460937,293.2848205566406,291.1473693847656,1.0,0.3718838691711426,1.0,0.050000000745058,0.8663796782493591,1.0,-1.657633662223816,0.00035633565858,1.6572773456573486,-0.3821892738342285,0.0,0.0,0.3737907707691192,102.14884185791016,139.0,-35.86469268798828,-9292.8974609375,548.260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0056457519531,306.1390075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.935546875,18000.0,0.0,0.0,0.2053839117288589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2823596894741058,0.2823643088340759,-4.611643817042932e-06,0.0,0.000208438563277,0.0,0.0,12.620911598205566,0.0,0.0,0.0,0.304695188999176,4.0,0.0,1.0
642720,293.2003173828125,297.1499938964844,293.1499938964844,0.1006853505969047,-2303.035888671875,304.1531066894531,0.6500739455223083,0.1592409759759903,0.146522581577301,293.4375,297.1499938964844,293.1499938964844,0.0120819527655839,-721.2023315429688,302.9309387207031,0.4129329025745392,0.050000000745058,0.0507367476820945,293.2216491699219,297.1499938964844,293.1499938964844,0.3924584686756134,-5282.45166015625,304.1570129394531,0.9358576536178588,0.4782045781612396,0.3359761238098144,293.1144714355469,297.1499938964844,293.1499938964844,0.5112317800521851,-8803.3701171875,304.1453857421875,0.9990000128746032,0.6722977161407471,0.5604467988014221,293.16217041015625,297.1499938964844,293.1499938964844,0.021503398194909,-4517.17578125,304.1506042480469,0.4517248272895813,0.0602887049317359,0.2874448299407959,291.1493835449219,291.1499938964844,259.7420959472656,258.3415832519531,285.5473022460937,293.2848205566406,291.1473693847656,1.0,0.3718838691711426,1.0,0.050000000745058,0.8663796782493591,1.0,-1.657633662223816,0.00035633565858,1.6572773456573486,-0.3821892738342285,0.0,0.0,0.3737907707691192,102.14884185791016,139.0,-35.86469268798828,-9292.8974609375,548.260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0056457519531,306.1390075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.935546875,18000.0,0.0,0.0,0.2053839117288589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2823596894741058,0.2823643088340759,-4.611643817042932e-06,0.0,0.000208438563277,0.0,0.0,12.620911598205566,0.0,0.0,0.0,0.304695188999176,4.0,0.0,1.0
642780,293.198974609375,297.1499938964844,293.1499938964844,0.1004509255290031,-2299.201904296875,304.1524658203125,0.6381523609161377,0.1582346260547638,0.1459820717573166,293.4520874023437,297.1499938964844,293.1499938964844,0.0119476960971951,-719.2634887695312,302.7876892089844,0.404741108417511,0.050000000745058,0.0511094182729721,293.22235107421875,297.1499938964844,293.1499938964844,0.3917999267578125,-5276.1640625,304.1557922363281,0.9155827164649964,0.4762509763240814,0.3349109590053558,293.1635437011719,297.1499938964844,293.1499938964844,0.5434816479682922,-9267.677734375,304.0932922363281,0.9990000128746032,0.6633151769638062,0.5911420583724976,293.1642761230469,297.1499938964844,293.1499938964844,0.0214014984667301,-4508.59375,304.15057373046875,0.437723308801651,0.0595590397715568,0.2863026857376098,291.12225341796875,291.1499938964844,259.7933654785156,258.3813171386719,285.5726318359375,293.2859802246094,291.12060546875,1.0,0.3850303292274475,1.0,0.050000000745058,0.8653805255889893,1.0,-1.691630244255066,0.0003702497342601,1.6912599802017212,-0.3893815279006958,0.0,0.0,0.3793483376502991,112.29144287109376,142.0,-36.00628662109375,-9400.25390625,599.727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.909423828125,306.0836486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17970.2734375,18000.0,0.0,0.0,0.2030892074108123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.287235677242279,0.2872402966022491,-4.621427706297254e-06,0.0,0.0002061097329715,0.0,0.0,12.893309593200684,0.0,0.0,0.0,0.3057844340801239,4.0,0.0,1.0
642840,293.198974609375,297.1499938964844,293.1499938964844,0.1004509255290031,-2299.201904296875,304.1524658203125,0.6381523609161377,0.1582346260547638,0.1459820717573166,293.4520874023437,297.1499938964844,293.1499938964844,0.0119476960971951,-719.2634887695312,302.7876892089844,0.404741108417511,0.050000000745058,0.0511094182729721,293.22235107421875,297.1499938964844,293.1499938964844,0.3917999267578125,-5276.1640625,304.1557922363281,0.9155827164649964,0.4762509763240814,0.3349109590053558,293.1635437011719,297.1499938964844,293.1499938964844,0.5434816479682922,-9267.677734375,304.0932922363281,0.9990000128746032,0.6633151769638062,0.5911420583724976,293.1642761230469,297.1499938964844,293.1499938964844,0.0214014984667301,-4508.59375,304.15057373046875,0.437723308801651,0.0595590397715568,0.2863026857376098,291.12225341796875,291.1499938964844,259.7933654785156,258.3813171386719,285.5726318359375,293.2859802246094,291.12060546875,1.0,0.3850303292274475,1.0,0.050000000745058,0.8653805255889893,1.0,-1.691630244255066,0.0003702497342601,1.6912599802017212,-0.3893815279006958,0.0,0.0,0.3793483376502991,112.29144287109376,142.0,-36.00628662109375,-9400.25390625,599.727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.909423828125,306.0836486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17970.2734375,18000.0,0.0,0.0,0.2030892074108123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.287235677242279,0.2872402966022491,-4.621427706297254e-06,0.0,0.0002061097329715,0.0,0.0,12.893309593200684,0.0,0.0,0.0,0.3057844340801239,4.0,0.0,1.0
642900,293.1983337402344,297.1499938964844,293.1499938964844,0.1002774164080619,-2296.146728515625,304.15234375,0.6332117319107056,0.1577404588460922,0.1456920057535171,293.45953369140625,297.1499938964844,293.1499938964844,0.0118659008294343,-717.6348266601562,302.7141418457031,0.4013392329216003,0.050000000745058,0.0512798950076103,293.22271728515625,297.1499938964844,293.1499938964844,0.3912813067436218,-5270.79052734375,304.1557006835937,0.9073312878608704,0.4752593040466308,0.3343487083911896,293.1976928710937,297.1499938964844,293.1499938964844,0.5582572221755981,-9474.2958984375,304.0768737792969,0.9990000128746032,0.6564400792121887,0.6046648025512695,293.16558837890625,297.1499938964844,293.1499938964844,0.0212593954056501,-4494.38330078125,304.1507263183594,0.4317317605018616,0.0591188929975032,0.285205602645874,291.1130676269531,291.1499938964844,259.81854248046875,258.4007873535156,285.58966064453125,293.29132080078125,291.1125183105469,1.0,0.3903830349445343,1.0,0.050000000745058,0.8648809194564819,1.0,-1.705737590789795,0.0003761221887543,1.7053614854812622,-0.3922720849514007,0.0,0.0,0.3827691674232483,116.90939331054688,142.0,-27.716033935546875,-9457.05078125,622.810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83026123046875,306.0522766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.583984375,18000.0,0.0,0.0,0.202438548207283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2908279001712799,0.29083251953125,-4.630790044757305e-06,0.0,0.0002054493961622,0.0,0.0,13.101173400878906,0.0,0.0,0.0,0.3066243231296539,4.0,0.0,1.0
642960,293.1976623535156,297.1499938964844,293.1499938964844,0.1000483781099319,-2291.953125,304.15234375,0.6289458870887756,0.1572646498680114,0.1454028785228729,293.46697998046875,297.1499938964844,293.1499938964844,0.0117694083601236,-715.2984619140625,302.6399230957031,0.398353636264801,0.050000000745058,0.0514340065419673,293.2231140136719,297.1499938964844,293.1499938964844,0.3905243873596191,-5262.68603515625,304.1560363769531,0.900585949420929,0.474262535572052,0.3337727189064026,293.23309326171875,297.1499938964844,293.1499938964844,0.5710070133209229,-9649.6904296875,304.0671081542969,0.9990000128746032,0.6488838791847229,0.6162608861923218,293.1669616699219,297.1499938964844,293.1499938964844,0.0210698954761028,-4474.6201171875,304.15093994140625,0.4265308976173401,0.0586482696235179,0.2839016020298004,291.1107177734375,291.1499938964844,259.8434143066406,258.4200439453125,285.6080322265625,293.3011779785156,291.1107177734375,1.0,0.3951617181301117,1.0,0.050000000745058,0.8643816113471985,1.0,-1.7171398401260376,0.0003809263871517,1.7167588472366333,-0.3946305215358734,0.0,0.0,0.3856416940689087,121.05683135986328,145.0,-16.667579650878906,-9499.779296875,642.9682006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7349853515625,306.0128479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17960.5859375,18000.0,0.0,0.0,0.2021251022815704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.294268399477005,0.2942730486392975,-4.641556643036893e-06,0.0,0.0002051312767434,0.0,0.0,13.306398391723633,0.0,0.0,0.0,0.3074592053890228,4.0,0.0,1.0
643020,293.1959533691406,297.1499938964844,293.1499938964844,0.09951201826334,-2281.70166015625,304.1524658203125,0.6189218759536743,0.1564006805419922,0.1449982672929763,293.4815673828125,297.1499938964844,293.1499938964844,0.0115824276581406,-710.2619018554688,302.4917907714844,0.3905184268951416,0.050000000745058,0.0518389120697975,293.2237243652344,297.1499938964844,293.1499938964844,0.3882436752319336,-5237.71337890625,304.1578674316406,0.8848852515220642,0.4722890853881836,0.3327093124389648,293.27655029296875,297.1499938964844,293.1499938964844,0.5634324550628662,-9521.7998046875,304.107421875,0.9836639761924744,0.6378617286682129,0.6071943044662476,293.1697082519531,297.1499938964844,293.1499938964844,0.0206592809408903,-4429.37353515625,304.1513061523437,0.4153514504432678,0.0576680228114128,0.2815029919147491,291.1322021484375,291.1499938964844,259.8922119140625,258.4578552246094,285.6331481933594,293.3221740722656,291.1335754394531,1.0,0.4018965363502502,1.0,0.050000000745058,0.8633829355239868,1.0,-1.702176809310913,0.0003748512826859,1.701801896095276,-0.3913558721542358,0.0,0.0,0.3869247138500213,130.99583435058594,148.0,18.85173797607422,-9455.564453125,661.1570434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5311584472656,305.9351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.220703125,18000.0,0.0,0.0,0.2022358179092407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2976806461811065,0.297685295343399,-4.658394573198166e-06,0.0,0.0002052436466328,0.0,0.0,13.52797031402588,0.0,0.0,0.0,0.3083774447441101,4.0,0.0,1.0
643080,293.1959533691406,297.1499938964844,293.1499938964844,0.09951201826334,-2281.70166015625,304.1524658203125,0.6189218759536743,0.1564006805419922,0.1449982672929763,293.4815673828125,297.1499938964844,293.1499938964844,0.0115824276581406,-710.2619018554688,302.4917907714844,0.3905184268951416,0.050000000745058,0.0518389120697975,293.2237243652344,297.1499938964844,293.1499938964844,0.3882436752319336,-5237.71337890625,304.1578674316406,0.8848852515220642,0.4722890853881836,0.3327093124389648,293.27655029296875,297.1499938964844,293.1499938964844,0.5634324550628662,-9521.7998046875,304.107421875,0.9836639761924744,0.6378617286682129,0.6071943044662476,293.1697082519531,297.1499938964844,293.1499938964844,0.0206592809408903,-4429.37353515625,304.1513061523437,0.4153514504432678,0.0576680228114128,0.2815029919147491,291.1322021484375,291.1499938964844,259.8922119140625,258.4578552246094,285.6331481933594,293.3221740722656,291.1335754394531,1.0,0.4018965363502502,1.0,0.050000000745058,0.8633829355239868,1.0,-1.702176809310913,0.0003748512826859,1.701801896095276,-0.3913558721542358,0.0,0.0,0.3869247138500213,130.99583435058594,148.0,18.85173797607422,-9455.564453125,661.1570434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5311584472656,305.9351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.220703125,18000.0,0.0,0.0,0.2022358179092407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2976806461811065,0.297685295343399,-4.658394573198166e-06,0.0,0.0002052436466328,0.0,0.0,13.52797031402588,0.0,0.0,0.0,0.3083774447441101,4.0,0.0,1.0
643140,293.1945495605469,297.1499938964844,293.1499938964844,0.098986729979515,-2271.828857421875,304.15252685546875,0.6115066409111023,0.1555211693048477,0.1444850116968155,293.49639892578125,297.1499938964844,293.1499938964844,0.0113583784550428,-703.8374633789062,302.3370361328125,0.3846560418605804,0.050000000745058,0.0521350428462028,293.22467041015625,297.1499938964844,293.1499938964844,0.3861373960971832,-5214.99951171875,304.1587219238281,0.8741050958633423,0.4702290892601013,0.3315076231956482,293.28912353515625,297.1499938964844,293.1499938964844,0.5581889748573303,-9437.421875,304.1299743652344,0.971072793006897,0.6320762634277344,0.6012387871742249,293.1722106933594,297.1499938964844,293.1499938964844,0.0201731082051992,-4376.17919921875,304.15167236328125,0.4074414372444153,0.0566582381725311,0.2783354818820953,291.1429138183594,291.1499938964844,259.9397888183594,258.4947814941406,285.64599609375,293.3343505859375,291.1435546875,1.0,0.406576931476593,1.0,0.050000000745058,0.8623842000961304,1.0,-1.689563870429993,0.0003698209184221,1.6891940832138062,-0.3888208270072937,0.0,0.0,0.3870520889759063,138.22463989257812,151.0,15.03207015991211,-9373.40625,672.8990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3625793457031,305.8355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.423828125,18000.0,0.0,0.0,0.2027490437030792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977674007415771,0.2977720499038696,-4.661210368794855e-06,0.0,0.0002057645033346,0.0,0.0,13.540071487426758,0.0,0.0,0.0,0.3084645867347717,4.0,0.0,1.0
643200,293.1945495605469,297.1499938964844,293.1499938964844,0.098986729979515,-2271.828857421875,304.15252685546875,0.6115066409111023,0.1555211693048477,0.1444850116968155,293.49639892578125,297.1499938964844,293.1499938964844,0.0113583784550428,-703.8374633789062,302.3370361328125,0.3846560418605804,0.050000000745058,0.0521350428462028,293.22467041015625,297.1499938964844,293.1499938964844,0.3861373960971832,-5214.99951171875,304.1587219238281,0.8741050958633423,0.4702290892601013,0.3315076231956482,293.28912353515625,297.1499938964844,293.1499938964844,0.5581889748573303,-9437.421875,304.1299743652344,0.971072793006897,0.6320762634277344,0.6012387871742249,293.1722106933594,297.1499938964844,293.1499938964844,0.0201731082051992,-4376.17919921875,304.15167236328125,0.4074414372444153,0.0566582381725311,0.2783354818820953,291.1429138183594,291.1499938964844,259.9397888183594,258.4947814941406,285.64599609375,293.3343505859375,291.1435546875,1.0,0.406576931476593,1.0,0.050000000745058,0.8623842000961304,1.0,-1.689563870429993,0.0003698209184221,1.6891940832138062,-0.3888208270072937,0.0,0.0,0.3870520889759063,138.22463989257812,151.0,15.03207015991211,-9373.40625,672.8990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3625793457031,305.8355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.423828125,18000.0,0.0,0.0,0.2027490437030792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977674007415771,0.2977720499038696,-4.661210368794855e-06,0.0,0.0002057645033346,0.0,0.0,13.540071487426758,0.0,0.0,0.0,0.3084645867347717,4.0,0.0,1.0
643260,293.1929626464844,297.1499938964844,293.1499938964844,0.0984793156385421,-2262.330078125,304.15252685546875,0.6055915951728821,0.1547175347805023,0.1439608782529831,293.51092529296875,297.1499938964844,293.1499938964844,0.0111134480684995,-696.3616333007812,302.1777038574219,0.380397766828537,0.050000000745058,0.0523630119860172,293.2254333496094,297.1499938964844,293.1499938964844,0.3840505182743072,-5192.6015625,304.1593017578125,0.8661013245582581,0.468181848526001,0.3302532732486725,293.292724609375,297.1499938964844,293.1499938964844,0.5543761849403381,-9378.625,304.142822265625,0.9612834453582764,0.6278138160705566,0.5972380042076111,293.1739807128906,297.1499938964844,293.1499938964844,0.0197030752897262,-4324.0927734375,304.15191650390625,0.4012670516967773,0.0557360164821147,0.2751714289188385,291.1502990722656,291.1499938964844,259.9861755371094,258.53082275390625,285.6572265625,293.343017578125,291.1506652832031,1.0,0.4100498259067535,1.0,0.050000000745058,0.8613852262496948,1.0,-1.6790989637374878,0.0003657030756585,1.678733229637146,-0.3867230415344238,0.0,0.0,0.3864710628986358,143.7753143310547,154.0,10.86234188079834,-9301.576171875,681.2123413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2360534667969,305.7576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.70703125,18000.0,0.0,0.0,0.2034316807985305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2973567843437195,0.2973614335060119,-4.661068942368729e-06,0.0,0.0002064572909148,0.0,0.0,13.518380165100098,0.0,0.0,0.0,0.3083816766738891,4.0,0.0,1.0
643320,293.1929626464844,297.1499938964844,293.1499938964844,0.0984793156385421,-2262.330078125,304.15252685546875,0.6055915951728821,0.1547175347805023,0.1439608782529831,293.51092529296875,297.1499938964844,293.1499938964844,0.0111134480684995,-696.3616333007812,302.1777038574219,0.380397766828537,0.050000000745058,0.0523630119860172,293.2254333496094,297.1499938964844,293.1499938964844,0.3840505182743072,-5192.6015625,304.1593017578125,0.8661013245582581,0.468181848526001,0.3302532732486725,293.292724609375,297.1499938964844,293.1499938964844,0.5543761849403381,-9378.625,304.142822265625,0.9612834453582764,0.6278138160705566,0.5972380042076111,293.1739807128906,297.1499938964844,293.1499938964844,0.0197030752897262,-4324.0927734375,304.15191650390625,0.4012670516967773,0.0557360164821147,0.2751714289188385,291.1502990722656,291.1499938964844,259.9861755371094,258.53082275390625,285.6572265625,293.343017578125,291.1506652832031,1.0,0.4100498259067535,1.0,0.050000000745058,0.8613852262496948,1.0,-1.6790989637374878,0.0003657030756585,1.678733229637146,-0.3867230415344238,0.0,0.0,0.3864710628986358,143.7753143310547,154.0,10.86234188079834,-9301.576171875,681.2123413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2360534667969,305.7576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.70703125,18000.0,0.0,0.0,0.2034316807985305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2973567843437195,0.2973614335060119,-4.661068942368729e-06,0.0,0.0002064572909148,0.0,0.0,13.518380165100098,0.0,0.0,0.0,0.3083816766738891,4.0,0.0,1.0
643380,293.1911315917969,297.1499938964844,293.1499938964844,0.0980254039168357,-2253.861328125,304.1524353027344,0.6007248759269714,0.1539995670318603,0.1434761881828308,293.5249328613281,297.1499938964844,293.1499938964844,0.0108571574091911,-688.1619873046875,302.0145568847656,0.3770558834075928,0.050000000745058,0.0525510981678962,293.2259826660156,297.1499938964844,293.1499938964844,0.3820183575153351,-5170.87158203125,304.1595764160156,0.8596630096435547,0.4661591351032257,0.3289860785007477,293.2935485839844,297.1499938964844,293.1499938964844,0.5508719086647034,-9327.015625,304.15093994140625,0.9529783129692078,0.6240254044532776,0.5938023328781128,293.1751403808594,297.1499938964844,293.1499938964844,0.0192716065794229,-4275.6162109375,304.1519775390625,0.3958668708801269,0.0548893436789512,0.272186130285263,291.1551818847656,291.1499938964844,260.0313415527344,258.5660400390625,285.6676330566406,293.35040283203125,291.1554870605469,1.0,0.4127801060676574,1.0,0.050000000745058,0.8603861927986145,1.0,-1.669511795043945,0.0003619672497734,1.6691498756408691,-0.384804368019104,0.0,0.0,0.3854432106018066,148.3359832763672,157.0,7.889395236968994,-9236.126953125,687.219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1508178710937,305.7015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.076171875,18000.0,0.0,0.0,0.2041245847940445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963817715644836,0.2963864207267761,-4.658666057366645e-06,0.0,0.0002071605122182,0.0,0.0,13.46136474609375,0.0,0.0,0.0,0.3081510663032532,4.0,0.0,1.0
643440,293.1911315917969,297.1499938964844,293.1499938964844,0.0980254039168357,-2253.861328125,304.1524353027344,0.6007248759269714,0.1539995670318603,0.1434761881828308,293.5249328613281,297.1499938964844,293.1499938964844,0.0108571574091911,-688.1619873046875,302.0145568847656,0.3770558834075928,0.050000000745058,0.0525510981678962,293.2259826660156,297.1499938964844,293.1499938964844,0.3820183575153351,-5170.87158203125,304.1595764160156,0.8596630096435547,0.4661591351032257,0.3289860785007477,293.2935485839844,297.1499938964844,293.1499938964844,0.5508719086647034,-9327.015625,304.15093994140625,0.9529783129692078,0.6240254044532776,0.5938023328781128,293.1751403808594,297.1499938964844,293.1499938964844,0.0192716065794229,-4275.6162109375,304.1519775390625,0.3958668708801269,0.0548893436789512,0.272186130285263,291.1551818847656,291.1499938964844,260.0313415527344,258.5660400390625,285.6676330566406,293.35040283203125,291.1554870605469,1.0,0.4127801060676574,1.0,0.050000000745058,0.8603861927986145,1.0,-1.669511795043945,0.0003619672497734,1.6691498756408691,-0.384804368019104,0.0,0.0,0.3854432106018066,148.3359832763672,157.0,7.889395236968994,-9236.126953125,687.219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1508178710937,305.7015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.076171875,18000.0,0.0,0.0,0.2041245847940445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963817715644836,0.2963864207267761,-4.658666057366645e-06,0.0,0.0002071605122182,0.0,0.0,13.46136474609375,0.0,0.0,0.0,0.3081510663032532,4.0,0.0,1.0
643500,293.1901550292969,297.1499938964844,293.1499938964844,0.0978153347969055,-2249.943115234375,304.1523742675781,0.5985592007637024,0.1536696255207061,0.1432516574859619,293.5317077636719,297.1499938964844,293.1499938964844,0.0107267722487449,-683.8453979492188,301.9317626953125,0.3756056427955627,0.050000000745058,0.0526354163885116,293.2261962890625,297.1499938964844,293.1499938964844,0.3810057640075683,-5160.05078125,304.15966796875,0.8568227291107178,0.4651545286178589,0.3283506035804748,293.2935485839844,297.1499938964844,293.1499938964844,0.5491182208061218,-9301.888671875,304.1539611816406,0.9491741061210632,0.6222084760665894,0.5921667218208313,293.17559814453125,297.1499938964844,293.1499938964844,0.0190663542598485,-4252.2802734375,304.1520080566406,0.3932596445083618,0.0544853024184703,0.270746111869812,291.15740966796875,291.1499938964844,260.0534973144531,258.5833435058594,285.6726379394531,293.3539123535156,291.1576843261719,1.0,0.4139598608016968,1.0,0.050000000745058,0.859886646270752,1.0,-1.66488778591156,0.0003601763164624,1.6645276546478271,-0.3838800489902496,0.0,0.0,0.3847233653068542,150.3741912841797,157.0,7.049971580505371,-9204.958984375,689.6246948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12274169921875,305.6813049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.84375,18000.0,0.0,0.0,0.2044341415166854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2956714928150177,0.2956761419773102,-4.656766577681992e-06,0.0,0.0002074746589642,0.0,0.0,13.419499397277832,0.0,0.0,0.0,0.3079807162284851,4.0,0.0,1.0
643560,293.18914794921875,297.1499938964844,293.1499938964844,0.0976162999868393,-2246.23095703125,304.1523132324219,0.5965273380279541,0.1533572077751159,0.1430390030145645,293.5383605957031,297.1499938964844,293.1499938964844,0.0105955628678202,-679.40771484375,301.84814453125,0.3742613494396209,0.050000000745058,0.0527151115238666,293.22637939453125,297.1499938964844,293.1499938964844,0.3799952268600464,-5149.25390625,304.1597595214844,0.8541651964187622,0.4641529023647308,0.3277141451835632,293.2933959960937,297.1499938964844,293.1499938964844,0.54735267162323,-9276.9384765625,304.15643310546875,0.945536971092224,0.6204227209091187,0.5905610918998718,293.1759338378906,297.1499938964844,293.1499938964844,0.0188663620501756,-4229.36474609375,304.1520080566406,0.390635997056961,0.0540901534259319,0.2693302929401397,291.1595153808594,291.1499938964844,260.0753173828125,258.6004333496094,285.6775207519531,293.3573303222656,291.1597900390625,1.0,0.4150512218475342,1.0,0.050000000745058,0.8593870997428894,1.0,-1.6603362560272217,0.0003584199002943,1.659977912902832,-0.3829708397388458,0.0,0.0,0.3838750422000885,152.29710388183594,160.0,6.47208309173584,-9174.58203125,691.7371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10369873046875,305.665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.552734375,18000.0,0.0,0.0,0.2047000974416732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.294817179441452,0.2948218286037445,-4.654396434489172e-06,0.0,0.0002077445678878,0.0,0.0,13.36898708343506,0.0,0.0,0.0,0.3077748417854309,4.0,0.0,1.0
643620,293.18707275390625,297.1499938964844,293.1499938964844,0.0972520187497139,-2239.435791015625,304.1521301269531,0.5927800536155701,0.1527859419584274,0.1426518261432647,293.55126953125,297.1499938964844,293.1499938964844,0.0103320637717843,-670.2158813476562,301.6785583496094,0.3718099594116211,0.050000000745058,0.0528644099831581,293.2266845703125,297.1499938964844,293.1499938964844,0.3779763579368591,-5127.68017578125,304.15985107421875,0.8492615818977356,0.4621551632881164,0.3264383971691131,293.2927551269531,297.1499938964844,293.1499938964844,0.54378342628479,-9227.2822265625,304.1601867675781,0.9386451244354248,0.6169185638427734,0.5874109864234924,293.176513671875,297.1499938964844,293.1499938964844,0.0184779819101095,-4184.333984375,304.1519775390625,0.385318249464035,0.0533176511526107,0.2665448784828186,291.1635437011719,291.1499938964844,260.1181030273437,258.634033203125,285.6869812011719,293.3639831542969,291.1637878417969,1.0,0.4170423150062561,1.0,0.050000000745058,0.8583880066871643,1.0,-1.6513925790786743,0.0003549864632077,1.651037573814392,-0.3811860978603363,0.0,0.0,0.3817940354347229,155.8916778564453,148.0,5.780133724212647,-9115.3603515625,695.3187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0902099609375,305.6474304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.84765625,18000.0,0.0,0.0,0.2050569355487823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.292689561843872,0.2926942110061645,-4.648313733923715e-06,0.0,0.0002081067214021,0.0,0.0,13.243080139160156,0.0,0.0,0.0,0.3072604537010193,4.0,0.0,1.0
643680,293.18707275390625,297.1499938964844,293.1499938964844,0.0972520187497139,-2239.435791015625,304.1521301269531,0.5927800536155701,0.1527859419584274,0.1426518261432647,293.55126953125,297.1499938964844,293.1499938964844,0.0103320637717843,-670.2158813476562,301.6785583496094,0.3718099594116211,0.050000000745058,0.0528644099831581,293.2266845703125,297.1499938964844,293.1499938964844,0.3779763579368591,-5127.68017578125,304.15985107421875,0.8492615818977356,0.4621551632881164,0.3264383971691131,293.2927551269531,297.1499938964844,293.1499938964844,0.54378342628479,-9227.2822265625,304.1601867675781,0.9386451244354248,0.6169185638427734,0.5874109864234924,293.176513671875,297.1499938964844,293.1499938964844,0.0184779819101095,-4184.333984375,304.1519775390625,0.385318249464035,0.0533176511526107,0.2665448784828186,291.1635437011719,291.1499938964844,260.1181030273437,258.634033203125,285.6869812011719,293.3639831542969,291.1637878417969,1.0,0.4170423150062561,1.0,0.050000000745058,0.8583880066871643,1.0,-1.6513925790786743,0.0003549864632077,1.651037573814392,-0.3811860978603363,0.0,0.0,0.3817940354347229,155.8916778564453,148.0,5.780133724212647,-9115.3603515625,695.3187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0902099609375,305.6474304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.84765625,18000.0,0.0,0.0,0.2050569355487823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.292689561843872,0.2926942110061645,-4.648313733923715e-06,0.0,0.0002081067214021,0.0,0.0,13.243080139160156,0.0,0.0,0.0,0.3072604537010193,4.0,0.0,1.0
643740,293.1846923828125,297.1499938964844,293.1499938964844,0.0967817306518554,-2230.625,304.1522216796875,0.593428373336792,0.1523282080888748,0.142142191529274,293.5635681152344,297.1499938964844,293.1499938964844,0.0100125037133693,-658.0336303710938,301.5066223144531,0.3729444444179535,0.050000000745058,0.0527948178350925,293.22674560546875,297.1499938964844,293.1499938964844,0.3757440745830536,-5103.68017578125,304.1603088378906,0.8498321771621704,0.4601987302303314,0.3250194489955902,293.29168701171875,297.1499938964844,293.1499938964844,0.5399402976036072,-9174.4404296875,304.1631774902344,0.938947856426239,0.6135144829750061,0.5841286778450012,293.1767272949219,297.1499938964844,293.1499938964844,0.0179812293499708,-4125.65234375,304.15216064453125,0.3836992383003235,0.0525990016758441,0.2628999054431915,291.1683349609375,291.1499938964844,260.1596984863281,258.6669006347656,285.6954040527344,293.370361328125,291.1686706542969,1.0,0.413946270942688,1.0,0.050000000745058,0.8573889136314392,1.0,-1.6406779289245603,0.0003508683003019,1.6403270959854126,-0.3790196478366852,0.0,0.0,0.3790506720542907,153.90899658203125,136.0,6.6458001136779785,-9052.1201171875,681.9603881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1054992675781,305.64483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.775390625,18000.0,0.0,0.0,0.2051212191581726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.289932519197464,0.2899371385574341,-4.640433871827554e-06,0.0,0.0002081719576381,0.0,0.0,13.080706596374512,0.0,0.0,0.0,0.3065955340862274,4.0,0.0,1.0
643800,293.1846923828125,297.1499938964844,293.1499938964844,0.0967817306518554,-2230.625,304.1522216796875,0.593428373336792,0.1523282080888748,0.142142191529274,293.5635681152344,297.1499938964844,293.1499938964844,0.0100125037133693,-658.0336303710938,301.5066223144531,0.3729444444179535,0.050000000745058,0.0527948178350925,293.22674560546875,297.1499938964844,293.1499938964844,0.3757440745830536,-5103.68017578125,304.1603088378906,0.8498321771621704,0.4601987302303314,0.3250194489955902,293.29168701171875,297.1499938964844,293.1499938964844,0.5399402976036072,-9174.4404296875,304.1631774902344,0.938947856426239,0.6135144829750061,0.5841286778450012,293.1767272949219,297.1499938964844,293.1499938964844,0.0179812293499708,-4125.65234375,304.15216064453125,0.3836992383003235,0.0525990016758441,0.2628999054431915,291.1683349609375,291.1499938964844,260.1596984863281,258.6669006347656,285.6954040527344,293.370361328125,291.1686706542969,1.0,0.413946270942688,1.0,0.050000000745058,0.8573889136314392,1.0,-1.6406779289245603,0.0003508683003019,1.6403270959854126,-0.3790196478366852,0.0,0.0,0.3790506720542907,153.90899658203125,136.0,6.6458001136779785,-9052.1201171875,681.9603881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1054992675781,305.64483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.775390625,18000.0,0.0,0.0,0.2051212191581726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.289932519197464,0.2899371385574341,-4.640433871827554e-06,0.0,0.0002081719576381,0.0,0.0,13.080706596374512,0.0,0.0,0.0,0.3065955340862274,4.0,0.0,1.0
