time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643860,293.1818542480469,297.1499938964844,293.1499938964844,0.096311517059803,-2221.82177734375,304.1522521972656,0.5973032712936401,0.1520271301269531,0.1416294574737548,293.5750732421875,297.1499938964844,293.1499938964844,0.0096644032746553,-643.9447631835938,301.3326721191406,0.3766347169876098,0.050000000745058,0.0525758191943168,293.2264404296875,297.1499938964844,293.1499938964844,0.3734385669231415,-5078.8837890625,304.16070556640625,0.8543170094490051,0.4583190083503723,0.3235414326190948,293.2901916503906,297.1499938964844,293.1499938964844,0.5359918475151062,-9120.6748046875,304.16534423828125,0.9443663954734802,0.6102300882339478,0.5808084607124329,293.1764831542969,297.1499938964844,293.1499938964844,0.0174565054476261,-4062.33642578125,304.1523132324219,0.384956032037735,0.0519751161336898,0.258951187133789,291.1728515625,291.1499938964844,260.2001037597656,258.69903564453125,285.7024230957031,293.3763122558594,291.173095703125,1.0,0.4079264998435974,1.0,0.050000000745058,0.8563897609710693,1.0,-1.629297971725464,0.0003465188783593,1.6289515495300293,-0.3767324090003967,0.0,0.0,0.3756908476352691,148.1308135986328,124.0,6.139443397521973,-8983.8916015625,657.7384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1461486816406,305.6524963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18020.49609375,18000.0,0.0,0.0,0.2048175483942031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2864512801170349,0.2864559292793274,-4.630331659427611e-06,0.0,0.0002078637771774,0.0,0.0,12.876538276672363,0.0,0.0,0.0,0.3057611882686615,4.0,0.0,1.0
643920,293.1818542480469,297.1499938964844,293.1499938964844,0.096311517059803,-2221.82177734375,304.1522521972656,0.5973032712936401,0.1520271301269531,0.1416294574737548,293.5750732421875,297.1499938964844,293.1499938964844,0.0096644032746553,-643.9447631835938,301.3326721191406,0.3766347169876098,0.050000000745058,0.0525758191943168,293.2264404296875,297.1499938964844,293.1499938964844,0.3734385669231415,-5078.8837890625,304.16070556640625,0.8543170094490051,0.4583190083503723,0.3235414326190948,293.2901916503906,297.1499938964844,293.1499938964844,0.5359918475151062,-9120.6748046875,304.16534423828125,0.9443663954734802,0.6102300882339478,0.5808084607124329,293.1764831542969,297.1499938964844,293.1499938964844,0.0174565054476261,-4062.33642578125,304.1523132324219,0.384956032037735,0.0519751161336898,0.258951187133789,291.1728515625,291.1499938964844,260.2001037597656,258.69903564453125,285.7024230957031,293.3763122558594,291.173095703125,1.0,0.4079264998435974,1.0,0.050000000745058,0.8563897609710693,1.0,-1.629297971725464,0.0003465188783593,1.6289515495300293,-0.3767324090003967,0.0,0.0,0.3756908476352691,148.1308135986328,124.0,6.139443397521973,-8983.8916015625,657.7384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1461486816406,305.6524963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18020.49609375,18000.0,0.0,0.0,0.2048175483942031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2864512801170349,0.2864559292793274,-4.630331659427611e-06,0.0,0.0002078637771774,0.0,0.0,12.876538276672363,0.0,0.0,0.0,0.3057611882686615,4.0,0.0,1.0
643980,293.1787109375,297.1499938964844,293.1499938964844,0.0958837196230888,-2213.828125,304.1522216796875,0.6033994555473328,0.1518581062555313,0.141157791018486,293.5857849121094,297.1499938964844,293.1499938964844,0.0093081267550587,-628.8190307617188,301.15673828125,0.3821447193622589,0.050000000745058,0.0522686578333377,293.225830078125,297.1499938964844,293.1499938964844,0.3711386322975158,-5054.171875,304.1609802246094,0.8616639375686646,0.4565047323703766,0.3220460414886474,293.288330078125,297.1499938964844,293.1499938964844,0.5320487022399902,-9067.37109375,304.1667785644531,0.953163743019104,0.6070523858070374,0.5775032639503479,293.1758117675781,297.1499938964844,293.1499938964844,0.0169439725577831,-3999.109375,304.15240478515625,0.3883348405361175,0.0514376834034919,0.2549870014190674,291.17633056640625,291.1499938964844,260.23931884765625,258.7304992675781,285.7086486816406,293.3818359375,291.176513671875,1.0,0.399997740983963,1.0,0.050000000745058,0.8553906679153442,1.0,-1.617839813232422,0.0003421723085921,1.6174976825714111,-0.3744339346885681,0.0,0.0,0.3719337582588196,140.12057495117188,112.0,4.964895725250244,-8914.265625,627.6126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066345214844,305.6686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18022.77734375,18000.0,0.0,0.0,0.20411117374897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2825377285480499,0.28254234790802,-4.618714228854515e-06,0.0,0.0002071468916255,0.0,0.0,12.648008346557615,0.0,0.0,0.0,0.3048244714736938,4.0,0.0,1.0
644040,293.1787109375,297.1499938964844,293.1499938964844,0.0958837196230888,-2213.828125,304.1522216796875,0.6033994555473328,0.1518581062555313,0.141157791018486,293.5857849121094,297.1499938964844,293.1499938964844,0.0093081267550587,-628.8190307617188,301.15673828125,0.3821447193622589,0.050000000745058,0.0522686578333377,293.225830078125,297.1499938964844,293.1499938964844,0.3711386322975158,-5054.171875,304.1609802246094,0.8616639375686646,0.4565047323703766,0.3220460414886474,293.288330078125,297.1499938964844,293.1499938964844,0.5320487022399902,-9067.37109375,304.1667785644531,0.953163743019104,0.6070523858070374,0.5775032639503479,293.1758117675781,297.1499938964844,293.1499938964844,0.0169439725577831,-3999.109375,304.15240478515625,0.3883348405361175,0.0514376834034919,0.2549870014190674,291.17633056640625,291.1499938964844,260.23931884765625,258.7304992675781,285.7086486816406,293.3818359375,291.176513671875,1.0,0.399997740983963,1.0,0.050000000745058,0.8553906679153442,1.0,-1.617839813232422,0.0003421723085921,1.6174976825714111,-0.3744339346885681,0.0,0.0,0.3719337582588196,140.12057495117188,112.0,4.964895725250244,-8914.265625,627.6126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066345214844,305.6686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18022.77734375,18000.0,0.0,0.0,0.20411117374897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2825377285480499,0.28254234790802,-4.618714228854515e-06,0.0,0.0002071468916255,0.0,0.0,12.648008346557615,0.0,0.0,0.0,0.3048244714736938,4.0,0.0,1.0
644100,293.17706298828125,297.1499938964844,293.1499938964844,0.095689445734024,-2210.204833984375,304.15216064453125,0.6071038246154785,0.1518153846263885,0.1409410387277603,293.5909118652344,297.1499938964844,293.1499938964844,0.0091303726658225,-621.0236206054688,301.06793212890625,0.3854748606681824,0.050000000745058,0.0520934425294399,293.2254638671875,297.1499938964844,293.1499938964844,0.3700010776519775,-5041.958984375,304.1610412597656,0.8662809729576111,0.4556177854537964,0.3212973177433014,293.2873229980469,297.1499938964844,293.1499938964844,0.530096173286438,-9041.0869140625,304.1672668457031,0.9584900140762328,0.605498731136322,0.5758633613586426,293.1753845214844,297.1499938964844,293.1499938964844,0.0166966710239648,-3968.09033203125,304.15240478515625,0.3906579315662384,0.0511965826153755,0.2530336081981659,291.1776428222656,291.1499938964844,260.25848388671875,258.7459716796875,285.7115173339844,293.38446044921875,291.1777648925781,1.0,0.3955246806144714,1.0,0.050000000745058,0.8548911213874817,1.0,-1.6121562719345093,0.0003400294226594,1.611816167831421,-0.3732954561710357,0.0,0.0,0.3699588179588318,135.56924438476562,112.0,4.203140258789063,-8879.2001953125,611.2265014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2422180175781,305.6788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18023.466796875,18000.0,0.0,0.0,0.2036053985357284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2804738581180572,0.2804784774780273,-4.6125428525556345e-06,0.0,0.0002066336019197,0.0,0.0,12.528090476989746,0.0,0.0,0.0,0.304332435131073,4.0,0.0,1.0
644160,293.1754150390625,297.1499938964844,293.1499938964844,0.0955085977911949,-2206.836669921875,304.152099609375,0.6111738681793213,0.1517964750528335,0.1407374888658523,293.5959167480469,297.1499938964844,293.1499938964844,0.0089539289474487,-613.12548828125,300.978515625,0.3891492486000061,0.050000000745058,0.0519083440303802,293.2250366210937,297.1499938964844,293.1499938964844,0.3688741326332092,-5029.865234375,304.1610717773437,0.8714905977249146,0.4547419548034668,0.3205495178699493,293.2862854003906,297.1499938964844,293.1499938964844,0.5281608700752258,-9015.0888671875,304.16766357421875,0.9642743468284608,0.6039658188819885,0.5742337703704834,293.1748962402344,297.1499938964844,293.1499938964844,0.0164560619741678,-3937.578125,304.15240478515625,0.393231600522995,0.0509707182645797,0.251106709241867,291.1786499023437,291.1499938964844,260.2773742675781,258.7612609863281,285.7142639160156,293.3870544433594,291.1787109375,1.0,0.3907927572727203,1.0,0.050000000745058,0.8543915152549744,1.0,-1.6065219640731812,0.000337913952535,1.606184005737305,-0.3721678853034973,0.0,0.0,0.3679477274417877,130.76910400390625,100.0,3.4179558753967285,-8844.1572265625,594.298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801513671875,305.68994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.865234375,18000.0,0.0,0.0,0.2030028402805328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2783741652965545,0.2783787846565246,-4.6062464207352605e-06,0.0,0.0002060220722341,0.0,0.0,12.406549453735352,0.0,0.0,0.0,0.3038333356380462,4.0,0.0,1.0
644220,293.172119140625,297.1499938964844,293.1499938964844,0.0951867997646331,-2200.8564453125,304.1519470214844,0.6200177073478699,0.1518219858407974,0.1403699815273285,293.605712890625,297.1499938964844,293.1499938964844,0.008606880903244,-597.1236572265625,300.7974853515625,0.3967820703983307,0.050000000745058,0.0515171624720096,293.22418212890625,297.1499938964844,293.1499938964844,0.3666543662548065,-5006.0517578125,304.1610717773437,0.8836894035339355,0.4530185163021087,0.319059282541275,293.2840881347656,297.1499938964844,293.1499938964844,0.5243486166000366,-8963.990234375,304.1681213378906,0.9768268465995787,0.6009559631347656,0.571008026599884,293.173828125,297.1499938964844,293.1499938964844,0.0159947015345096,-3878.115966796875,304.1523742675781,0.398995578289032,0.0505568832159042,0.2473367303609848,291.1798095703125,291.1499938964844,260.31427001953125,258.7914123535156,285.719482421875,293.3921203613281,291.1798095703125,1.0,0.3806988894939422,1.0,0.050000000745058,0.8533923625946045,1.0,-1.595422863960266,0.0003337727684993,1.595089077949524,-0.3699495792388916,0.0,0.0,0.3638837337493896,120.64215850830078,88.0,1.87793517112732,-8774.3076171875,559.4514770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3595886230469,305.7132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.958984375,18000.0,0.0,0.0,0.2015279680490493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741433978080749,0.2741479873657226,-4.593551693687914e-06,0.0,0.0002045252622338,0.0,0.0,12.163168907165527,0.0,0.0,0.0,0.3028330504894256,4.0,0.0,1.0
644280,293.172119140625,297.1499938964844,293.1499938964844,0.0951867997646331,-2200.8564453125,304.1519470214844,0.6200177073478699,0.1518219858407974,0.1403699815273285,293.605712890625,297.1499938964844,293.1499938964844,0.008606880903244,-597.1236572265625,300.7974853515625,0.3967820703983307,0.050000000745058,0.0515171624720096,293.22418212890625,297.1499938964844,293.1499938964844,0.3666543662548065,-5006.0517578125,304.1610717773437,0.8836894035339355,0.4530185163021087,0.319059282541275,293.2840881347656,297.1499938964844,293.1499938964844,0.5243486166000366,-8963.990234375,304.1681213378906,0.9768268465995787,0.6009559631347656,0.571008026599884,293.173828125,297.1499938964844,293.1499938964844,0.0159947015345096,-3878.115966796875,304.1523742675781,0.398995578289032,0.0505568832159042,0.2473367303609848,291.1798095703125,291.1499938964844,260.31427001953125,258.7914123535156,285.719482421875,293.3921203613281,291.1798095703125,1.0,0.3806988894939422,1.0,0.050000000745058,0.8533923625946045,1.0,-1.595422863960266,0.0003337727684993,1.595089077949524,-0.3699495792388916,0.0,0.0,0.3638837337493896,120.64215850830078,88.0,1.87793517112732,-8774.3076171875,559.4514770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3595886230469,305.7132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.958984375,18000.0,0.0,0.0,0.2015279680490493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741433978080749,0.2741479873657226,-4.593551693687914e-06,0.0,0.0002045252622338,0.0,0.0,12.163168907165527,0.0,0.0,0.0,0.3028330504894256,4.0,0.0,1.0
644340,293.1687927246094,297.1499938964844,293.1499938964844,0.0949205085635185,-2195.926513671875,304.1517333984375,0.6299524307250977,0.1519337594509124,0.1400590240955352,293.6151123046875,297.1499938964844,293.1499938964844,0.0082702841609716,-581.0016479492188,300.6138916015625,0.4047954380512237,0.050000000745058,0.0511077716946601,293.2232360839844,297.1499938964844,293.1499938964844,0.3644824922084808,-4982.7548828125,304.1610107421875,0.8983681201934814,0.451328843832016,0.3175792396068573,293.2818603515625,297.1499938964844,293.1499938964844,0.5206208825111389,-8914.123046875,304.16827392578125,0.9901012778282166,0.5980150103569031,0.5678293704986572,293.17266845703125,297.1499938964844,293.1499938964844,0.0155583228915929,-3820.660400390625,304.1523132324219,0.4056936502456665,0.0501837246119976,0.2436757981777191,291.17999267578125,291.1499938964844,260.3500061035156,258.82098388671875,285.7243347167969,293.3971252441406,291.179931640625,1.0,0.3699226677417755,1.0,0.050000000745058,0.8523931503295898,1.0,-1.5845694541931152,0.0003297571092844,1.5842397212982178,-0.3677842915058136,0.0,0.0,0.3598645329475403,110.06088256835938,76.0,0.458642840385437,-8705.078125,523.9814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.438720703125,305.7356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18023.2734375,18000.0,0.0,0.0,0.1997380703687667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699806988239288,0.2699852883815765,-4.581082976073958e-06,0.0,0.0002027087466558,0.0,0.0,11.925751686096191,0.0,0.0,0.0,0.3018564581871032,4.0,0.0,1.0
644400,293.1687927246094,297.1499938964844,293.1499938964844,0.0949205085635185,-2195.926513671875,304.1517333984375,0.6299524307250977,0.1519337594509124,0.1400590240955352,293.6151123046875,297.1499938964844,293.1499938964844,0.0082702841609716,-581.0016479492188,300.6138916015625,0.4047954380512237,0.050000000745058,0.0511077716946601,293.2232360839844,297.1499938964844,293.1499938964844,0.3644824922084808,-4982.7548828125,304.1610107421875,0.8983681201934814,0.451328843832016,0.3175792396068573,293.2818603515625,297.1499938964844,293.1499938964844,0.5206208825111389,-8914.123046875,304.16827392578125,0.9901012778282166,0.5980150103569031,0.5678293704986572,293.17266845703125,297.1499938964844,293.1499938964844,0.0155583228915929,-3820.660400390625,304.1523132324219,0.4056936502456665,0.0501837246119976,0.2436757981777191,291.17999267578125,291.1499938964844,260.3500061035156,258.82098388671875,285.7243347167969,293.3971252441406,291.179931640625,1.0,0.3699226677417755,1.0,0.050000000745058,0.8523931503295898,1.0,-1.5845694541931152,0.0003297571092844,1.5842397212982178,-0.3677842915058136,0.0,0.0,0.3598645329475403,110.06088256835938,76.0,0.458642840385437,-8705.078125,523.9814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.438720703125,305.7356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18023.2734375,18000.0,0.0,0.0,0.1997380703687667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699806988239288,0.2699852883815765,-4.581082976073958e-06,0.0,0.0002027087466558,0.0,0.0,11.925751686096191,0.0,0.0,0.0,0.3018564581871032,4.0,0.0,1.0
644460,293.1650390625,297.1499938964844,293.1499938964844,0.0947703197598457,-2193.16064453125,304.1513977050781,0.6410101056098938,0.1522208303213119,0.1398963630199432,293.6229858398437,297.1499938964844,293.1499938964844,0.0079550109803676,-565.3345336914062,300.43133544921875,0.4134524464607239,0.050000000745058,0.0507160015404224,293.2221069335937,297.1499938964844,293.1499938964844,0.3623513877391815,-4959.8662109375,304.160888671875,0.9152010679244996,0.4497008919715881,0.3161458075046539,293.27764892578125,297.1499938964844,293.1499938964844,0.5109520554542542,-8777.220703125,304.1795959472656,0.9990000128746032,0.5955087542533875,0.5586312413215637,293.1714172363281,297.1499938964844,293.1499938964844,0.0151910642161965,-3771.52783203125,304.1502685546875,0.413478136062622,0.050000000745058,0.2406085580587387,291.1806030273437,291.1499938964844,260.38360595703125,258.8489685058594,285.7289123535156,293.401611328125,291.1812438964844,1.0,0.3583966195583343,1.0,0.050000000745058,0.85139399766922,1.0,-1.5674787759780884,0.0003233933530282,1.567155361175537,-0.3641606569290161,0.0,0.0,0.355802983045578,99.81211853027344,64.0,4.076295375823975,-8625.013671875,486.15435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5122985839844,305.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.509765625,18000.0,0.0,0.0,0.1976969242095947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2659631371498108,0.2659676969051361,-4.569210432237014e-06,0.0,0.0002006372378673,0.0,0.0,11.698861122131348,0.0,0.0,0.0,0.3009207546710968,4.0,0.0,1.0
644520,293.1650390625,297.1499938964844,293.1499938964844,0.0947703197598457,-2193.16064453125,304.1513977050781,0.6410101056098938,0.1522208303213119,0.1398963630199432,293.6229858398437,297.1499938964844,293.1499938964844,0.0079550109803676,-565.3345336914062,300.43133544921875,0.4134524464607239,0.050000000745058,0.0507160015404224,293.2221069335937,297.1499938964844,293.1499938964844,0.3623513877391815,-4959.8662109375,304.160888671875,0.9152010679244996,0.4497008919715881,0.3161458075046539,293.27764892578125,297.1499938964844,293.1499938964844,0.5109520554542542,-8777.220703125,304.1795959472656,0.9990000128746032,0.5955087542533875,0.5586312413215637,293.1714172363281,297.1499938964844,293.1499938964844,0.0151910642161965,-3771.52783203125,304.1502685546875,0.413478136062622,0.050000000745058,0.2406085580587387,291.1806030273437,291.1499938964844,260.38360595703125,258.8489685058594,285.7289123535156,293.401611328125,291.1812438964844,1.0,0.3583966195583343,1.0,0.050000000745058,0.85139399766922,1.0,-1.5674787759780884,0.0003233933530282,1.567155361175537,-0.3641606569290161,0.0,0.0,0.355802983045578,99.81211853027344,64.0,4.076295375823975,-8625.013671875,486.15435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5122985839844,305.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.509765625,18000.0,0.0,0.0,0.1976969242095947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2659631371498108,0.2659676969051361,-4.569210432237014e-06,0.0,0.0002006372378673,0.0,0.0,11.698861122131348,0.0,0.0,0.0,0.3009207546710968,4.0,0.0,1.0
644580,293.16131591796875,297.1499938964844,293.1499938964844,0.0946400910615921,-2190.5107421875,304.1511535644531,0.6522204875946045,0.1525948941707611,0.1399178951978683,293.6297302246094,297.1499938964844,293.1499938964844,0.007658427581191,-549.8130493164062,300.25421142578125,0.4223158061504364,0.050000000745058,0.0503864660859108,293.2209777832031,297.1499938964844,293.1499938964844,0.3598278164863586,-4932.33203125,304.1614685058594,0.9325705766677856,0.4481033086776733,0.3147996366024017,293.24725341796875,297.1499938964844,293.1499938964844,0.4804075956344604,-8340.849609375,304.22039794921875,0.9990000128746032,0.5983687043190002,0.5299120545387268,293.1698913574219,297.1499938964844,293.1499938964844,0.0149709898978471,-3740.50439453125,304.146728515625,0.4223158359527588,0.050000000745058,0.2390117347240448,291.1978454589844,291.1499938964844,260.4143371582031,258.87457275390625,285.7140808105469,293.4032287597656,291.19873046875,1.0,0.3453318178653717,1.0,0.050000000745058,0.8503947854042053,1.0,-1.5290920734405518,0.0003092434199061,1.528782844543457,-0.3563367426395416,0.0,0.0,0.3482755422592163,90.7369384765625,52.0,17.20911407470703,-8470.4072265625,440.2454223632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59039306640625,305.7936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18037.345703125,18000.0,0.0,0.0,0.1953162401914596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.259514719247818,0.2595192790031433,-4.554159204417374e-06,0.0,0.0001982211542781,0.0,0.0,11.34786891937256,0.0,0.0,0.0,0.2994959950447082,4.0,0.0,1.0
644640,293.16131591796875,297.1499938964844,293.1499938964844,0.0946400910615921,-2190.5107421875,304.1511535644531,0.6522204875946045,0.1525948941707611,0.1399178951978683,293.6297302246094,297.1499938964844,293.1499938964844,0.007658427581191,-549.8130493164062,300.25421142578125,0.4223158061504364,0.050000000745058,0.0503864660859108,293.2209777832031,297.1499938964844,293.1499938964844,0.3598278164863586,-4932.33203125,304.1614685058594,0.9325705766677856,0.4481033086776733,0.3147996366024017,293.24725341796875,297.1499938964844,293.1499938964844,0.4804075956344604,-8340.849609375,304.22039794921875,0.9990000128746032,0.5983687043190002,0.5299120545387268,293.1698913574219,297.1499938964844,293.1499938964844,0.0149709898978471,-3740.50439453125,304.146728515625,0.4223158359527588,0.050000000745058,0.2390117347240448,291.1978454589844,291.1499938964844,260.4143371582031,258.87457275390625,285.7140808105469,293.4032287597656,291.19873046875,1.0,0.3453318178653717,1.0,0.050000000745058,0.8503947854042053,1.0,-1.5290920734405518,0.0003092434199061,1.528782844543457,-0.3563367426395416,0.0,0.0,0.3482755422592163,90.7369384765625,52.0,17.20911407470703,-8470.4072265625,440.2454223632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59039306640625,305.7936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18037.345703125,18000.0,0.0,0.0,0.1953162401914596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.259514719247818,0.2595192790031433,-4.554159204417374e-06,0.0,0.0001982211542781,0.0,0.0,11.34786891937256,0.0,0.0,0.0,0.2994959950447082,4.0,0.0,1.0
644700,293.1596374511719,297.1499938964844,293.1499938964844,0.0945907160639762,-2189.514892578125,304.1510314941406,0.6588020920753479,0.1527816951274871,0.1399219334125518,293.6330261230469,297.1499938964844,293.1499938964844,0.0075138108804821,-542.10205078125,300.1643981933594,0.4277423620223999,0.050000000745058,0.0502158477902412,293.2204895019531,297.1499938964844,293.1499938964844,0.3586301803588867,-4919.32666015625,304.1615600585937,0.9424927234649658,0.4472981691360473,0.3141162693500519,293.2221069335937,297.1499938964844,293.1499938964844,0.4637369513511657,-8103.8896484375,304.23785400390625,0.9990000128746032,0.6020756959915161,0.5144121646881104,293.1689453125,297.1499938964844,293.1499938964844,0.0148674054071307,-3725.8408203125,304.145751953125,0.4277423620223999,0.050000000745058,0.2382023632526397,291.2040100097656,291.1499938964844,260.4286499023437,258.88653564453125,285.70660400390625,293.40606689453125,291.2048645019531,1.0,0.3383314907550812,1.0,0.050000000745058,0.849895179271698,1.0,-1.5084928274154663,0.0003018090792465,1.5081911087036133,-0.3521432876586914,0.0,0.0,0.3440540134906769,86.03324127197266,52.0,17.459335327148438,-8378.7587890625,416.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6380310058594,305.8056945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18041.2578125,18000.0,0.0,0.0,0.1939114034175872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2555288672447204,0.2555334270000458,-4.543893737718463e-06,0.0,0.0001967954303836,0.0,0.0,11.130746841430664,0.0,0.0,0.0,0.2986179292201996,4.0,0.0,1.0
644760,293.15802001953125,297.1499938964844,293.1499938964844,0.0945375710725784,-2188.432373046875,304.15093994140625,0.6661316156387329,0.1529774516820907,0.139929324388504,293.63629150390625,297.1499938964844,293.1499938964844,0.0073712626472115,-534.3595581054688,300.0744323730469,0.4339922666549682,0.050000000745058,0.050042737275362,293.22003173828125,297.1499938964844,293.1499938964844,0.357406347990036,-4906.00732421875,304.16168212890625,0.953016996383667,0.4464962780475616,0.3134319484233856,293.1914367675781,297.1499938964844,293.1499938964844,0.4461483061313629,-7853.76611328125,304.2538452148437,0.9990000128746032,0.6071799993515015,0.4981930255889892,293.16778564453125,297.1499938964844,293.1499938964844,0.0147638674825429,-3710.955810546875,304.1454162597656,0.4339922666549682,0.050000000745058,0.2373812049627304,291.2109069824219,291.1499938964844,260.4423217773437,258.89794921875,285.7017822265625,293.4139404296875,291.21197509765625,1.0,0.3310437798500061,1.0,0.050000000745058,0.8493955135345459,1.0,-1.4870160818099976,0.0002941774437204,1.4867219924926758,-0.3477784097194671,0.0,0.0,0.3393078148365021,81.25664520263672,70.0,19.01933479309082,-8280.5341796875,393.35638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6915588378906,305.820068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.634765625,18000.0,0.0,0.0,0.1923466026782989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2512545585632324,0.2512590885162353,-4.532889761321712e-06,0.0,0.000195207336219,0.0,0.0,10.899727821350098,0.0,0.0,0.0,0.2976773083209991,4.0,0.0,1.0
644820,293.155517578125,297.1499938964844,293.1499938964844,0.0947136059403419,-2191.815673828125,304.1503295898437,0.6713656187057495,0.1532800495624542,0.1401289254426956,293.64324951171875,297.1499938964844,293.1499938964844,0.0071380343288183,-521.8880004882812,299.88702392578125,0.4383038878440857,0.050000000745058,0.049935445189476,293.2196044921875,297.1499938964844,293.1499938964844,0.3556348085403442,-4887.2236328125,304.1606750488281,0.9588361382484436,0.4448123574256897,0.3122038245201111,293.132080078125,297.1499938964844,293.1499938964844,0.4332103133201599,-7683.20458984375,304.2395324707031,0.9990000128746032,0.6182082891464233,0.4878635704517364,293.1656188964844,297.1499938964844,293.1499938964844,0.0147081818431615,-3703.437744140625,304.14483642578125,0.4383038878440857,0.050000000745058,0.2368722558021545,291.2099914550781,291.1499938964844,260.4678039550781,258.9192810058594,285.71435546875,293.4436340332031,291.20855712890625,1.0,0.3272912502288818,1.0,0.050000000745058,0.8483960628509521,1.0,-1.472618818283081,0.0002892389020416,1.4723296165466309,-0.3451003730297088,0.0,0.0,0.3309409618377685,78.2729721069336,88.0,-3.8552985191345215,-8127.595703125,378.4916687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81005859375,305.8128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18041.896484375,18000.0,0.0,0.0,0.1887598186731338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2426567822694778,0.2426612973213195,-4.5091856009094045e-06,0.0,0.0001915672182803,0.0,0.0,10.437178611755373,0.0,0.0,0.0,0.2958026528358459,4.0,0.0,1.0
644880,293.155517578125,297.1499938964844,293.1499938964844,0.0947136059403419,-2191.815673828125,304.1503295898437,0.6713656187057495,0.1532800495624542,0.1401289254426956,293.64324951171875,297.1499938964844,293.1499938964844,0.0071380343288183,-521.8880004882812,299.88702392578125,0.4383038878440857,0.050000000745058,0.049935445189476,293.2196044921875,297.1499938964844,293.1499938964844,0.3556348085403442,-4887.2236328125,304.1606750488281,0.9588361382484436,0.4448123574256897,0.3122038245201111,293.132080078125,297.1499938964844,293.1499938964844,0.4332103133201599,-7683.20458984375,304.2395324707031,0.9990000128746032,0.6182082891464233,0.4878635704517364,293.1656188964844,297.1499938964844,293.1499938964844,0.0147081818431615,-3703.437744140625,304.14483642578125,0.4383038878440857,0.050000000745058,0.2368722558021545,291.2099914550781,291.1499938964844,260.4678039550781,258.9192810058594,285.71435546875,293.4436340332031,291.20855712890625,1.0,0.3272912502288818,1.0,0.050000000745058,0.8483960628509521,1.0,-1.472618818283081,0.0002892389020416,1.4723296165466309,-0.3451003730297088,0.0,0.0,0.3309409618377685,78.2729721069336,88.0,-3.8552985191345215,-8127.595703125,378.4916687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81005859375,305.8128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18041.896484375,18000.0,0.0,0.0,0.1887598186731338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2426567822694778,0.2426612973213195,-4.5091856009094045e-06,0.0,0.0001915672182803,0.0,0.0,10.437178611755373,0.0,0.0,0.0,0.2958026528358459,4.0,0.0,1.0
644940,293.15386962890625,297.1499938964844,293.1499938964844,0.0951232686638832,-2199.8603515625,304.1495361328125,0.667999267578125,0.1534755378961563,0.1404060423374176,293.650634765625,297.1499938964844,293.1499938964844,0.0069489008747041,-512.0650634765625,299.68865966796875,0.4349300861358642,0.050000000745058,0.0500187240540981,293.2195129394531,297.1499938964844,293.1499938964844,0.3546300232410431,-4877.19091796875,304.1587829589844,0.9519930481910706,0.4430678188800812,0.3110643625259399,293.1045837402344,297.1499938964844,293.1499938964844,0.4398744404315948,-7798.25439453125,304.1981506347656,0.9990000128746032,0.6243144869804382,0.4958914518356323,293.1639099121094,297.1499938964844,293.1499938964844,0.0147823877632617,-3715.68212890625,304.1436767578125,0.4349300861358642,0.050000000745058,0.2372673004865646,291.1879272460937,291.1499938964844,260.49102783203125,258.938720703125,285.7388610839844,293.4632263183594,291.18560791015625,1.0,0.3311097025871277,1.0,0.050000000745058,0.8473966121673584,1.0,-1.4817851781845093,0.0002926079032476,1.4814926385879517,-0.3470314443111419,0.0,0.0,0.327233076095581,80.54448699951172,106.0,-26.260412216186523,-8078.1240234375,388.8717651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9093017578125,305.8062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18021.9609375,18000.0,0.0,0.0,0.1849142760038375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2380984425544738,0.2381029278039932,-4.492748757911613e-06,0.0,0.0001876644819276,0.0,0.0,10.186687469482422,0.0,0.0,0.0,0.2947456240653991,4.0,0.0,1.0
645000,293.15386962890625,297.1499938964844,293.1499938964844,0.0951232686638832,-2199.8603515625,304.1495361328125,0.667999267578125,0.1534755378961563,0.1404060423374176,293.650634765625,297.1499938964844,293.1499938964844,0.0069489008747041,-512.0650634765625,299.68865966796875,0.4349300861358642,0.050000000745058,0.0500187240540981,293.2195129394531,297.1499938964844,293.1499938964844,0.3546300232410431,-4877.19091796875,304.1587829589844,0.9519930481910706,0.4430678188800812,0.3110643625259399,293.1045837402344,297.1499938964844,293.1499938964844,0.4398744404315948,-7798.25439453125,304.1981506347656,0.9990000128746032,0.6243144869804382,0.4958914518356323,293.1639099121094,297.1499938964844,293.1499938964844,0.0147823877632617,-3715.68212890625,304.1436767578125,0.4349300861358642,0.050000000745058,0.2372673004865646,291.1879272460937,291.1499938964844,260.49102783203125,258.938720703125,285.7388610839844,293.4632263183594,291.18560791015625,1.0,0.3311097025871277,1.0,0.050000000745058,0.8473966121673584,1.0,-1.4817851781845093,0.0002926079032476,1.4814926385879517,-0.3470314443111419,0.0,0.0,0.327233076095581,80.54448699951172,106.0,-26.260412216186523,-8078.1240234375,388.8717651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9093017578125,305.8062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18021.9609375,18000.0,0.0,0.0,0.1849142760038375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2380984425544738,0.2381029278039932,-4.492748757911613e-06,0.0,0.0001876644819276,0.0,0.0,10.186687469482422,0.0,0.0,0.0,0.2947456240653991,4.0,0.0,1.0
645060,293.1528625488281,297.1499938964844,293.1499938964844,0.0956735759973526,-2210.68310546875,304.1487731933594,0.6589524745941162,0.1535833328962326,0.1407364159822464,293.6586303710937,297.1499938964844,293.1499938964844,0.0067860749550163,-503.7840576171875,299.4813537597656,0.4267791211605072,0.050000000745058,0.0502447821199893,293.2197570800781,297.1499938964844,293.1499938964844,0.3540838062763214,-4872.2685546875,304.1567687988281,0.9358811974525452,0.4412577748298645,0.3099872171878814,293.1163024902344,297.1499938964844,293.1499938964844,0.4610802233219147,-8120.16015625,304.1466369628906,0.9990000128746032,0.6231693029403687,0.5170606374740601,293.1639404296875,297.1499938964844,293.1499938964844,0.0149371549487113,-3740.448974609375,304.13836669921875,0.4267791211605072,0.050000000745058,0.2383396029472351,291.15435791015625,291.1499938964844,260.5121765136719,258.9564819335937,285.7564392089844,293.4579467773437,291.1515197753906,1.0,0.3406459391117096,1.0,0.050000000745058,0.846397340297699,1.0,-1.5078531503677368,0.0003020721778739,1.5075510740280151,-0.3523454070091247,0.0,0.0,0.3288159966468811,86.74365997314453,124.0,-42.415828704833984,-8125.92822265625,418.3385314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9471435546875,305.7908630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.966796875,18000.0,0.0,0.0,0.1813976615667343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2380850166082382,0.2380895018577575,-4.4872881517221685e-06,0.0,0.0001840955665102,0.0,0.0,10.174272537231444,0.0,0.0,0.0,0.294651985168457,4.0,0.0,1.0
645120,293.1528625488281,297.1499938964844,293.1499938964844,0.0956735759973526,-2210.68310546875,304.1487731933594,0.6589524745941162,0.1535833328962326,0.1407364159822464,293.6586303710937,297.1499938964844,293.1499938964844,0.0067860749550163,-503.7840576171875,299.4813537597656,0.4267791211605072,0.050000000745058,0.0502447821199893,293.2197570800781,297.1499938964844,293.1499938964844,0.3540838062763214,-4872.2685546875,304.1567687988281,0.9358811974525452,0.4412577748298645,0.3099872171878814,293.1163024902344,297.1499938964844,293.1499938964844,0.4610802233219147,-8120.16015625,304.1466369628906,0.9990000128746032,0.6231693029403687,0.5170606374740601,293.1639404296875,297.1499938964844,293.1499938964844,0.0149371549487113,-3740.448974609375,304.13836669921875,0.4267791211605072,0.050000000745058,0.2383396029472351,291.15435791015625,291.1499938964844,260.5121765136719,258.9564819335937,285.7564392089844,293.4579467773437,291.1515197753906,1.0,0.3406459391117096,1.0,0.050000000745058,0.846397340297699,1.0,-1.5078531503677368,0.0003020721778739,1.5075510740280151,-0.3523454070091247,0.0,0.0,0.3288159966468811,86.74365997314453,124.0,-42.415828704833984,-8125.92822265625,418.3385314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9471435546875,305.7908630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.966796875,18000.0,0.0,0.0,0.1813976615667343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2380850166082382,0.2380895018577575,-4.4872881517221685e-06,0.0,0.0001840955665102,0.0,0.0,10.174272537231444,0.0,0.0,0.0,0.294651985168457,4.0,0.0,1.0
645180,293.15240478515625,297.1499938964844,293.1499938964844,0.0962675958871841,-2222.31005859375,304.148193359375,0.6469506025314331,0.1536038368940353,0.1411015391349792,293.6676025390625,297.1499938964844,293.1499938964844,0.0066377967596054,-496.2168273925781,299.2669372558594,0.416680246591568,0.050000000745058,0.0505881011486053,293.2204284667969,297.1499938964844,293.1499938964844,0.353641539812088,-4868.31689453125,304.1552734375,0.9140858054161072,0.4393557906150818,0.3089371025562286,293.16461181640625,297.1499938964844,293.1499938964844,0.4931148290634155,-8589.283203125,304.0944519042969,0.9990000128746032,0.614296555519104,0.5476492047309875,293.1665954589844,297.1499938964844,293.1499938964844,0.0151370512321591,-3772.2021484375,304.1258239746094,0.416680246591568,0.050000000745058,0.2399681806564331,291.1191711425781,291.1499938964844,260.5314636230469,258.9727478027344,285.7708740234375,293.43902587890625,291.1167297363281,1.0,0.3543459773063659,1.0,0.050000000745058,0.8453980088233948,1.0,-1.546114444732666,0.0003162532229907,1.5457981824874878,-0.3601220548152923,0.0,0.0,0.335305392742157,96.15354919433594,127.0,-46.06530380249024,-8258.275390625,464.0419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89404296875,305.7608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17974.13671875,18000.0,0.0,0.0,0.1788145452737808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2428029179573059,0.2428074181079864,-4.494247605180135e-06,0.0,0.0001814740389818,0.0,0.0,10.411212921142578,0.0,0.0,0.0,0.2955737113952636,4.0,0.0,1.0
645240,293.15240478515625,297.1499938964844,293.1499938964844,0.0962675958871841,-2222.31005859375,304.148193359375,0.6469506025314331,0.1536038368940353,0.1411015391349792,293.6676025390625,297.1499938964844,293.1499938964844,0.0066377967596054,-496.2168273925781,299.2669372558594,0.416680246591568,0.050000000745058,0.0505881011486053,293.2204284667969,297.1499938964844,293.1499938964844,0.353641539812088,-4868.31689453125,304.1552734375,0.9140858054161072,0.4393557906150818,0.3089371025562286,293.16461181640625,297.1499938964844,293.1499938964844,0.4931148290634155,-8589.283203125,304.0944519042969,0.9990000128746032,0.614296555519104,0.5476492047309875,293.1665954589844,297.1499938964844,293.1499938964844,0.0151370512321591,-3772.2021484375,304.1258239746094,0.416680246591568,0.050000000745058,0.2399681806564331,291.1191711425781,291.1499938964844,260.5314636230469,258.9727478027344,285.7708740234375,293.43902587890625,291.1167297363281,1.0,0.3543459773063659,1.0,0.050000000745058,0.8453980088233948,1.0,-1.546114444732666,0.0003162532229907,1.5457981824874878,-0.3601220548152923,0.0,0.0,0.335305392742157,96.15354919433594,127.0,-46.06530380249024,-8258.275390625,464.0419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89404296875,305.7608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17974.13671875,18000.0,0.0,0.0,0.1788145452737808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2428029179573059,0.2428074181079864,-4.494247605180135e-06,0.0,0.0001814740389818,0.0,0.0,10.411212921142578,0.0,0.0,0.0,0.2955737113952636,4.0,0.0,1.0
645300,293.1523132324219,297.1499938964844,293.1499938964844,0.0964976772665977,-2226.78564453125,304.1481018066406,0.6420331001281738,0.153591513633728,0.1412445604801178,293.67242431640625,297.1499938964844,293.1499938964844,0.0065585654228925,-491.9566345214844,299.1587219238281,0.4127157330513,0.050000000745058,0.050746776163578,293.2208251953125,297.1499938964844,293.1499938964844,0.3532552123069763,-4864.34130859375,304.155029296875,0.905287504196167,0.4383827745914459,0.3083806037902832,293.19903564453125,297.1499938964844,293.1499938964844,0.5079102516174316,-8800.0224609375,304.0777893066406,0.9990000128746032,0.6073564291000366,0.5612248778343201,293.1687316894531,297.1499938964844,293.1499938964844,0.0152168218046426,-3785.17724609375,304.1170349121094,0.4127157330513,0.050000000745058,0.2407208681106567,291.1055908203125,291.1499938964844,260.5404968261719,258.9803466796875,285.7809753417969,293.43267822265625,291.10430908203125,1.0,0.3600783944129944,1.0,0.050000000745058,0.8448983430862427,1.0,-1.5630162954330444,0.0003226496628485,1.5626935958862305,-0.3634570240974426,0.0,0.0,0.339666873216629,100.49787902832033,127.0,-38.40559387207031,-8335.7138671875,485.3651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8297424316406,305.7430725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17964.361328125,18000.0,0.0,0.0,0.1780301332473755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465923875570297,0.2465968877077102,-4.502122010308085e-06,0.0,0.0001806779619073,0.0,0.0,10.607914924621582,0.0,0.0,0.0,0.2963567972183227,4.0,0.0,1.0
645360,293.1523132324219,297.1499938964844,293.1499938964844,0.0966495350003242,-2229.67529296875,304.148193359375,0.6376842260360718,0.1535662561655044,0.141369953751564,293.677490234375,297.1499938964844,293.1499938964844,0.0064745480194687,-487.2031555175781,299.0519714355469,0.4092630445957184,0.050000000745058,0.0508971139788627,293.22125244140625,297.1499938964844,293.1499938964844,0.3526203632354736,-4857.43994140625,304.1552734375,0.8978182673454285,0.4374029636383056,0.3078128397464752,293.2350158691406,297.1499938964844,293.1499938964844,0.5196905732154846,-8963.6484375,304.0697631835937,0.9990000128746032,0.5996734499931335,0.5717542171478271,293.1712341308594,297.1499938964844,293.1499938964844,0.0152761107310652,-3794.890380859375,304.1069641113281,0.4092630445957184,0.050000000745058,0.2414339929819107,291.0998229980469,291.1499938964844,260.5491027832031,258.9876708984375,285.7942199707031,293.43243408203125,291.0995178222656,1.0,0.3652446866035461,1.0,0.050000000745058,0.8443989753723145,1.0,-1.5761760473251345,0.0003276924544479,1.5758483409881592,-0.3659462630748749,0.0,0.0,0.3436192870140075,104.56460571289062,130.0,-25.35704803466797,-8401.0205078125,504.0796203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.743408203125,305.7186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.810546875,18000.0,0.0,0.0,0.1776179820299148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2505100071430206,0.2505145072937011,-4.511903171078302e-06,0.0,0.000180259681656,0.0,0.0,10.816372871398926,0.0,0.0,0.0,0.2971958220005035,4.0,0.0,1.0
645420,293.15240478515625,297.1499938964844,293.1499938964844,0.0967431738972663,-2231.028564453125,304.1486511230469,0.6275765299797058,0.1534890681505203,0.1416891664266586,293.6879577636719,297.1499938964844,293.1499938964844,0.0063061714172363,-476.96771240234375,298.84783935546875,0.4012380838394165,0.050000000745058,0.0512864403426647,293.2220458984375,297.1499938964844,293.1499938964844,0.3504602313041687,-4833.20361328125,304.1571350097656,0.8805879950523376,0.4354395568370819,0.3067491948604584,293.2760314941406,297.1499938964844,293.1499938964844,0.5100967884063721,-8807.9638671875,304.1119079589844,0.980152189731598,0.5891042947769165,0.5609456300735474,293.1767883300781,297.1499938964844,293.1499938964844,0.015384254977107,-3810.635498046875,304.084228515625,0.4012380838394165,0.050000000745058,0.2432807981967926,291.1208801269531,291.1499938964844,260.5653076171875,259.0014038085937,285.8077392578125,293.4460754394531,291.12237548828125,1.0,0.3728139698505401,1.0,0.050000000745058,0.8434001207351685,1.0,-1.5649991035461426,0.0003235767944715,1.5646755695343018,-0.3634598553180694,0.0,0.0,0.3464140594005584,114.2127914428711,133.0,16.065414428710938,-8400.9697265625,523.062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54071044921875,305.6604919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.296875,18000.0,0.0,0.0,0.1776741445064544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549909055233001,0.2549954354763031,-4.528841600404121e-06,0.0,0.0001803166815079,0.0,0.0,11.06997776031494,0.0,0.0,0.0,0.2982502579689026,4.0,0.0,1.0
645480,293.15240478515625,297.1499938964844,293.1499938964844,0.0967431738972663,-2231.028564453125,304.1486511230469,0.6275765299797058,0.1534890681505203,0.1416891664266586,293.6879577636719,297.1499938964844,293.1499938964844,0.0063061714172363,-476.96771240234375,298.84783935546875,0.4012380838394165,0.050000000745058,0.0512864403426647,293.2220458984375,297.1499938964844,293.1499938964844,0.3504602313041687,-4833.20361328125,304.1571350097656,0.8805879950523376,0.4354395568370819,0.3067491948604584,293.2760314941406,297.1499938964844,293.1499938964844,0.5100967884063721,-8807.9638671875,304.1119079589844,0.980152189731598,0.5891042947769165,0.5609456300735474,293.1767883300781,297.1499938964844,293.1499938964844,0.015384254977107,-3810.635498046875,304.084228515625,0.4012380838394165,0.050000000745058,0.2432807981967926,291.1208801269531,291.1499938964844,260.5653076171875,259.0014038085937,285.8077392578125,293.4460754394531,291.12237548828125,1.0,0.3728139698505401,1.0,0.050000000745058,0.8434001207351685,1.0,-1.5649991035461426,0.0003235767944715,1.5646755695343018,-0.3634598553180694,0.0,0.0,0.3464140594005584,114.2127914428711,133.0,16.065414428710938,-8400.9697265625,523.062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54071044921875,305.6604919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.296875,18000.0,0.0,0.0,0.1776741445064544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549909055233001,0.2549954354763031,-4.528841600404121e-06,0.0,0.0001803166815079,0.0,0.0,11.06997776031494,0.0,0.0,0.0,0.2982502579689026,4.0,0.0,1.0
645540,293.15283203125,297.1499938964844,293.1499938964844,0.0967785194516182,-2231.478515625,304.1490478515625,0.6208019852638245,0.1533391773700714,0.141826644539833,293.6992492675781,297.1499938964844,293.1499938964844,0.0061208591796457,-465.5658264160156,298.6341552734375,0.3957763016223907,0.050000000745058,0.0515699908137321,293.22314453125,297.1499938964844,293.1499938964844,0.3484296500682831,-4810.744140625,304.1581420898437,0.8689550161361694,0.4333930611610412,0.3055442869663238,293.2881164550781,297.1499938964844,293.1499938964844,0.5048089623451233,-8723.7158203125,304.1330261230469,0.9660419821739196,0.5834291577339172,0.5551294088363647,293.182373046875,297.1499938964844,293.1499938964844,0.0154466005042195,-3821.279052734375,304.0594482421875,0.3957763016223907,0.050000000745058,0.244625836610794,291.1316833496094,291.1499938964844,260.5802917480469,259.01416015625,285.8197937011719,293.4595947265625,291.13238525390625,1.0,0.3784551918506622,1.0,0.050000000745058,0.8424013257026672,1.0,-1.5586885213851929,0.0003213332383893,1.558367133140564,-0.362076848745346,0.0,0.0,0.3480359017848968,121.27349090576172,136.0,14.374260902404783,-8359.056640625,537.9302368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3550109863281,305.5619201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.189453125,18000.0,0.0,0.0,0.1783508658409118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.256532609462738,0.2565371394157409,-4.535136213235091e-06,0.0,0.0001810034591471,0.0,0.0,11.158892631530762,0.0,0.0,0.0,0.2986491620540619,4.0,0.0,1.0
