time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645600,293.15283203125,297.1499938964844,293.1499938964844,0.0967785194516182,-2231.478515625,304.1490478515625,0.6208019852638245,0.1533391773700714,0.141826644539833,293.6992492675781,297.1499938964844,293.1499938964844,0.0061208591796457,-465.5658264160156,298.6341552734375,0.3957763016223907,0.050000000745058,0.0515699908137321,293.22314453125,297.1499938964844,293.1499938964844,0.3484296500682831,-4810.744140625,304.1581420898437,0.8689550161361694,0.4333930611610412,0.3055442869663238,293.2881164550781,297.1499938964844,293.1499938964844,0.5048089623451233,-8723.7158203125,304.1330261230469,0.9660419821739196,0.5834291577339172,0.5551294088363647,293.182373046875,297.1499938964844,293.1499938964844,0.0154466005042195,-3821.279052734375,304.0594482421875,0.3957763016223907,0.050000000745058,0.244625836610794,291.1316833496094,291.1499938964844,260.5802917480469,259.01416015625,285.8197937011719,293.4595947265625,291.13238525390625,1.0,0.3784551918506622,1.0,0.050000000745058,0.8424013257026672,1.0,-1.5586885213851929,0.0003213332383893,1.558367133140564,-0.362076848745346,0.0,0.0,0.3480359017848968,121.27349090576172,136.0,14.374260902404783,-8359.056640625,537.9302368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3550109863281,305.5619201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.189453125,18000.0,0.0,0.0,0.1783508658409118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.256532609462738,0.2565371394157409,-4.535136213235091e-06,0.0,0.0001810034591471,0.0,0.0,11.158892631530762,0.0,0.0,0.0,0.2986491620540619,4.0,0.0,1.0
645660,293.1529846191406,297.1499938964844,293.1499938964844,0.0968099012970924,-2231.911865234375,304.1492919921875,0.6156787276268005,0.1532373279333114,0.1419337838888168,293.7106628417969,297.1499938964844,293.1499938964844,0.0059273848310112,-453.3736877441406,298.4151611328125,0.3914484977722168,0.050000000745058,0.0517933890223503,293.2239990234375,297.1499938964844,293.1499938964844,0.3464154303073883,-4788.5732421875,304.15875244140625,0.8602398633956909,0.431366503238678,0.3042979836463928,293.29168701171875,297.1499938964844,293.1499938964844,0.500938892364502,-8664.1865234375,304.1449890136719,0.9548823833465576,0.5791981816291809,0.5511589646339417,293.18731689453125,297.1499938964844,293.1499938964844,0.0154800070449709,-3828.232421875,304.0346069335937,0.3914484977722168,0.050000000745058,0.2456855475902557,291.1394348144531,291.1499938964844,260.5942687988281,259.026123046875,285.8323669433594,293.4720458984375,291.1398620605469,1.0,0.3828766345977783,1.0,0.050000000745058,0.8414021730422974,1.0,-1.5540941953659058,0.0003197415790054,1.5537744760513306,-0.361022800207138,0.0,0.0,0.3488895893096924,126.84510040283205,139.0,11.102890968322754,-8320.33984375,549.8126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2004699707031,305.4768981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.525390625,18000.0,0.0,0.0,0.1793971508741378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575959265232086,0.2576004862785339,-4.539086148724891e-06,0.0,0.0001820652978494,0.0,0.0,11.21948528289795,0.0,0.0,0.0,0.2989051043987274,4.0,0.0,1.0
645720,293.1529846191406,297.1499938964844,293.1499938964844,0.0968099012970924,-2231.911865234375,304.1492919921875,0.6156787276268005,0.1532373279333114,0.1419337838888168,293.7106628417969,297.1499938964844,293.1499938964844,0.0059273848310112,-453.3736877441406,298.4151611328125,0.3914484977722168,0.050000000745058,0.0517933890223503,293.2239990234375,297.1499938964844,293.1499938964844,0.3464154303073883,-4788.5732421875,304.15875244140625,0.8602398633956909,0.431366503238678,0.3042979836463928,293.29168701171875,297.1499938964844,293.1499938964844,0.500938892364502,-8664.1865234375,304.1449890136719,0.9548823833465576,0.5791981816291809,0.5511589646339417,293.18731689453125,297.1499938964844,293.1499938964844,0.0154800070449709,-3828.232421875,304.0346069335937,0.3914484977722168,0.050000000745058,0.2456855475902557,291.1394348144531,291.1499938964844,260.5942687988281,259.026123046875,285.8323669433594,293.4720458984375,291.1398620605469,1.0,0.3828766345977783,1.0,0.050000000745058,0.8414021730422974,1.0,-1.5540941953659058,0.0003197415790054,1.5537744760513306,-0.361022800207138,0.0,0.0,0.3488895893096924,126.84510040283205,139.0,11.102890968322754,-8320.33984375,549.8126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2004699707031,305.4768981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.525390625,18000.0,0.0,0.0,0.1793971508741378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575959265232086,0.2576004862785339,-4.539086148724891e-06,0.0,0.0001820652978494,0.0,0.0,11.21948528289795,0.0,0.0,0.0,0.2989051043987274,4.0,0.0,1.0
645780,293.1528015136719,297.1499938964844,293.1499938964844,0.0968772917985916,-2233.069091796875,304.1494140625,0.6114798188209534,0.1531962156295776,0.142061173915863,293.7218933105469,297.1499938964844,293.1499938964844,0.0057295956648886,-440.6253967285156,298.1918640136719,0.3877078592777252,0.050000000745058,0.0519805736839771,293.2245788574219,297.1499938964844,293.1499938964844,0.3444635570049286,-4767.17529296875,304.1590881347656,0.8532105088233948,0.4293747842311859,0.3030479848384857,293.29254150390625,297.1499938964844,293.1499938964844,0.4974143505096435,-8612.025390625,304.1524353027344,0.9453726410865784,0.5754331946372986,0.5477406978607178,293.1915588378906,297.1499938964844,293.1499938964844,0.015497613698244,-3833.237060546875,304.0099792480469,0.3877078592777252,0.050000000745058,0.2465734630823135,291.1445617675781,291.1499938964844,260.6074523925781,259.03741455078125,285.8449401855469,293.48419189453125,291.1449279785156,1.0,0.3865015804767608,1.0,0.050000000745058,0.8404030799865723,1.0,-1.5499334335327148,0.0003183168300893,1.5496150255203247,-0.3600485026836395,0.0,0.0,0.3492619097232818,131.50848388671875,142.0,8.206342697143555,-8283.3603515625,559.4991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.082275390625,305.4093322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3984375,18000.0,0.0,0.0,0.1806269735097885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2581075727939605,0.2581121325492859,-4.541168891591951e-06,0.0,0.0001833134156186,0.0,0.0,11.249116897583008,0.0,0.0,0.0,0.2990320920944214,4.0,0.0,1.0
645840,293.1528015136719,297.1499938964844,293.1499938964844,0.0968772917985916,-2233.069091796875,304.1494140625,0.6114798188209534,0.1531962156295776,0.142061173915863,293.7218933105469,297.1499938964844,293.1499938964844,0.0057295956648886,-440.6253967285156,298.1918640136719,0.3877078592777252,0.050000000745058,0.0519805736839771,293.2245788574219,297.1499938964844,293.1499938964844,0.3444635570049286,-4767.17529296875,304.1590881347656,0.8532105088233948,0.4293747842311859,0.3030479848384857,293.29254150390625,297.1499938964844,293.1499938964844,0.4974143505096435,-8612.025390625,304.1524353027344,0.9453726410865784,0.5754331946372986,0.5477406978607178,293.1915588378906,297.1499938964844,293.1499938964844,0.015497613698244,-3833.237060546875,304.0099792480469,0.3877078592777252,0.050000000745058,0.2465734630823135,291.1445617675781,291.1499938964844,260.6074523925781,259.03741455078125,285.8449401855469,293.48419189453125,291.1449279785156,1.0,0.3865015804767608,1.0,0.050000000745058,0.8404030799865723,1.0,-1.5499334335327148,0.0003183168300893,1.5496150255203247,-0.3600485026836395,0.0,0.0,0.3492619097232818,131.50848388671875,142.0,8.206342697143555,-8283.3603515625,559.4991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.082275390625,305.4093322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3984375,18000.0,0.0,0.0,0.1806269735097885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2581075727939605,0.2581121325492859,-4.541168891591951e-06,0.0,0.0001833134156186,0.0,0.0,11.249116897583008,0.0,0.0,0.0,0.2990320920944214,4.0,0.0,1.0
645900,293.15264892578125,297.1499938964844,293.1499938964844,0.0969203934073448,-2233.8291015625,304.1494445800781,0.6096135973930359,0.1531955152750015,0.1421348452568054,293.7273864746094,297.1499938964844,293.1499938964844,0.0056298403069376,-434.07904052734375,298.0790100097656,0.386042058467865,0.050000000745058,0.0520649589598178,293.2247314453125,297.1499938964844,293.1499938964844,0.3434964418411255,-4756.58251953125,304.1592102050781,0.8501192331314087,0.4283970892429352,0.302426666021347,293.29254150390625,297.1499938964844,293.1499938964844,0.4956647157669067,-8586.7041015625,304.1551513671875,0.9410342574119568,0.5736297369003296,0.5461146235466003,293.1934814453125,297.1499938964844,293.1499938964844,0.0155015159398317,-3835.0927734375,303.9977111816406,0.386042058467865,0.050000000745058,0.2469737529754638,291.1469421386719,291.1499938964844,260.6138000488281,259.0428771972656,285.8512268066406,293.490234375,291.1473083496094,1.0,0.3881069719791412,1.0,0.050000000745058,0.8399035334587097,1.0,-1.547905683517456,0.0003176256723236,1.5475879907608032,-0.3595705926418304,0.0,0.0,0.3492263555526733,133.608154296875,142.0,7.432102680206299,-8265.568359375,563.743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0372009277344,305.3828430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91796875,18000.0,0.0,0.0,0.1812594681978225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2581585347652435,0.2581630945205688,-4.5416554712574e-06,0.0,0.0001839553151512,0.0,0.0,11.252723693847656,0.0,0.0,0.0,0.2990493178367615,4.0,0.0,1.0
645960,293.15240478515625,297.1499938964844,293.1499938964844,0.0969696566462516,-2234.70654296875,304.1494445800781,0.6078879237174988,0.1532063633203506,0.1422151625156402,293.7328186035156,297.1499938964844,293.1499938964844,0.0055296826176345,-427.4295349121094,297.96539306640625,0.3844988346099853,0.050000000745058,0.0521447099745273,293.2248229980469,297.1499938964844,293.1499938964844,0.3425415456295013,-4746.13037109375,304.1592712402344,0.8472444415092468,0.4274353086948395,0.3018127977848053,293.2923583984375,297.1499938964844,293.1499938964844,0.4939125776290893,-8561.634765625,304.15740966796875,0.936914563179016,0.5718604922294617,0.544521152973175,293.1952819824219,297.1499938964844,293.1499938964844,0.0155028197914361,-3836.61083984375,303.9853820800781,0.3844988346099853,0.050000000745058,0.247352048754692,291.14923095703125,291.1499938964844,260.6200561523437,259.0482788085937,285.8575134277344,293.49627685546875,291.1495666503906,1.0,0.3896083831787109,1.0,0.050000000745058,0.8394039273262024,1.0,-1.5459020137786863,0.0003169445844832,1.545585036277771,-0.3590970933437347,0.0,0.0,0.3490475118160248,135.59095764160156,130.0,6.907071590423584,-8248.130859375,567.6832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0015563964844,305.36114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.447265625,18000.0,0.0,0.0,0.1818791031837463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580658793449402,0.2580704391002655,-4.541741873254068e-06,0.0,0.0001845841761678,0.0,0.0,11.248437881469728,0.0,0.0,0.0,0.2990342974662781,4.0,0.0,1.0
646020,293.151611328125,297.1499938964844,293.1499938964844,0.0969383716583252,-2234.007080078125,304.1496887207031,0.6091012954711914,0.1533063799142837,0.1422285884618759,293.7433776855469,297.1499938964844,293.1499938964844,0.0053062625229358,-412.24114990234375,297.73681640625,0.3854937553405761,0.050000000745058,0.052093181759119,293.2246398925781,297.1499938964844,293.1499938964844,0.3404500484466553,-4723.12109375,304.15966796875,0.8475229144096375,0.4255763292312622,0.3004681169986725,293.2914733886719,297.1499938964844,293.1499938964844,0.4901639223098755,-8508.5625,304.1611633300781,0.9367021918296814,0.5684309005737305,0.5412207245826721,293.19842529296875,297.1499938964844,293.1499938964844,0.0153916142880916,-3824.01708984375,303.9613037109375,0.3854937553405761,0.050000000745058,0.2471076250076294,291.1547546386719,291.1499938964844,260.6322631835937,259.0588073730469,285.8692626953125,293.50830078125,291.1552429199219,1.0,0.3873522281646728,1.0,0.050000000745058,0.8384047746658325,1.0,-1.5399876832962036,0.0003148739342577,1.5396727323532104,-0.3577443063259125,0.0,0.0,0.3480669558048248,134.1775360107422,118.0,7.871265888214111,-8209.4501953125,560.199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,305.3332824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3046875,18000.0,0.0,0.0,0.1830133497714996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257363349199295,0.257367879152298,-4.5406472963804845e-06,0.0,0.00018573529087,0.0,0.0,11.21187686920166,0.0,0.0,0.0,0.2988892495632171,4.0,0.0,1.0
646080,293.151611328125,297.1499938964844,293.1499938964844,0.0969383716583252,-2234.007080078125,304.1496887207031,0.6091012954711914,0.1533063799142837,0.1422285884618759,293.7433776855469,297.1499938964844,293.1499938964844,0.0053062625229358,-412.24114990234375,297.73681640625,0.3854937553405761,0.050000000745058,0.052093181759119,293.2246398925781,297.1499938964844,293.1499938964844,0.3404500484466553,-4723.12109375,304.15966796875,0.8475229144096375,0.4255763292312622,0.3004681169986725,293.2914733886719,297.1499938964844,293.1499938964844,0.4901639223098755,-8508.5625,304.1611633300781,0.9367021918296814,0.5684309005737305,0.5412207245826721,293.19842529296875,297.1499938964844,293.1499938964844,0.0153916142880916,-3824.01708984375,303.9613037109375,0.3854937553405761,0.050000000745058,0.2471076250076294,291.1547546386719,291.1499938964844,260.6322631835937,259.0588073730469,285.8692626953125,293.50830078125,291.1552429199219,1.0,0.3873522281646728,1.0,0.050000000745058,0.8384047746658325,1.0,-1.5399876832962036,0.0003148739342577,1.5396727323532104,-0.3577443063259125,0.0,0.0,0.3480669558048248,134.1775360107422,118.0,7.871265888214111,-8209.4501953125,560.199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,305.3332824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3046875,18000.0,0.0,0.0,0.1830133497714996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257363349199295,0.257367879152298,-4.5406472963804845e-06,0.0,0.00018573529087,0.0,0.0,11.21187686920166,0.0,0.0,0.0,0.2988892495632171,4.0,0.0,1.0
646140,293.1502380371094,297.1499938964844,293.1499938964844,0.0968826115131378,-2232.8564453125,304.1498718261719,0.6137905716896057,0.1535400450229644,0.1422177702188491,293.75347900390625,297.1499938964844,293.1499938964844,0.0050703068263828,-395.7955627441406,297.5062866210937,0.3894934058189392,0.050000000745058,0.0518919639289379,293.2239990234375,297.1499938964844,293.1499938964844,0.3382886350154876,-4699.32275390625,304.1600341796875,0.8522861003875732,0.4238155484199524,0.2990810871124267,293.2899780273437,297.1499938964844,293.1499938964844,0.4862986207008362,-8454.46484375,304.1638488769531,0.9424219131469728,0.5651513934135437,0.5379123687744141,293.2008056640625,297.1499938964844,293.1499938964844,0.0152045078575611,-3800.68701171875,303.9382629394531,0.3894934058189392,0.050000000745058,0.2461531311273574,291.1607360839844,291.1499938964844,260.6443176269531,259.0692749023437,285.8797302246094,293.52008056640625,291.1611633300781,1.0,0.3819074630737304,1.0,0.050000000745058,0.8374056220054626,1.0,-1.5329508781433103,0.0003123977512586,1.532638430595398,-0.3561764657497406,0.0,0.0,0.3462322354316711,128.95266723632812,106.0,8.06750774383545,-8164.82373046875,542.113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94921875,305.3211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.183892548084259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2557970881462097,0.2558016180992126,-4.537273525784258e-06,0.0,0.0001866275706561,0.0,0.0,11.1283540725708,0.0,0.0,0.0,0.2985545396804809,4.0,0.0,1.0
646200,293.1502380371094,297.1499938964844,293.1499938964844,0.0968826115131378,-2232.8564453125,304.1498718261719,0.6137905716896057,0.1535400450229644,0.1422177702188491,293.75347900390625,297.1499938964844,293.1499938964844,0.0050703068263828,-395.7955627441406,297.5062866210937,0.3894934058189392,0.050000000745058,0.0518919639289379,293.2239990234375,297.1499938964844,293.1499938964844,0.3382886350154876,-4699.32275390625,304.1600341796875,0.8522861003875732,0.4238155484199524,0.2990810871124267,293.2899780273437,297.1499938964844,293.1499938964844,0.4862986207008362,-8454.46484375,304.1638488769531,0.9424219131469728,0.5651513934135437,0.5379123687744141,293.2008056640625,297.1499938964844,293.1499938964844,0.0152045078575611,-3800.68701171875,303.9382629394531,0.3894934058189392,0.050000000745058,0.2461531311273574,291.1607360839844,291.1499938964844,260.6443176269531,259.0692749023437,285.8797302246094,293.52008056640625,291.1611633300781,1.0,0.3819074630737304,1.0,0.050000000745058,0.8374056220054626,1.0,-1.5329508781433103,0.0003123977512586,1.532638430595398,-0.3561764657497406,0.0,0.0,0.3462322354316711,128.95266723632812,106.0,8.06750774383545,-8164.82373046875,542.113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94921875,305.3211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.183892548084259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2557970881462097,0.2558016180992126,-4.537273525784258e-06,0.0,0.0001866275706561,0.0,0.0,11.1283540725708,0.0,0.0,0.0,0.2985545396804809,4.0,0.0,1.0
646260,293.14923095703125,297.1499938964844,293.1499938964844,0.0968572869896888,-2232.326171875,304.14996337890625,0.6176910400390625,0.1537354439496994,0.1422196924686432,293.7593078613281,297.1499938964844,293.1499938964844,0.004926199093461,-385.5745544433594,297.36688232421875,0.3927881121635437,0.050000000745058,0.0517251417040824,293.2234191894531,297.1499938964844,293.1499938964844,0.3369906842708587,-4685.03759765625,304.16021728515625,0.8568000197410583,0.4227998554706573,0.2982444763183594,293.288818359375,297.1499938964844,293.1499938964844,0.4839730262756347,-8422.140625,304.1650390625,0.94788259267807,0.563249409198761,0.5359445810317993,293.201904296875,297.1499938964844,293.1499938964844,0.0150711899623274,-3783.55859375,303.9249572753906,0.3927881121635437,0.050000000745058,0.2453618049621582,291.1640930175781,291.1499938964844,260.65155029296875,259.0755310058594,285.8856506347656,293.5269775390625,291.1645202636719,1.0,0.3775588572025299,1.0,0.050000000745058,0.8368061184883118,1.0,-1.5284361839294434,0.0003108103119302,1.5281254053115845,-0.3551791906356811,0.0,0.0,0.3447887599468231,124.64535522460938,106.0,7.8625712394714355,-8136.404296875,528.104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9600524902344,305.3210754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.953125,18000.0,0.0,0.0,0.1842545866966247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2545191347599029,0.2545236647129059,-4.5342426346906e-06,0.0,0.0001869949774118,0.0,0.0,11.059735298156738,0.0,0.0,0.0,0.298277199268341,4.0,0.0,1.0
646320,293.1485290527344,297.1499938964844,293.1499938964844,0.0968461409211158,-2232.083740234375,304.1499938964844,0.6206449270248413,0.1538852006196975,0.1422267109155655,293.7631225585937,297.1499938964844,293.1499938964844,0.0048298239707946,-378.6694946289063,297.2734375,0.39520063996315,0.050000000745058,0.0516002811491489,293.2230224609375,297.1499938964844,293.1499938964844,0.3361301720142364,-4675.56982421875,304.1602783203125,0.8604275584220886,0.4221376180648803,0.2976875007152557,293.2879943847656,297.1499938964844,293.1499938964844,0.4824292361736297,-8400.755859375,304.1656799316406,0.9521886110305786,0.5620065331459045,0.5346433520317078,293.2025146484375,297.1499938964844,293.1499938964844,0.0149767622351646,-3771.259033203125,303.9162902832031,0.39520063996315,0.050000000745058,0.2447695285081863,291.16619873046875,291.1499938964844,260.65643310546875,259.07977294921875,285.8894348144531,293.5314636230469,291.1665954589844,1.0,0.3743181526660919,1.0,0.050000000745058,0.836406409740448,1.0,-1.525352954864502,0.0003097279695793,1.525043249130249,-0.3545007407665252,0.0,0.0,0.3436992466449737,121.42710876464844,94.0,7.579890727996826,-8116.8251953125,517.8637084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9731750488281,305.3235168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3359375,18000.0,0.0,0.0,0.1844167411327362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2535395622253418,0.2535440921783447,-4.531852027866989e-06,0.0,0.0001871595450211,0.0,0.0,11.007091522216797,0.0,0.0,0.0,0.2980639636516571,4.0,0.0,1.0
646380,293.1465759277344,297.1499938964844,293.1499938964844,0.0968424901366233,-2231.944580078125,304.1499938964844,0.6292401552200317,0.1543184369802475,0.1422671526670456,293.7723999023437,297.1499938964844,293.1499938964844,0.0045894463546574,-361.21966552734375,297.0380554199219,0.4019022285938263,0.050000000745058,0.051253005862236,293.2218322753906,297.1499938964844,293.1499938964844,0.3340092599391937,-4652.24755859375,304.160400390625,0.8716129660606384,0.4205288290977478,0.2963031232357025,293.28564453125,297.1499938964844,293.1499938964844,0.4786171317100525,-8348.150390625,304.1667785644531,0.9648017287254332,0.5589816570281982,0.5314344167709351,293.2036437988281,297.1499938964844,293.1499938964844,0.0147284576669335,-3738.39208984375,303.89520263671875,0.4019022285938263,0.050000000745058,0.2431221902370453,291.1708068847656,291.1499938964844,260.6687927246094,259.0904846191406,285.8985900878906,293.5425109863281,291.1711120605469,1.0,0.3652566373348236,1.0,0.050000000745058,0.8354072570800781,1.0,-1.517492651939392,0.0003069773374591,1.5171856880187988,-0.3527787923812866,0.0,0.0,0.3406076431274414,112.48953247070312,82.0,6.4756340980529785,-8066.2001953125,490.0377807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0238342285156,305.3373413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.146484375,18000.0,0.0,0.0,0.1845218241214752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507210671901703,0.2507255971431732,-4.524765699898126e-06,0.0,0.0001872661960078,0.0,0.0,10.855682373046877,0.0,0.0,0.0,0.2974492311477661,4.0,0.0,1.0
646440,293.1465759277344,297.1499938964844,293.1499938964844,0.0968424901366233,-2231.944580078125,304.1499938964844,0.6292401552200317,0.1543184369802475,0.1422671526670456,293.7723999023437,297.1499938964844,293.1499938964844,0.0045894463546574,-361.21966552734375,297.0380554199219,0.4019022285938263,0.050000000745058,0.051253005862236,293.2218322753906,297.1499938964844,293.1499938964844,0.3340092599391937,-4652.24755859375,304.160400390625,0.8716129660606384,0.4205288290977478,0.2963031232357025,293.28564453125,297.1499938964844,293.1499938964844,0.4786171317100525,-8348.150390625,304.1667785644531,0.9648017287254332,0.5589816570281982,0.5314344167709351,293.2036437988281,297.1499938964844,293.1499938964844,0.0147284576669335,-3738.39208984375,303.89520263671875,0.4019022285938263,0.050000000745058,0.2431221902370453,291.1708068847656,291.1499938964844,260.6687927246094,259.0904846191406,285.8985900878906,293.5425109863281,291.1711120605469,1.0,0.3652566373348236,1.0,0.050000000745058,0.8354072570800781,1.0,-1.517492651939392,0.0003069773374591,1.5171856880187988,-0.3527787923812866,0.0,0.0,0.3406076431274414,112.48953247070312,82.0,6.4756340980529785,-8066.2001953125,490.0377807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0238342285156,305.3373413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.146484375,18000.0,0.0,0.0,0.1845218241214752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507210671901703,0.2507255971431732,-4.524765699898126e-06,0.0,0.0001872661960078,0.0,0.0,10.855682373046877,0.0,0.0,0.0,0.2974492311477661,4.0,0.0,1.0
646500,293.1455383300781,297.1499938964844,293.1499938964844,0.0968542397022247,-2232.135986328125,304.14996337890625,0.6342505216598511,0.154561698436737,0.1422999799251556,293.7768859863281,297.1499938964844,293.1499938964844,0.0044699911959469,-352.4338684082031,296.9193115234375,0.4056723117828369,0.050000000745058,0.0510657504200935,293.2211608886719,297.1499938964844,293.1499938964844,0.3329688012599945,-4640.8125,304.160400390625,0.8783461451530457,0.4197469055652618,0.2956171333789825,293.2843933105469,297.1499938964844,293.1499938964844,0.4767438769340515,-8322.3828125,304.1671447753906,0.9718490839004515,0.5575099587440491,0.5298556089401245,293.2040405273437,297.1499938964844,293.1499938964844,0.0146005200222134,-3721.19873046875,303.88494873046875,0.4056723117828369,0.050000000745058,0.24223393201828,291.1726989746094,291.1499938964844,260.6751403808594,259.09600830078125,285.9029846191406,293.5478820800781,291.1729736328125,1.0,0.3603087961673736,1.0,0.050000000745058,0.8349076509475708,1.0,-1.513522028923035,0.0003055933339055,1.5132163763046265,-0.3519125282764435,0.0,0.0,0.3389018177986145,107.67545318603516,82.0,5.797858715057373,-8040.189453125,475.3138732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0570983886719,305.3475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.19921875,18000.0,0.0,0.0,0.1844085901975631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249155044555664,0.2491595596075058,-4.520750280789798e-06,0.0,0.0001871512795332,0.0,0.0,10.771723747253418,0.0,0.0,0.0,0.2971076965332031,4.0,0.0,1.0
646560,293.14453125,297.1499938964844,293.1499938964844,0.0968751087784767,-2232.50244140625,304.1499328613281,0.6398273706436157,0.1548198014497757,0.1423410773277282,293.7813415527344,297.1499938964844,293.1499938964844,0.0043512787669897,-343.6319274902344,296.79986572265625,0.4098321795463562,0.050000000745058,0.0508720986545085,293.2204895019531,297.1499938964844,293.1499938964844,0.3319436609745025,-4629.54833984375,304.1603698730469,0.8858701586723328,0.4189785718917846,0.2949361801147461,293.2831115722656,297.1499938964844,293.1499938964844,0.4748963117599487,-8297.0087890625,304.1673889160156,0.9792235493659972,0.5560636520385742,0.5282947421073914,293.2043762207031,297.1499938964844,293.1499938964844,0.0144714573398232,-3703.691650390625,303.8748779296875,0.4098321795463562,0.050000000745058,0.2413153350353241,291.1743469238281,291.1499938964844,260.681640625,259.1016540527344,285.9073486328125,293.55322265625,291.1745300292969,1.0,0.3551315665245056,1.0,0.050000000745058,0.8344080448150635,1.0,-1.5095447301864624,0.0003042111347895,1.5092405080795288,-0.3510470390319824,0.0,0.0,0.3371152281761169,102.69952392578124,70.0,5.069733619689941,-8013.80078125,460.2438049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0943603515625,305.3594055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.03125,18000.0,0.0,0.0,0.1841841638088226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2475111186504364,0.2475156337022781,-4.516500666795764e-06,0.0,0.0001869235129561,0.0,0.0,10.683777809143066,0.0,0.0,0.0,0.2967496216297149,4.0,0.0,1.0
646620,293.1424865722656,297.1499938964844,293.1499938964844,0.0969428643584251,-2233.73388671875,304.1498413085937,0.6530607342720032,0.1553732901811599,0.142446219921112,293.7900390625,297.1499938964844,293.1499938964844,0.0041164504364132,-326.02520751953125,296.5587463378906,0.4198631644248962,0.050000000745058,0.0504712276160717,293.2190856933594,297.1499938964844,293.1499938964844,0.3299424946308136,-4607.56689453125,304.1602478027344,0.903449296951294,0.4174797534942627,0.2935912311077118,293.2803955078125,297.1499938964844,293.1499938964844,0.4712852239608764,-8247.5,304.1676025390625,0.9944591522216796,0.5532425045967102,0.525227963924408,293.20477294921875,297.1499938964844,293.1499938964844,0.0142126651480793,-3668.1201171875,303.8550720214844,0.4198631644248962,0.050000000745058,0.2394137680530548,291.1767578125,291.1499938964844,260.6951599121094,259.1133728027344,285.9158630371094,293.5637512207031,291.1768798828125,1.0,0.3441855013370514,1.0,0.050000000745058,0.8334088325500488,1.0,-1.501610517501831,0.0003014667599927,1.501309156417847,-0.3493270576000213,0.0,0.0,0.3333758115768432,92.40489196777344,58.0,3.556526899337769,-7960.1298828125,429.4656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1773376464844,305.3861999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.05078125,18000.0,0.0,0.0,0.18341164290905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440684288740158,0.2440729439258575,-4.507529865804827e-06,0.0,0.0001861394994193,0.0,0.0,10.500324249267578,0.0,0.0,0.0,0.2960020005702972,4.0,0.0,1.0
646680,293.1424865722656,297.1499938964844,293.1499938964844,0.0969428643584251,-2233.73388671875,304.1498413085937,0.6530607342720032,0.1553732901811599,0.142446219921112,293.7900390625,297.1499938964844,293.1499938964844,0.0041164504364132,-326.02520751953125,296.5587463378906,0.4198631644248962,0.050000000745058,0.0504712276160717,293.2190856933594,297.1499938964844,293.1499938964844,0.3299424946308136,-4607.56689453125,304.1602478027344,0.903449296951294,0.4174797534942627,0.2935912311077118,293.2803955078125,297.1499938964844,293.1499938964844,0.4712852239608764,-8247.5,304.1676025390625,0.9944591522216796,0.5532425045967102,0.525227963924408,293.20477294921875,297.1499938964844,293.1499938964844,0.0142126651480793,-3668.1201171875,303.8550720214844,0.4198631644248962,0.050000000745058,0.2394137680530548,291.1767578125,291.1499938964844,260.6951599121094,259.1133728027344,285.9158630371094,293.5637512207031,291.1768798828125,1.0,0.3441855013370514,1.0,0.050000000745058,0.8334088325500488,1.0,-1.501610517501831,0.0003014667599927,1.501309156417847,-0.3493270576000213,0.0,0.0,0.3333758115768432,92.40489196777344,58.0,3.556526899337769,-7960.1298828125,429.4656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1773376464844,305.3861999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.05078125,18000.0,0.0,0.0,0.18341164290905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440684288740158,0.2440729439258575,-4.507529865804827e-06,0.0,0.0001861394994193,0.0,0.0,10.500324249267578,0.0,0.0,0.0,0.2960020005702972,4.0,0.0,1.0
646740,293.1402587890625,297.1499938964844,293.1499938964844,0.0970355048775672,-2235.294189453125,304.1497497558594,0.6668671369552612,0.1560144871473312,0.1426705867052078,293.7983093261719,297.1499938964844,293.1499938964844,0.0038914049509912,-308.8179626464844,296.3205261230469,0.4307746589183807,0.050000000745058,0.0501292273402214,293.21746826171875,297.1499938964844,293.1499938964844,0.3278162181377411,-4583.9853515625,304.160400390625,0.9222689867019652,0.4160573780536651,0.2923381924629211,293.2684020996094,297.1499938964844,293.1499938964844,0.4516013562679291,-7961.2392578125,304.1962280273437,0.9990000128746032,0.5523031949996948,0.5063454508781433,293.2046813964844,297.1499938964844,293.1499938964844,0.0139795197173953,-3634.83203125,303.83660888671875,0.4307746589183807,0.050000000745058,0.2377914637327194,291.1870422363281,291.1499938964844,260.7095947265625,259.1258544921875,285.9215087890625,293.5800476074219,291.18927001953125,1.0,0.3319617211818695,1.0,0.050000000745058,0.8324095606803894,1.0,-1.4752503633499146,0.0002921340346802,1.4749583005905151,-0.3437174558639526,0.0,0.0,0.3280802071094513,83.27198028564453,46.0,19.28958511352539,-7867.4677734375,392.408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684326171875,305.437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.2109375,18000.0,0.0,0.0,0.1822101473808288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400221973657608,0.2400266975164413,-4.498039743339177e-06,0.0,0.0001849201362347,0.0,0.0,10.28852367401123,0.0,0.0,0.0,0.2951339185237884,4.0,0.0,1.0
646800,293.1402587890625,297.1499938964844,293.1499938964844,0.0970355048775672,-2235.294189453125,304.1497497558594,0.6668671369552612,0.1560144871473312,0.1426705867052078,293.7983093261719,297.1499938964844,293.1499938964844,0.0038914049509912,-308.8179626464844,296.3205261230469,0.4307746589183807,0.050000000745058,0.0501292273402214,293.21746826171875,297.1499938964844,293.1499938964844,0.3278162181377411,-4583.9853515625,304.160400390625,0.9222689867019652,0.4160573780536651,0.2923381924629211,293.2684020996094,297.1499938964844,293.1499938964844,0.4516013562679291,-7961.2392578125,304.1962280273437,0.9990000128746032,0.5523031949996948,0.5063454508781433,293.2046813964844,297.1499938964844,293.1499938964844,0.0139795197173953,-3634.83203125,303.83660888671875,0.4307746589183807,0.050000000745058,0.2377914637327194,291.1870422363281,291.1499938964844,260.7095947265625,259.1258544921875,285.9215087890625,293.5800476074219,291.18927001953125,1.0,0.3319617211818695,1.0,0.050000000745058,0.8324095606803894,1.0,-1.4752503633499146,0.0002921340346802,1.4749583005905151,-0.3437174558639526,0.0,0.0,0.3280802071094513,83.27198028564453,46.0,19.28958511352539,-7867.4677734375,392.408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684326171875,305.437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.2109375,18000.0,0.0,0.0,0.1822101473808288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400221973657608,0.2400266975164413,-4.498039743339177e-06,0.0,0.0001849201362347,0.0,0.0,10.28852367401123,0.0,0.0,0.0,0.2951339185237884,4.0,0.0,1.0
646860,293.1375427246094,297.1499938964844,293.1499938964844,0.097123384475708,-2236.541748046875,304.1496887207031,0.682562530040741,0.1568106114864349,0.1430396884679794,293.8064270019531,297.1499938964844,293.1499938964844,0.0036675727460533,-291.3493347167969,296.09039306640625,0.4439332485198974,0.050000000745058,0.0498076416552066,293.216064453125,297.1499938964844,293.1499938964844,0.3253130912780761,-4555.8935546875,304.1611022949219,0.9436076879501344,0.4146344363689422,0.2911181449890136,293.2232360839844,297.1499938964844,293.1499938964844,0.4186051785945892,-7480.857421875,304.235595703125,0.9990000128746032,0.5583988428115845,0.4752642512321472,293.2035827636719,297.1499938964844,293.1499938964844,0.0137491719797253,-3599.887939453125,303.8214416503906,0.4439332485198974,0.050000000745058,0.2362660020589828,291.2133483886719,291.1499938964844,260.7251281738281,259.1392517089844,285.9340209960937,293.6256103515625,291.2153015136719,1.0,0.3180834949016571,1.0,0.050000000745058,0.83141028881073,1.0,-1.4348154067993164,0.0002781368675641,1.4345372915267944,-0.3354563415050506,0.0,0.0,0.3178122341632843,74.41361236572266,49.0,30.914766311645508,-7678.705078125,350.3478698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3863830566406,305.4761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.4140625,18000.0,0.0,0.0,0.1803342849016189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318090051412582,0.2318134903907776,-4.481263204070274e-06,0.0,0.0001830163819249,0.0,0.0,9.868585586547852,0.0,0.0,0.0,0.2934647798538208,4.0,0.0,1.0
646920,293.1375427246094,297.1499938964844,293.1499938964844,0.097123384475708,-2236.541748046875,304.1496887207031,0.682562530040741,0.1568106114864349,0.1430396884679794,293.8064270019531,297.1499938964844,293.1499938964844,0.0036675727460533,-291.3493347167969,296.09039306640625,0.4439332485198974,0.050000000745058,0.0498076416552066,293.216064453125,297.1499938964844,293.1499938964844,0.3253130912780761,-4555.8935546875,304.1611022949219,0.9436076879501344,0.4146344363689422,0.2911181449890136,293.2232360839844,297.1499938964844,293.1499938964844,0.4186051785945892,-7480.857421875,304.235595703125,0.9990000128746032,0.5583988428115845,0.4752642512321472,293.2035827636719,297.1499938964844,293.1499938964844,0.0137491719797253,-3599.887939453125,303.8214416503906,0.4439332485198974,0.050000000745058,0.2362660020589828,291.2133483886719,291.1499938964844,260.7251281738281,259.1392517089844,285.9340209960937,293.6256103515625,291.2153015136719,1.0,0.3180834949016571,1.0,0.050000000745058,0.83141028881073,1.0,-1.4348154067993164,0.0002781368675641,1.4345372915267944,-0.3354563415050506,0.0,0.0,0.3178122341632843,74.41361236572266,49.0,30.914766311645508,-7678.705078125,350.3478698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3863830566406,305.4761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.4140625,18000.0,0.0,0.0,0.1803342849016189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318090051412582,0.2318134903907776,-4.481263204070274e-06,0.0,0.0001830163819249,0.0,0.0,9.868585586547852,0.0,0.0,0.0,0.2934647798538208,4.0,0.0,1.0
646980,293.1346740722656,297.1499938964844,293.1499938964844,0.0974468290805816,-2242.293701171875,304.14923095703125,0.6953113675117493,0.1577042639255523,0.1436314880847931,293.8142395019531,297.1499938964844,293.1499938964844,0.0034556116443127,-274.72491455078125,295.8553466796875,0.4548832476139068,0.050000000745058,0.0495904944837093,293.2149963378906,297.1499938964844,293.1499938964844,0.3230613768100738,-4530.787109375,304.1611328125,0.9588568806648254,0.4131777584552765,0.2899550497531891,293.1600341796875,297.1499938964844,293.1499938964844,0.3939087688922882,-7126.90283203125,304.2475280761719,0.9990000128746032,0.5693454146385193,0.4530687928199768,293.2008972167969,297.1499938964844,293.1499938964844,0.0135933589190244,-3575.7783203125,303.81072998046875,0.4548832476139068,0.050000000745058,0.2352359443902969,291.2336730957031,291.1499938964844,260.74200439453125,259.1537780761719,285.98297119140625,293.714599609375,291.2347106933594,1.0,0.3087393045425415,1.0,0.050000000745058,0.8304109573364258,1.0,-1.4059778451919556,0.0002684748033061,1.4057093858718872,-0.3297072350978851,0.0,0.0,0.3051477074623108,68.41548156738281,67.0,25.72025489807129,-7464.0986328125,322.3787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5459899902344,305.4964904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18051.90234375,18000.0,0.0,0.0,0.1774859875440597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212990820407867,0.2213035374879837,-4.457362138055032e-06,0.0,0.0001801257021725,0.0,0.0,9.33493423461914,0.0,0.0,0.0,0.2913294434547424,4.0,0.0,1.0
647040,293.1346740722656,297.1499938964844,293.1499938964844,0.0974468290805816,-2242.293701171875,304.14923095703125,0.6953113675117493,0.1577042639255523,0.1436314880847931,293.8142395019531,297.1499938964844,293.1499938964844,0.0034556116443127,-274.72491455078125,295.8553466796875,0.4548832476139068,0.050000000745058,0.0495904944837093,293.2149963378906,297.1499938964844,293.1499938964844,0.3230613768100738,-4530.787109375,304.1611328125,0.9588568806648254,0.4131777584552765,0.2899550497531891,293.1600341796875,297.1499938964844,293.1499938964844,0.3939087688922882,-7126.90283203125,304.2475280761719,0.9990000128746032,0.5693454146385193,0.4530687928199768,293.2008972167969,297.1499938964844,293.1499938964844,0.0135933589190244,-3575.7783203125,303.81072998046875,0.4548832476139068,0.050000000745058,0.2352359443902969,291.2336730957031,291.1499938964844,260.74200439453125,259.1537780761719,285.98297119140625,293.714599609375,291.2347106933594,1.0,0.3087393045425415,1.0,0.050000000745058,0.8304109573364258,1.0,-1.4059778451919556,0.0002684748033061,1.4057093858718872,-0.3297072350978851,0.0,0.0,0.3051477074623108,68.41548156738281,67.0,25.72025489807129,-7464.0986328125,322.3787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5459899902344,305.4964904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18051.90234375,18000.0,0.0,0.0,0.1774859875440597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212990820407867,0.2213035374879837,-4.457362138055032e-06,0.0,0.0001801257021725,0.0,0.0,9.33493423461914,0.0,0.0,0.0,0.2913294434547424,4.0,0.0,1.0
647100,293.1337585449219,297.1499938964844,293.1499938964844,0.0977095291018486,-2247.169677734375,304.1488952636719,0.6977914571762085,0.1580783426761627,0.1439716964960098,293.8179626464844,297.1499938964844,293.1499938964844,0.0033560064621269,-266.9437561035156,295.73297119140625,0.4567091166973114,0.050000000745058,0.0495576560497283,293.214599609375,297.1499938964844,293.1499938964844,0.3222075700759887,-4521.4609375,304.16064453125,0.9608017206192015,0.4124277234077453,0.2894175350666046,293.13153076171875,297.1499938964844,293.1499938964844,0.3892797231674194,-7065.95263671875,304.2380065917969,0.9990000128746032,0.5748240947723389,0.4496145248413086,293.198974609375,297.1499938964844,293.1499938964844,0.0135653233155608,-3571.72119140625,303.8070068359375,0.4567091166973114,0.050000000745058,0.2350801825523376,291.2367553710937,291.1499938964844,260.7510070800781,259.1614990234375,286.0018310546875,293.7454833984375,291.2359619140625,1.0,0.307668000459671,1.0,0.050000000745058,0.8299112915992737,1.0,-1.401357650756836,0.0002670002286322,1.4010906219482422,-0.3288622796535492,0.0,0.0,0.2990052402019501,67.50287628173828,67.0,10.770691871643066,-7373.9921875,318.1075134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.637451171875,305.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18051.5078125,18000.0,0.0,0.0,0.1756884604692459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159640491008758,0.2159684896469116,-4.4444595914683305e-06,0.0,0.0001783014449756,0.0,0.0,9.06633186340332,0.0,0.0,0.0,0.2902503311634063,4.0,0.0,1.0
647160,293.1334228515625,297.1499938964844,293.1499938964844,0.0980809405446052,-2254.31591796875,304.1484069824219,0.6974833607673645,0.1583555787801742,0.1442778408527374,293.821533203125,297.1499938964844,293.1499938964844,0.003261640202254,-259.7029113769531,295.6000061035156,0.4559033215045929,0.050000000745058,0.0495720729231834,293.2143249511719,297.1499938964844,293.1499938964844,0.3218362033367157,-4517.88037109375,304.15936279296875,0.9590759873390198,0.4116662442684173,0.2889029383659363,293.1110534667969,297.1499938964844,293.1499938964844,0.3901835083961487,-7087.6787109375,304.2203063964844,0.9990000128746032,0.579086184501648,0.4511313140392303,293.1973571777344,297.1499938964844,293.1499938964844,0.0135785909369587,-3575.33740234375,303.8023681640625,0.4559033215045929,0.050000000745058,0.2351485639810562,291.2239990234375,291.1499938964844,260.7604064941406,259.1695861816406,286.0090026855469,293.7514038085937,291.2207336425781,1.0,0.3085306584835052,1.0,0.050000000745058,0.829411506652832,1.0,-1.4030224084854126,0.000267627678113,1.402754783630371,-0.329219102859497,0.0,0.0,0.2952631413936615,67.89539337158203,85.0,-16.71444320678711,-7316.3505859375,319.7982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7296447753906,305.4852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.087890625,18000.0,0.0,0.0,0.1736979633569717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2117576003074646,0.2117620259523391,-4.432415607880103e-06,0.0,0.0001762813481036,0.0,0.0,8.85278606414795,0.0,0.0,0.0,0.2893864512443542,4.0,0.0,1.0
647220,293.1335144042969,297.1499938964844,293.1499938964844,0.0988319367170333,-2268.8515625,304.147705078125,0.6905843019485474,0.1587546318769455,0.1448030471801757,293.8285827636719,297.1499938964844,293.1499938964844,0.0030828497838228,-245.9954528808593,295.3239440917969,0.4485363364219665,0.050000000745058,0.0497119016945362,293.2138977050781,297.1499938964844,293.1499938964844,0.3214546144008636,-4514.7802734375,304.15692138671875,0.9470056891441344,0.4101214706897735,0.2879388034343719,293.09930419921875,297.1499938964844,293.1499938964844,0.4041072428226471,-7309.25244140625,304.17340087890625,0.9990000128746032,0.5825371146202087,0.4655996561050415,293.1954345703125,297.1499938964844,293.1499938964844,0.0136619973927736,-3592.22119140625,303.7900695800781,0.4485363364219665,0.050000000745058,0.2358118444681167,291.18719482421875,291.1499938964844,260.7805480957031,259.1867980957031,286.0287475585937,293.75445556640625,291.1842041015625,1.0,0.3151540458202362,1.0,0.050000000745058,0.8284119963645935,1.0,-1.4208191633224487,0.0002737817703746,1.4205453395843506,-0.3328174650669098,0.0,0.0,0.2928107678890228,71.74005889892578,103.0,-40.736305236816406,-7310.80078125,337.2320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8821105957031,305.5072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.0078125,18000.0,0.0,0.0,0.1695284843444824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084510326385498,0.2084554433822631,-4.4186131162859965e-06,0.0,0.0001720498694339,0.0,0.0,8.67795181274414,0.0,0.0,0.0,0.2886154651641845,4.0,0.0,1.0
647280,293.1335144042969,297.1499938964844,293.1499938964844,0.0988319367170333,-2268.8515625,304.147705078125,0.6905843019485474,0.1587546318769455,0.1448030471801757,293.8285827636719,297.1499938964844,293.1499938964844,0.0030828497838228,-245.9954528808593,295.3239440917969,0.4485363364219665,0.050000000745058,0.0497119016945362,293.2138977050781,297.1499938964844,293.1499938964844,0.3214546144008636,-4514.7802734375,304.15692138671875,0.9470056891441344,0.4101214706897735,0.2879388034343719,293.09930419921875,297.1499938964844,293.1499938964844,0.4041072428226471,-7309.25244140625,304.17340087890625,0.9990000128746032,0.5825371146202087,0.4655996561050415,293.1954345703125,297.1499938964844,293.1499938964844,0.0136619973927736,-3592.22119140625,303.7900695800781,0.4485363364219665,0.050000000745058,0.2358118444681167,291.18719482421875,291.1499938964844,260.7805480957031,259.1867980957031,286.0287475585937,293.75445556640625,291.1842041015625,1.0,0.3151540458202362,1.0,0.050000000745058,0.8284119963645935,1.0,-1.4208191633224487,0.0002737817703746,1.4205453395843506,-0.3328174650669098,0.0,0.0,0.2928107678890228,71.74005889892578,103.0,-40.736305236816406,-7310.80078125,337.2320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8821105957031,305.5072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.0078125,18000.0,0.0,0.0,0.1695284843444824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084510326385498,0.2084554433822631,-4.4186131162859965e-06,0.0,0.0001720498694339,0.0,0.0,8.67795181274414,0.0,0.0,0.0,0.2886154651641845,4.0,0.0,1.0
