time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
647340,293.1335754394531,297.1499938964844,293.1499938964844,0.0996682569384574,-2284.9580078125,304.1470642089844,0.6781958341598511,0.1591605693101883,0.1454164087772369,293.8361511230469,297.1499938964844,293.1499938964844,0.0029084249399602,-232.533920288086,295.042236328125,0.4365593791007995,0.050000000745058,0.0499780625104904,293.2137451171875,297.1499938964844,293.1499938964844,0.3212140202522278,-4513.0947265625,304.155029296875,0.9260518550872804,0.4085370898246765,0.2870412170886993,293.1273193359375,297.1499938964844,293.1499938964844,0.4308859407901764,-7714.37158203125,304.1209411621094,0.9990000128746032,0.5782221555709839,0.4919682741165161,293.1957702636719,297.1499938964844,293.1499938964844,0.0137914763763546,-3616.74267578125,303.7720947265625,0.4365593791007995,0.050000000745058,0.2370744198560714,291.14971923828125,291.1499938964844,260.8026428222656,259.2056884765625,286.0488586425781,293.7431335449219,291.1466064453125,1.0,0.3269621133804321,1.0,0.050000000745058,0.827412486076355,1.0,-1.4539607763290403,0.0002853671903721,1.453675389289856,-0.3395005464553833,0.0,0.0,0.2953151166439056,79.0590591430664,121.0,-49.98835372924805,-7388.35888671875,371.1242370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9519958496094,305.5153503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.78125,18000.0,0.0,0.0,0.1657300293445587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092485725879669,0.2092529982328415,-4.4158814489492215e-06,0.0,0.0001681949070189,0.0,0.0,8.708504676818848,0.0,0.0,0.0,0.2886918187141418,4.0,0.0,1.0
647400,293.1335754394531,297.1499938964844,293.1499938964844,0.0996682569384574,-2284.9580078125,304.1470642089844,0.6781958341598511,0.1591605693101883,0.1454164087772369,293.8361511230469,297.1499938964844,293.1499938964844,0.0029084249399602,-232.533920288086,295.042236328125,0.4365593791007995,0.050000000745058,0.0499780625104904,293.2137451171875,297.1499938964844,293.1499938964844,0.3212140202522278,-4513.0947265625,304.155029296875,0.9260518550872804,0.4085370898246765,0.2870412170886993,293.1273193359375,297.1499938964844,293.1499938964844,0.4308859407901764,-7714.37158203125,304.1209411621094,0.9990000128746032,0.5782221555709839,0.4919682741165161,293.1957702636719,297.1499938964844,293.1499938964844,0.0137914763763546,-3616.74267578125,303.7720947265625,0.4365593791007995,0.050000000745058,0.2370744198560714,291.14971923828125,291.1499938964844,260.8026428222656,259.2056884765625,286.0488586425781,293.7431335449219,291.1466064453125,1.0,0.3269621133804321,1.0,0.050000000745058,0.827412486076355,1.0,-1.4539607763290403,0.0002853671903721,1.453675389289856,-0.3395005464553833,0.0,0.0,0.2953151166439056,79.0590591430664,121.0,-49.98835372924805,-7388.35888671875,371.1242370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9519958496094,305.5153503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.78125,18000.0,0.0,0.0,0.1657300293445587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092485725879669,0.2092529982328415,-4.4158814489492215e-06,0.0,0.0001681949070189,0.0,0.0,8.708504676818848,0.0,0.0,0.0,0.2886918187141418,4.0,0.0,1.0
647460,293.1346130371094,297.1499938964844,293.1499938964844,0.1005988419055938,-2302.92236328125,304.1465148925781,0.6631109118461609,0.1593697369098663,0.1460317522287368,293.8447265625,297.1499938964844,293.1499938964844,0.0027336825150996,-219.0373077392578,294.74639892578125,0.4233730733394623,0.050000000745058,0.0503519028425216,293.2137756347656,297.1499938964844,293.1499938964844,0.3213423788547516,-4515.60791015625,304.15313720703125,0.901734471321106,0.4069164991378784,0.2861963212490082,293.19073486328125,297.1499938964844,293.1499938964844,0.4678467810153961,-8257.587890625,304.0691223144531,0.9990000128746032,0.5660103559494019,0.5267800092697144,293.1998291015625,297.1499938964844,293.1499938964844,0.0139572592452168,-3648.640869140625,303.7433166503906,0.4233730733394623,0.050000000745058,0.2388477474451065,291.1024169921875,291.1499938964844,260.8269348144531,259.226318359375,286.0263061523437,293.6679382324219,291.09881591796875,1.0,0.3425275087356567,1.0,0.050000000745058,0.8264134526252747,1.0,-1.4980484247207642,0.0003012249071616,1.4977473020553589,-0.3484233617782593,0.0,0.0,0.3047115802764892,89.32022094726562,124.0,-61.74592590332031,-7568.107421875,419.6810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9132080078125,305.500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.578125,18000.0,0.0,0.0,0.1629479080438614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151732742786407,0.2151776999235153,-4.423828613653313e-06,0.0,0.000165371413459,0.0,0.0,8.990230560302734,0.0,0.0,0.0,0.2897785007953644,4.0,0.0,1.0
647520,293.1346130371094,297.1499938964844,293.1499938964844,0.1005988419055938,-2302.92236328125,304.1465148925781,0.6631109118461609,0.1593697369098663,0.1460317522287368,293.8447265625,297.1499938964844,293.1499938964844,0.0027336825150996,-219.0373077392578,294.74639892578125,0.4233730733394623,0.050000000745058,0.0503519028425216,293.2137756347656,297.1499938964844,293.1499938964844,0.3213423788547516,-4515.60791015625,304.15313720703125,0.901734471321106,0.4069164991378784,0.2861963212490082,293.19073486328125,297.1499938964844,293.1499938964844,0.4678467810153961,-8257.587890625,304.0691223144531,0.9990000128746032,0.5660103559494019,0.5267800092697144,293.1998291015625,297.1499938964844,293.1499938964844,0.0139572592452168,-3648.640869140625,303.7433166503906,0.4233730733394623,0.050000000745058,0.2388477474451065,291.1024169921875,291.1499938964844,260.8269348144531,259.226318359375,286.0263061523437,293.6679382324219,291.09881591796875,1.0,0.3425275087356567,1.0,0.050000000745058,0.8264134526252747,1.0,-1.4980484247207642,0.0003012249071616,1.4977473020553589,-0.3484233617782593,0.0,0.0,0.3047115802764892,89.32022094726562,124.0,-61.74592590332031,-7568.107421875,419.6810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9132080078125,305.500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.578125,18000.0,0.0,0.0,0.1629479080438614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151732742786407,0.2151776999235153,-4.423828613653313e-06,0.0,0.000165371413459,0.0,0.0,8.990230560302734,0.0,0.0,0.0,0.2897785007953644,4.0,0.0,1.0
647580,293.1373291015625,297.1499938964844,293.1499938964844,0.1009526699781417,-2309.393798828125,304.1471252441406,0.6475613713264465,0.1592137515544891,0.1464061141014099,293.8542785644531,297.1499938964844,293.1499938964844,0.0025574010796844,-204.9885406494141,294.47381591796875,0.411215990781784,0.050000000745058,0.0508112460374832,293.2135009765625,297.1499938964844,293.1499938964844,0.3203866183757782,-4504.8388671875,304.1538391113281,0.878707766532898,0.405357152223587,0.2854424118995666,293.2554626464844,297.1499938964844,293.1499938964844,0.4698461294174194,-8269.16015625,304.0955505371094,0.980709195137024,0.5517528057098389,0.5262812376022339,293.2063293457031,297.1499938964844,293.1499938964844,0.014087307266891,-3672.18212890625,303.7075500488281,0.411215990781784,0.050000000745058,0.2410266697406768,291.0966186523437,291.1499938964844,260.85357666015625,259.2489624023437,286.017822265625,293.6333312988281,291.0997619628906,1.0,0.353800356388092,1.0,0.050000000745058,0.8254144191741943,1.0,-1.500212788581848,0.0003021298616658,1.499910593032837,-0.3484815657138824,0.0,0.0,0.3133746981620788,101.00220489501952,127.0,-1.0435742139816284,-7706.8388671875,450.6570129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7557373046875,305.5216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.306640625,18000.0,0.0,0.0,0.1617529541254043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2240170538425445,0.2240214943885803,-4.4439589146350045e-06,0.0,0.0001641586713958,0.0,0.0,9.432215690612791,0.0,0.0,0.0,0.29151451587677,4.0,0.0,1.0
647640,293.1373291015625,297.1499938964844,293.1499938964844,0.1009526699781417,-2309.393798828125,304.1471252441406,0.6475613713264465,0.1592137515544891,0.1464061141014099,293.8542785644531,297.1499938964844,293.1499938964844,0.0025574010796844,-204.9885406494141,294.47381591796875,0.411215990781784,0.050000000745058,0.0508112460374832,293.2135009765625,297.1499938964844,293.1499938964844,0.3203866183757782,-4504.8388671875,304.1538391113281,0.878707766532898,0.405357152223587,0.2854424118995666,293.2554626464844,297.1499938964844,293.1499938964844,0.4698461294174194,-8269.16015625,304.0955505371094,0.980709195137024,0.5517528057098389,0.5262812376022339,293.2063293457031,297.1499938964844,293.1499938964844,0.014087307266891,-3672.18212890625,303.7075500488281,0.411215990781784,0.050000000745058,0.2410266697406768,291.0966186523437,291.1499938964844,260.85357666015625,259.2489624023437,286.017822265625,293.6333312988281,291.0997619628906,1.0,0.353800356388092,1.0,0.050000000745058,0.8254144191741943,1.0,-1.500212788581848,0.0003021298616658,1.499910593032837,-0.3484815657138824,0.0,0.0,0.3133746981620788,101.00220489501952,127.0,-1.0435742139816284,-7706.8388671875,450.6570129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7557373046875,305.5216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.306640625,18000.0,0.0,0.0,0.1617529541254043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2240170538425445,0.2240214943885803,-4.4439589146350045e-06,0.0,0.0001641586713958,0.0,0.0,9.432215690612791,0.0,0.0,0.0,0.29151451587677,4.0,0.0,1.0
647700,293.1390075683594,297.1499938964844,293.1499938964844,0.100881241261959,-2307.767578125,304.1477966308594,0.6415513157844543,0.1590446382761001,0.1464654803276062,293.859619140625,297.1499938964844,293.1499938964844,0.0024594254791736,-197.0457305908203,294.3486633300781,0.4067525565624237,0.050000000745058,0.0510141588747501,293.21356201171875,297.1499938964844,293.1499938964844,0.3194136917591095,-4493.587890625,304.1548767089844,0.8696995377540588,0.4045385122299194,0.2850366234779358,293.2697448730469,297.1499938964844,293.1499938964844,0.4654927551746368,-8199.212890625,304.1132507324219,0.9692469835281372,0.5476036071777344,0.5217411518096924,293.20977783203125,297.1499938964844,293.1499938964844,0.014113450422883,-3676.95947265625,303.68902587890625,0.4067525565624237,0.050000000745058,0.2419892102479934,291.11236572265625,291.1499938964844,260.8678894042969,259.26104736328125,286.0208740234375,293.6369323730469,291.114013671875,1.0,0.3580918610095978,1.0,0.050000000745058,0.8249148726463318,1.0,-1.4957233667373655,0.0003005806647706,1.4954228401184082,-0.3475722670555115,0.0,0.0,0.3142616152763366,106.05777740478516,127.0,14.842484474182127,-7698.18603515625,461.035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6557312011719,305.48516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.779296875,18000.0,0.0,0.0,0.1616414338350296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2253932058811187,0.2253976464271545,-4.451070253708167e-06,0.0,0.000164045515703,0.0,0.0,9.50974941253662,0.0,0.0,0.0,0.2918682694435119,4.0,0.0,1.0
647760,293.1405334472656,297.1499938964844,293.1499938964844,0.1008349284529686,-2306.737060546875,304.14825439453125,0.6367705464363098,0.1588803827762603,0.1464790999889373,293.8654479980469,297.1499938964844,293.1499938964844,0.0023585043381899,-188.9224090576172,294.2156066894531,0.4032098352909088,0.050000000745058,0.0511872172355651,293.2137145996094,297.1499938964844,293.1499938964844,0.3185881972312927,-4484.17626953125,304.1554870605469,0.8624516725540161,0.403704285621643,0.2845903038978576,293.27752685546875,297.1499938964844,293.1499938964844,0.4625532627105713,-8151.935546875,304.12518310546875,0.959558606147766,0.5445531010627747,0.5185604691505432,293.21307373046875,297.1499938964844,293.1499938964844,0.0141349332407116,-3681.662841796875,303.6700744628906,0.4032098352909088,0.050000000745058,0.2428101152181625,291.12017822265625,291.1499938964844,260.8828430175781,259.2737121582031,286.0281066894531,293.64459228515625,291.1212463378906,1.0,0.3617830872535705,1.0,0.050000000745058,0.824415385723114,1.0,-1.4925777912139893,0.0002995222457684,1.492278218269348,-0.3469388782978058,0.0,0.0,0.3154445290565491,110.38206481933594,130.0,17.337581634521484,-7682.908203125,470.24951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5571594238281,305.4379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5234375,18000.0,0.0,0.0,0.1617165356874466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226365327835083,0.2263697832822799,-4.454997906577773e-06,0.0,0.000164121738635,0.0,0.0,9.5624361038208,0.0,0.0,0.0,0.2921110689640045,4.0,0.0,1.0
647820,293.1430053710937,297.1499938964844,293.1499938964844,0.1007404997944831,-2304.694091796875,304.14898681640625,0.629562258720398,0.1586222797632217,0.1464941948652267,293.8783874511719,297.1499938964844,293.1499938964844,0.0021481735166162,-172.00436401367188,293.94189453125,0.3976884484291076,0.050000000745058,0.0514708831906318,293.2139892578125,297.1499938964844,293.1499938964844,0.3168879449367523,-4464.86474609375,304.156494140625,0.8513271808624268,0.4020333290100097,0.2836388945579529,293.2839050292969,297.1499938964844,293.1499938964844,0.4582222402095794,-8083.56396484375,304.14044189453125,0.9439772367477416,0.5400117039680481,0.514150857925415,293.2189025878906,297.1499938964844,293.1499938964844,0.0141505068168044,-3687.03955078125,303.6325988769531,0.3976884484291076,0.050000000745058,0.2441557198762893,291.13385009765625,291.1499938964844,260.9149169921875,259.30078125,286.0481262207031,293.6648254394531,291.13482666015625,1.0,0.3678159415721893,1.0,0.050000000745058,0.8234163522720337,1.0,-1.4881150722503662,0.0002980707213282,1.4878170490264893,-0.3460372984409332,0.0,0.0,0.3166700601577759,117.48336029052734,133.0,18.42209243774414,-7647.8330078125,485.6984252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3738098144531,305.345458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.255859375,18000.0,0.0,0.0,0.1622974425554275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278289347887039,0.2278333902359008,-4.460155196284177e-06,0.0,0.0001647112658247,0.0,0.0,9.64041519165039,0.0,0.0,0.0,0.2924425303936004,4.0,0.0,1.0
647880,293.1430053710937,297.1499938964844,293.1499938964844,0.1007404997944831,-2304.694091796875,304.14898681640625,0.629562258720398,0.1586222797632217,0.1464941948652267,293.8783874511719,297.1499938964844,293.1499938964844,0.0021481735166162,-172.00436401367188,293.94189453125,0.3976884484291076,0.050000000745058,0.0514708831906318,293.2139892578125,297.1499938964844,293.1499938964844,0.3168879449367523,-4464.86474609375,304.156494140625,0.8513271808624268,0.4020333290100097,0.2836388945579529,293.2839050292969,297.1499938964844,293.1499938964844,0.4582222402095794,-8083.56396484375,304.14044189453125,0.9439772367477416,0.5400117039680481,0.514150857925415,293.2189025878906,297.1499938964844,293.1499938964844,0.0141505068168044,-3687.03955078125,303.6325988769531,0.3976884484291076,0.050000000745058,0.2441557198762893,291.13385009765625,291.1499938964844,260.9149169921875,259.30078125,286.0481262207031,293.6648254394531,291.13482666015625,1.0,0.3678159415721893,1.0,0.050000000745058,0.8234163522720337,1.0,-1.4881150722503662,0.0002980707213282,1.4878170490264893,-0.3460372984409332,0.0,0.0,0.3166700601577759,117.48336029052734,133.0,18.42209243774414,-7647.8330078125,485.6984252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3738098144531,305.345458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.255859375,18000.0,0.0,0.0,0.1622974425554275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278289347887039,0.2278333902359008,-4.460155196284177e-06,0.0,0.0001647112658247,0.0,0.0,9.64041519165039,0.0,0.0,0.0,0.2924425303936004,4.0,0.0,1.0
647940,293.1446533203125,297.1499938964844,293.1499938964844,0.1007106229662895,-2303.955322265625,304.1493835449219,0.6242671012878418,0.1584596037864685,0.1465442180633545,293.8916320800781,297.1499938964844,293.1499938964844,0.0019306240137666,-154.54000854492188,293.65972900390625,0.3933213949203491,0.050000000745058,0.0516980849206447,293.2140808105469,297.1499938964844,293.1499938964844,0.3152671456336975,-4446.6015625,304.1570129394531,0.8429892063140869,0.4003944396972656,0.2826622426509857,293.2851867675781,297.1499938964844,293.1499938964844,0.4547566771507263,-8030.71826171875,304.1492919921875,0.931779682636261,0.5363540649414062,0.5107976794242859,293.2236633300781,297.1499938964844,293.1499938964844,0.0141466977074742,-3689.804443359375,303.5958557128906,0.3933213949203491,0.050000000745058,0.2452334612607956,291.14306640625,291.1499938964844,260.95001220703125,259.330322265625,286.0709533691406,293.6872253417969,291.1436767578125,1.0,0.3725653290748596,1.0,0.050000000745058,0.8224173784255981,1.0,-1.4845435619354248,0.0002969451306853,1.4842466115951538,-0.3453213274478912,0.0,0.0,0.3169325888156891,123.17122650146484,121.0,13.70997428894043,-7601.4609375,498.0035705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2204895019531,305.2565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.939453125,18000.0,0.0,0.0,0.1632544249296188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282377034425735,0.2282421737909317,-4.462233391677728e-06,0.0,0.0001656824897509,0.0,0.0,9.663557052612305,0.0,0.0,0.0,0.2925489544868469,4.0,0.0,1.0
648000,293.1446533203125,297.1499938964844,293.1499938964844,0.1007106229662895,-2303.955322265625,304.1493835449219,0.6242671012878418,0.1584596037864685,0.1465442180633545,293.8916320800781,297.1499938964844,293.1499938964844,0.0019306240137666,-154.54000854492188,293.65972900390625,0.3933213949203491,0.050000000745058,0.0516980849206447,293.2140808105469,297.1499938964844,293.1499938964844,0.3152671456336975,-4446.6015625,304.1570129394531,0.8429892063140869,0.4003944396972656,0.2826622426509857,293.2851867675781,297.1499938964844,293.1499938964844,0.4547566771507263,-8030.71826171875,304.1492919921875,0.931779682636261,0.5363540649414062,0.5107976794242859,293.2236633300781,297.1499938964844,293.1499938964844,0.0141466977074742,-3689.804443359375,303.5958557128906,0.3933213949203491,0.050000000745058,0.2452334612607956,291.14306640625,291.1499938964844,260.95001220703125,259.330322265625,286.0709533691406,293.6872253417969,291.1436767578125,1.0,0.3725653290748596,1.0,0.050000000745058,0.8224173784255981,1.0,-1.4845435619354248,0.0002969451306853,1.4842466115951538,-0.3453213274478912,0.0,0.0,0.3169325888156891,123.17122650146484,121.0,13.70997428894043,-7601.4609375,498.0035705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2204895019531,305.2565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.939453125,18000.0,0.0,0.0,0.1632544249296188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282377034425735,0.2282421737909317,-4.462233391677728e-06,0.0,0.0001656824897509,0.0,0.0,9.663557052612305,0.0,0.0,0.0,0.2925489544868469,4.0,0.0,1.0
648060,293.1407470703125,297.1499938964844,293.1499938964844,0.101197600364685,-2312.943359375,304.14874267578125,0.6254127025604248,0.1593952924013137,0.1471748054027557,293.8985290527344,297.1499938964844,293.1499938964844,0.0017152690561488,-137.2800750732422,293.3874206542969,0.3935764729976654,0.050000000745058,0.0516849420964717,293.2090759277344,297.1499938964844,293.1499938964844,0.3142848908901214,-4435.84326171875,304.1562805175781,0.8428629040718079,0.3997927904129028,0.282093197107315,293.2796325683594,297.1499938964844,293.1499938964844,0.4521816074848175,-7992.63427734375,304.1537170410156,0.9306209683418274,0.5340635180473328,0.508381724357605,293.2214660644531,297.1499938964844,293.1499938964844,0.0140889603644609,-3682.606201171875,303.57684326171875,0.3935764729976654,0.050000000745058,0.2451711148023605,291.1478576660156,291.1499938964844,260.98883056640625,259.36309814453125,286.0879211425781,293.7005920410156,291.1480712890625,1.0,0.3714569211006164,1.0,0.050000000745058,0.8214181661605835,1.0,-1.4816266298294067,0.0002960584824904,1.481330633163452,-0.3447430729866028,0.0,0.0,0.3168295323848724,122.7852020263672,109.0,7.532336711883545,-7559.5126953125,495.3197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044311523437,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.048828125,18000.0,0.0,0.0,0.1643775999546051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2281833738088607,0.2281878292560577,-4.462574906938244e-06,0.0,0.0001668223703745,0.0,0.0,9.661757469177246,0.0,0.0,0.0,0.2925483882427215,4.0,0.0,1.0
648120,293.1407470703125,297.1499938964844,293.1499938964844,0.101197600364685,-2312.943359375,304.14874267578125,0.6254127025604248,0.1593952924013137,0.1471748054027557,293.8985290527344,297.1499938964844,293.1499938964844,0.0017152690561488,-137.2800750732422,293.3874206542969,0.3935764729976654,0.050000000745058,0.0516849420964717,293.2090759277344,297.1499938964844,293.1499938964844,0.3142848908901214,-4435.84326171875,304.1562805175781,0.8428629040718079,0.3997927904129028,0.282093197107315,293.2796325683594,297.1499938964844,293.1499938964844,0.4521816074848175,-7992.63427734375,304.1537170410156,0.9306209683418274,0.5340635180473328,0.508381724357605,293.2214660644531,297.1499938964844,293.1499938964844,0.0140889603644609,-3682.606201171875,303.57684326171875,0.3935764729976654,0.050000000745058,0.2451711148023605,291.1478576660156,291.1499938964844,260.98883056640625,259.36309814453125,286.0879211425781,293.7005920410156,291.1480712890625,1.0,0.3714569211006164,1.0,0.050000000745058,0.8214181661605835,1.0,-1.4816266298294067,0.0002960584824904,1.481330633163452,-0.3447430729866028,0.0,0.0,0.3168295323848724,122.7852020263672,109.0,7.532336711883545,-7559.5126953125,495.3197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044311523437,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.048828125,18000.0,0.0,0.0,0.1643775999546051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2281833738088607,0.2281878292560577,-4.462574906938244e-06,0.0,0.0001668223703745,0.0,0.0,9.661757469177246,0.0,0.0,0.0,0.2925483882427215,4.0,0.0,1.0
648180,293.1394958496094,297.1499938964844,293.1499938964844,0.101453959941864,-2317.588134765625,304.14874267578125,0.6298885941505432,0.1598895788192749,0.1475196480751037,293.90673828125,297.1499938964844,293.1499938964844,0.0014887675642967,-119.13314056396484,293.1087646484375,0.3968592286109924,0.050000000745058,0.0515142455697059,293.2070007324219,297.1499938964844,293.1499938964844,0.3130072951316833,-4421.55078125,304.1563415527344,0.8475891351699829,0.3987213373184204,0.2812774181365967,293.276123046875,297.1499938964844,293.1499938964844,0.4493853449821472,-7952.013671875,304.1571350097656,0.9362069964408876,0.5314918160438538,0.5058361887931824,293.22039794921875,297.1499938964844,293.1499938964844,0.0139443315565586,-3662.764892578125,303.5555114746094,0.3968592286109924,0.050000000745058,0.244361400604248,291.15216064453125,291.1499938964844,261.0317687988281,259.3995361328125,286.102783203125,293.7112731933594,291.1526184082031,1.0,0.3667613565921783,1.0,0.050000000745058,0.8204189538955688,1.0,-1.4768295288085938,0.0002945008454844,1.4765349626541138,-0.3437801599502563,0.0,0.0,0.3162841200828552,118.37591552734376,97.0,7.06992244720459,-7521.263671875,481.43603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.025390625,305.1361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.873046875,18000.0,0.0,0.0,0.1655201166868209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279020398855209,0.2279064953327179,-4.462286142370431e-06,0.0,0.0001679818669799,0.0,0.0,9.648186683654783,0.0,0.0,0.0,0.2924945950508117,4.0,0.0,1.0
648240,293.1394958496094,297.1499938964844,293.1499938964844,0.101453959941864,-2317.588134765625,304.14874267578125,0.6298885941505432,0.1598895788192749,0.1475196480751037,293.90673828125,297.1499938964844,293.1499938964844,0.0014887675642967,-119.13314056396484,293.1087646484375,0.3968592286109924,0.050000000745058,0.0515142455697059,293.2070007324219,297.1499938964844,293.1499938964844,0.3130072951316833,-4421.55078125,304.1563415527344,0.8475891351699829,0.3987213373184204,0.2812774181365967,293.276123046875,297.1499938964844,293.1499938964844,0.4493853449821472,-7952.013671875,304.1571350097656,0.9362069964408876,0.5314918160438538,0.5058361887931824,293.22039794921875,297.1499938964844,293.1499938964844,0.0139443315565586,-3662.764892578125,303.5555114746094,0.3968592286109924,0.050000000745058,0.244361400604248,291.15216064453125,291.1499938964844,261.0317687988281,259.3995361328125,286.102783203125,293.7112731933594,291.1526184082031,1.0,0.3667613565921783,1.0,0.050000000745058,0.8204189538955688,1.0,-1.4768295288085938,0.0002945008454844,1.4765349626541138,-0.3437801599502563,0.0,0.0,0.3162841200828552,118.37591552734376,97.0,7.06992244720459,-7521.263671875,481.43603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.025390625,305.1361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.873046875,18000.0,0.0,0.0,0.1655201166868209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279020398855209,0.2279064953327179,-4.462286142370431e-06,0.0,0.0001679818669799,0.0,0.0,9.648186683654783,0.0,0.0,0.0,0.2924945950508117,4.0,0.0,1.0
648300,293.1391296386719,297.1499938964844,293.1499938964844,0.1014937907457351,-2318.256103515625,304.14892578125,0.633037269115448,0.1600936204195022,0.1475923806428909,293.9111328125,297.1499938964844,293.1499938964844,0.0013740007998421,-109.93785858154295,292.9682922363281,0.3992453217506408,0.050000000745058,0.0513900071382522,293.2063293457031,297.1499938964844,293.1499938964844,0.3122427761554718,-4412.93359375,304.1565856933594,0.8513257503509521,0.3981329202651977,0.28078493475914,293.27459716796875,297.1499938964844,293.1499938964844,0.4478635191917419,-7930.10302734375,304.1585998535156,0.940809726715088,0.530195415019989,0.5044950842857361,293.2201232910156,297.1499938964844,293.1499938964844,0.0138524137437343,-3649.766357421875,303.5443115234375,0.3992453217506408,0.050000000745058,0.2437720745801925,291.1549987792969,291.1499938964844,261.0546875,259.41900634765625,286.1103515625,293.7170104980469,291.15545654296875,1.0,0.3634366989135742,1.0,0.050000000745058,0.8199193477630615,1.0,-1.4738593101501465,0.0002935205702669,1.473565697669983,-0.3431882560253143,0.0,0.0,0.3156675994396209,115.17625427246094,97.0,7.456491947174072,-7499.671875,471.703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9996643066406,305.118896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.65625,18000.0,0.0,0.0,0.1660540252923965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2274728268384933,0.2274772971868515,-4.461620846996084e-06,0.0,0.0001685237366473,0.0,0.0,9.627029418945312,0.0,0.0,0.0,0.2924120426177978,4.0,0.0,1.0
648360,293.1388244628906,297.1499938964844,293.1499938964844,0.101508729159832,-2318.462158203125,304.1490783691406,0.6367822289466858,0.1602928787469864,0.1476369202136993,293.9156188964844,297.1499938964844,293.1499938964844,0.0012582779163494,-100.66751861572266,292.826904296875,0.4020352661609649,0.050000000745058,0.0512466691434383,293.2057189941406,297.1499938964844,293.1499938964844,0.3114417791366577,-4403.89697265625,304.1568298339844,0.8559190630912781,0.3975370824337005,0.2802676856517792,293.2731018066406,297.1499938964844,293.1499938964844,0.4463076889514923,-7907.818359375,304.15985107421875,0.9464205503463744,0.528913140296936,0.5031424164772034,293.219970703125,297.1499938964844,293.1499938964844,0.0137516865506768,-3635.33251953125,303.5328369140625,0.4020352661609649,0.050000000745058,0.2430921345949173,291.1579284667969,291.1499938964844,261.0784912109375,259.4393005371094,286.1181945800781,293.72314453125,291.1584167480469,1.0,0.3596117198467254,1.0,0.050000000745058,0.8194196820259094,1.0,-1.470679759979248,0.0002924682339653,1.47038733959198,-0.3425565958023071,0.0,0.0,0.3148437142372131,111.4892120361328,85.0,7.853580474853516,-7476.84375,460.6712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98309326171875,305.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.447265625,18000.0,0.0,0.0,0.1665380448102951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2268620580434799,0.2268665134906768,-4.460508534975816e-06,0.0,0.0001690149365458,0.0,0.0,9.596606254577637,0.0,0.0,0.0,0.2922921180725097,4.0,0.0,1.0
648420,293.1382141113281,297.1499938964844,293.1499938964844,0.1015005409717559,-2318.174072265625,304.1494140625,0.6461429595947266,0.1606968492269516,0.1476844996213913,293.9247741699219,297.1499938964844,293.1499938964844,0.0010257627582177,-82.04664611816406,292.5417785644531,0.4088387489318847,0.050000000745058,0.0509173534810543,293.2046203613281,297.1499938964844,293.1499938964844,0.3097841739654541,-4385.19873046875,304.1573181152344,0.8676654696464539,0.3963504433631897,0.2791987955570221,293.2700500488281,297.1499938964844,293.1499938964844,0.4431542158126831,-7862.93896484375,304.16180419921875,0.9601237773895264,0.526412844657898,0.5004477500915527,293.2198181152344,297.1499938964844,293.1499938964844,0.0135322902351617,-3603.3427734375,303.5094909667969,0.4088387489318847,0.050000000745058,0.2415300160646438,291.1640930175781,291.1499938964844,261.128662109375,259.4821472167969,286.1348571777344,293.73638916015625,291.16455078125,1.0,0.3507620990276336,1.0,0.050000000745058,0.8184204697608948,1.0,-1.4639482498168943,0.0002902396081481,1.463658094406128,-0.3412240743637085,0.0,0.0,0.3125534653663635,103.02922058105467,73.0,8.338729858398438,-7427.46533203125,435.8328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765625,305.09130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.02734375,18000.0,0.0,0.0,0.1672946959733963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2250935584306717,0.2250980287790298,-4.45694558948162e-06,0.0,0.0001697828411124,0.0,0.0,9.507991790771484,0.0,0.0,0.0,0.29193976521492,4.0,0.0,1.0
648480,293.1382141113281,297.1499938964844,293.1499938964844,0.1015005409717559,-2318.174072265625,304.1494140625,0.6461429595947266,0.1606968492269516,0.1476844996213913,293.9247741699219,297.1499938964844,293.1499938964844,0.0010257627582177,-82.04664611816406,292.5417785644531,0.4088387489318847,0.050000000745058,0.0509173534810543,293.2046203613281,297.1499938964844,293.1499938964844,0.3097841739654541,-4385.19873046875,304.1573181152344,0.8676654696464539,0.3963504433631897,0.2791987955570221,293.2700500488281,297.1499938964844,293.1499938964844,0.4431542158126831,-7862.93896484375,304.16180419921875,0.9601237773895264,0.526412844657898,0.5004477500915527,293.2198181152344,297.1499938964844,293.1499938964844,0.0135322902351617,-3603.3427734375,303.5094909667969,0.4088387489318847,0.050000000745058,0.2415300160646438,291.1640930175781,291.1499938964844,261.128662109375,259.4821472167969,286.1348571777344,293.73638916015625,291.16455078125,1.0,0.3507620990276336,1.0,0.050000000745058,0.8184204697608948,1.0,-1.4639482498168943,0.0002902396081481,1.463658094406128,-0.3412240743637085,0.0,0.0,0.3125534653663635,103.02922058105467,73.0,8.338729858398438,-7427.46533203125,435.8328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765625,305.09130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.02734375,18000.0,0.0,0.0,0.1672946959733963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2250935584306717,0.2250980287790298,-4.45694558948162e-06,0.0,0.0001697828411124,0.0,0.0,9.507991790771484,0.0,0.0,0.0,0.29193976521492,4.0,0.0,1.0
648540,293.1376037597656,297.1499938964844,293.1499938964844,0.1014743819832801,-2317.571044921875,304.1496276855469,0.6582894921302795,0.1611169874668121,0.1477087587118148,293.9339904785156,297.1499938964844,293.1499938964844,0.0007930374704301,-63.41829299926758,292.2532958984375,0.417710542678833,0.050000000745058,0.0505499057471752,293.2035522460937,297.1499938964844,293.1499938964844,0.3081099092960357,-4366.33447265625,304.1576538085937,0.8829644322395325,0.3951829969882965,0.2781133949756622,293.26690673828125,297.1499938964844,293.1499938964844,0.4400230944156647,-7818.677734375,304.1630859375,0.9761491417884828,0.5240082144737244,0.4978026151657104,293.21978759765625,297.1499938964844,293.1499938964844,0.013300054706633,-3568.822265625,303.48590087890625,0.417710542678833,0.050000000745058,0.2397869825363159,291.1698913574219,291.1499938964844,261.18194580078125,259.5277404785156,286.1525573730469,293.75054931640625,291.1703186035156,1.0,0.3406823277473449,1.0,0.050000000745058,0.8174212574958801,1.0,-1.4569655656814575,0.0002879342646338,1.4566775560379028,-0.3398474156856537,0.0,0.0,0.309506207704544,93.59960174560548,61.0,7.994932651519775,-7373.6357421875,408.6752624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0022277832031,305.08990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1875,18000.0,0.0,0.0,0.1676886975765228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2226618826389312,0.2226663380861282,-4.45169735030504e-06,0.0,0.000170182713191,0.0,0.0,9.385879516601562,0.0,0.0,0.0,0.2914515137672424,4.0,0.0,1.0
648600,293.1376037597656,297.1499938964844,293.1499938964844,0.1014743819832801,-2317.571044921875,304.1496276855469,0.6582894921302795,0.1611169874668121,0.1477087587118148,293.9339904785156,297.1499938964844,293.1499938964844,0.0007930374704301,-63.41829299926758,292.2532958984375,0.417710542678833,0.050000000745058,0.0505499057471752,293.2035522460937,297.1499938964844,293.1499938964844,0.3081099092960357,-4366.33447265625,304.1576538085937,0.8829644322395325,0.3951829969882965,0.2781133949756622,293.26690673828125,297.1499938964844,293.1499938964844,0.4400230944156647,-7818.677734375,304.1630859375,0.9761491417884828,0.5240082144737244,0.4978026151657104,293.21978759765625,297.1499938964844,293.1499938964844,0.013300054706633,-3568.822265625,303.48590087890625,0.417710542678833,0.050000000745058,0.2397869825363159,291.1698913574219,291.1499938964844,261.18194580078125,259.5277404785156,286.1525573730469,293.75054931640625,291.1703186035156,1.0,0.3406823277473449,1.0,0.050000000745058,0.8174212574958801,1.0,-1.4569655656814575,0.0002879342646338,1.4566775560379028,-0.3398474156856537,0.0,0.0,0.309506207704544,93.59960174560548,61.0,7.994932651519775,-7373.6357421875,408.6752624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0022277832031,305.08990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1875,18000.0,0.0,0.0,0.1676886975765228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2226618826389312,0.2226663380861282,-4.45169735030504e-06,0.0,0.000170182713191,0.0,0.0,9.385879516601562,0.0,0.0,0.0,0.2914515137672424,4.0,0.0,1.0
648660,293.13702392578125,297.1499938964844,293.1499938964844,0.1014478430151939,-2316.98388671875,304.1498107910156,0.6737645864486694,0.16155306994915,0.147725760936737,293.9431457519531,297.1499938964844,293.1499938964844,0.0005643522017635,-45.122100830078125,291.9612731933594,0.4297127723693847,0.050000000745058,0.0501592867076396,293.2025451660156,297.1499938964844,293.1499938964844,0.3064483404159546,-4347.63720703125,304.1578674316406,0.9022011756896972,0.3940321505069732,0.2770233750343323,293.2637023925781,297.1499938964844,293.1499938964844,0.4369639158248901,-7775.6474609375,304.1637878417969,0.9932606816291808,0.5216981172561646,0.4952236413955688,293.2197265625,297.1499938964844,293.1499938964844,0.0130633078515529,-3533.018798828125,303.4622497558594,0.4297127723693847,0.050000000745058,0.2379340529441833,291.1748962402344,291.1499938964844,261.2380065917969,259.5757751464844,286.1710510253906,293.76519775390625,291.1752624511719,1.0,0.329650342464447,1.0,0.050000000745058,0.8164219856262207,1.0,-1.4498881101608276,0.0002856083738151,1.449602484703064,-0.3384572267532348,0.0,0.0,0.3058432638645172,83.58219909667969,49.0,7.016470909118652,-7316.32080078125,380.2684631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546264648437,305.09912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.650390625,18000.0,0.0,0.0,0.1676570177078247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21970134973526,0.2197057902812957,-4.445071681402624e-06,0.0,0.0001701505680102,0.0,0.0,9.237439155578612,0.0,0.0,0.0,0.2908559739589691,4.0,0.0,1.0
648720,293.13702392578125,297.1499938964844,293.1499938964844,0.1014478430151939,-2316.98388671875,304.1498107910156,0.6737645864486694,0.16155306994915,0.147725760936737,293.9431457519531,297.1499938964844,293.1499938964844,0.0005643522017635,-45.122100830078125,291.9612731933594,0.4297127723693847,0.050000000745058,0.0501592867076396,293.2025451660156,297.1499938964844,293.1499938964844,0.3064483404159546,-4347.63720703125,304.1578674316406,0.9022011756896972,0.3940321505069732,0.2770233750343323,293.2637023925781,297.1499938964844,293.1499938964844,0.4369639158248901,-7775.6474609375,304.1637878417969,0.9932606816291808,0.5216981172561646,0.4952236413955688,293.2197265625,297.1499938964844,293.1499938964844,0.0130633078515529,-3533.018798828125,303.4622497558594,0.4297127723693847,0.050000000745058,0.2379340529441833,291.1748962402344,291.1499938964844,261.2380065917969,259.5757751464844,286.1710510253906,293.76519775390625,291.1752624511719,1.0,0.329650342464447,1.0,0.050000000745058,0.8164219856262207,1.0,-1.4498881101608276,0.0002856083738151,1.449602484703064,-0.3384572267532348,0.0,0.0,0.3058432638645172,83.58219909667969,49.0,7.016470909118652,-7316.32080078125,380.2684631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546264648437,305.09912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.650390625,18000.0,0.0,0.0,0.1676570177078247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21970134973526,0.2197057902812957,-4.445071681402624e-06,0.0,0.0001701505680102,0.0,0.0,9.237439155578612,0.0,0.0,0.0,0.2908559739589691,4.0,0.0,1.0
648780,293.1361694335937,297.1499938964844,293.1499938964844,0.101417452096939,-2316.19482421875,304.1499328613281,0.6898183822631836,0.1620546281337738,0.1478327363729477,293.95196533203125,297.1499938964844,293.1499938964844,0.0004492018779274,-26.580291748046875,291.6744689941406,0.4432142674922943,0.050000000745058,0.0498233921825885,293.2014465332031,297.1499938964844,293.1499938964844,0.3046321868896484,-4327.01123046875,304.1583251953125,0.9231815338134766,0.3929188251495361,0.275995671749115,293.2514038085937,297.1499938964844,293.1499938964844,0.4180381596088409,-7495.44287109375,304.1925048828125,0.9990000128746032,0.5212464332580566,0.4768241047859192,293.2193298339844,297.1499938964844,293.1499938964844,0.0128478035330772,-3499.153564453125,303.4399108886719,0.4432142674922943,0.050000000745058,0.23634073138237,291.18768310546875,291.1499938964844,261.2965087890625,259.6259765625,286.1940612792969,293.7957763671875,291.1905517578125,1.0,0.3172557353973388,1.0,0.050000000745058,0.8154227137565613,1.0,-1.4243608713150024,0.0002768834820017,1.424083948135376,-0.3331874310970306,0.0,0.0,0.3003052175045013,74.634033203125,37.0,24.56190299987793,-7219.888671875,345.9174499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297302246094,305.1407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.25,18000.0,0.0,0.0,0.1671441495418548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159260213375091,0.2159304618835449,-4.437300503923325e-06,0.0,0.0001696300605544,0.0,0.0,9.050594329833984,0.0,0.0,0.0,0.2901016771793365,4.0,0.0,1.0
648840,293.1361694335937,297.1499938964844,293.1499938964844,0.101417452096939,-2316.19482421875,304.1499328613281,0.6898183822631836,0.1620546281337738,0.1478327363729477,293.95196533203125,297.1499938964844,293.1499938964844,0.0004492018779274,-26.580291748046875,291.6744689941406,0.4432142674922943,0.050000000745058,0.0498233921825885,293.2014465332031,297.1499938964844,293.1499938964844,0.3046321868896484,-4327.01123046875,304.1583251953125,0.9231815338134766,0.3929188251495361,0.275995671749115,293.2514038085937,297.1499938964844,293.1499938964844,0.4180381596088409,-7495.44287109375,304.1925048828125,0.9990000128746032,0.5212464332580566,0.4768241047859192,293.2193298339844,297.1499938964844,293.1499938964844,0.0128478035330772,-3499.153564453125,303.4399108886719,0.4432142674922943,0.050000000745058,0.23634073138237,291.18768310546875,291.1499938964844,261.2965087890625,259.6259765625,286.1940612792969,293.7957763671875,291.1905517578125,1.0,0.3172557353973388,1.0,0.050000000745058,0.8154227137565613,1.0,-1.4243608713150024,0.0002768834820017,1.424083948135376,-0.3331874310970306,0.0,0.0,0.3003052175045013,74.634033203125,37.0,24.56190299987793,-7219.888671875,345.9174499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297302246094,305.1407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.25,18000.0,0.0,0.0,0.1671441495418548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159260213375091,0.2159304618835449,-4.437300503923325e-06,0.0,0.0001696300605544,0.0,0.0,9.050594329833984,0.0,0.0,0.0,0.2901016771793365,4.0,0.0,1.0
648900,293.13543701171875,297.1499938964844,293.1499938964844,0.1013463214039802,-2314.5732421875,304.1500549316406,0.6981839537620544,0.1623727530241012,0.1479486674070358,293.9563293457031,297.1499938964844,293.1499938964844,0.0004010910342913,-17.52994728088379,291.5428161621094,0.4506643116474151,0.050000000745058,0.0496699213981628,293.2010498046875,297.1499938964844,293.1499938964844,0.3034141361713409,-4312.93212890625,304.1590270996094,0.934484362602234,0.3923479616641998,0.2754939198493957,293.2311706542969,297.1499938964844,293.1499938964844,0.4016781151294708,-7253.15185546875,304.2145080566406,0.9990000128746032,0.5239243507385254,0.4613032341003418,293.2187194824219,297.1499938964844,293.1499938964844,0.0127369631081819,-3480.348388671875,303.4306640625,0.4506643116474151,0.050000000745058,0.2356127202510833,291.2068176269531,291.1499938964844,261.3265686035156,259.6517639160156,286.2170715332031,293.83624267578125,291.21014404296875,1.0,0.3103529512882232,1.0,0.050000000745058,0.814923107624054,1.0,-1.4042423963546753,0.0002700958284549,1.4039722681045532,-0.3291493654251098,0.0,0.0,0.2946105599403381,70.40211486816406,37.0,38.76082992553711,-7125.17333984375,326.34576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1807861328125,305.16168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.236328125,18000.0,0.0,0.0,0.1666246801614761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121925950050354,0.2121970355510711,-4.431205070432043e-06,0.0,0.0001691028737695,0.0,0.0,8.870064735412598,0.0,0.0,0.0,0.289392739534378,4.0,0.0,1.0
648960,293.1343688964844,297.1499938964844,293.1499938964844,0.1013113111257553,-2313.61669921875,304.1501159667969,0.7075061798095703,0.1627619564533233,0.148115873336792,293.9605712890625,297.1499938964844,293.1499938964844,0.0003424182941671,-8.494397163391113,291.41192626953125,0.4593088328838348,0.050000000745058,0.0495123267173767,293.20074462890625,297.1499938964844,293.1499938964844,0.3021567165851593,-4298.4033203125,304.15966796875,0.946877121925354,0.391762912273407,0.2749767303466797,293.2024841308594,297.1499938964844,293.1499938964844,0.38414266705513,-6993.7333984375,304.2345886230469,0.9990000128746032,0.5285217761993408,0.4448015987873077,293.217529296875,297.1499938964844,293.1499938964844,0.0126294642686843,-3461.706298828125,303.42315673828125,0.4593088328838348,0.050000000745058,0.2348651587963104,291.226806640625,291.1499938964844,261.35711669921875,259.6780090332031,286.2554931640625,293.8988647460937,291.2303466796875,1.0,0.3030614554882049,1.0,0.050000000745058,0.8144233822822571,1.0,-1.3829272985458374,0.000263020658167,1.3826642036437988,-0.3248936831951141,0.0,0.0,0.2874847650527954,66.05098724365234,40.0,47.66033554077149,-7002.1591796875,306.4598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.246826171875,305.17596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.7421875,18000.0,0.0,0.0,0.1658384501934051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2071177512407302,0.2071221768856048,-4.422043730301084e-06,0.0,0.0001683049486018,0.0,0.0,8.624719619750977,0.0,0.0,0.0,0.2884356081485748,4.0,0.0,1.0
649020,293.13885498046875,297.1499938964844,293.1499938964844,0.1011785194277763,-2310.892333984375,304.1503295898437,0.7201032042503357,0.1622996926307678,0.1481077075004577,293.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1818542480469,0.4715637862682342,0.050000000745058,0.0493013449013233,293.2004699707031,297.1499938964844,293.1499938964844,0.3003270030021667,-4277.77001953125,304.15936279296875,0.963874876499176,0.3905295431613922,0.273979127407074,293.1343994140625,297.1499938964844,293.1499938964844,0.3591857254505157,-6628.89111328125,304.2471008300781,0.9990000128746032,0.5409868359565735,0.4216963052749634,293.21356201171875,297.1499938964844,293.1499938964844,0.0124959098175168,-3439.435791015625,303.4117431640625,0.4715637862682342,0.050000000745058,0.233864352107048,291.2450561523437,291.1499938964844,261.41949462890625,259.7315979003906,286.25372314453125,293.9183044433594,291.2413635253906,1.0,0.2933334410190582,1.0,0.050000000745058,0.8134239912033081,1.0,-1.3525203466415403,0.0002531935169827,1.352267146110535,-0.3189663589000702,0.0,0.0,0.2726097404956817,60.2017822265625,58.0,5.110090255737305,-6765.7861328125,279.8368530273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42803955078125,305.1533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.6484375,18000.0,0.0,0.0,0.1632958650588989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1950085759162902,0.1950129717588424,-4.396924850880168e-06,0.0,0.0001657245447859,0.0,0.0,8.041584014892578,0.0,0.0,0.0,0.2861545383930206,4.0,0.0,1.0
