time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
649080,293.13885498046875,297.1499938964844,293.1499938964844,0.1011785194277763,-2310.892333984375,304.1503295898437,0.7201032042503357,0.1622996926307678,0.1481077075004577,293.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1818542480469,0.4715637862682342,0.050000000745058,0.0493013449013233,293.2004699707031,297.1499938964844,293.1499938964844,0.3003270030021667,-4277.77001953125,304.15936279296875,0.963874876499176,0.3905295431613922,0.273979127407074,293.1343994140625,297.1499938964844,293.1499938964844,0.3591857254505157,-6628.89111328125,304.2471008300781,0.9990000128746032,0.5409868359565735,0.4216963052749634,293.21356201171875,297.1499938964844,293.1499938964844,0.0124959098175168,-3439.435791015625,303.4117431640625,0.4715637862682342,0.050000000745058,0.233864352107048,291.2450561523437,291.1499938964844,261.41949462890625,259.7315979003906,286.25372314453125,293.9183044433594,291.2413635253906,1.0,0.2933334410190582,1.0,0.050000000745058,0.8134239912033081,1.0,-1.3525203466415403,0.0002531935169827,1.352267146110535,-0.3189663589000702,0.0,0.0,0.2726097404956817,60.2017822265625,58.0,5.110090255737305,-6765.7861328125,279.8368530273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42803955078125,305.1533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.6484375,18000.0,0.0,0.0,0.1632958650588989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1950085759162902,0.1950129717588424,-4.396924850880168e-06,0.0,0.0001657245447859,0.0,0.0,8.041584014892578,0.0,0.0,0.0,0.2861545383930206,4.0,0.0,1.0
649140,293.1517333984375,297.1499938964844,293.1499938964844,0.0997135043144226,-2284.046875,304.15264892578125,0.7178777456283569,0.1599545180797577,0.1460008323192596,293.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2244873046875,0.4724856615066528,0.050000000745058,0.0492843352258205,293.20068359375,297.1499938964844,293.1499938964844,0.2998448014259338,-4273.3369140625,304.1571044921875,0.96428382396698,0.3892087638378143,0.2730688452720642,293.08233642578125,297.1499938964844,293.1499938964844,0.3562756478786468,-6600.0732421875,304.21881103515625,0.9990000128746032,0.5520123839378357,0.4197709262371063,293.2104187011719,297.1499938964844,293.1499938964844,0.0124930152669548,-3442.846923828125,303.3963317871094,0.4724856615066528,0.050000000745058,0.2337836623191833,291.21246337890625,291.1499938964844,261.4833374023437,259.78643798828125,286.24493408203125,293.9014892578125,291.2106628417969,1.0,0.2927275598049164,1.0,0.050000000745058,0.8124246001243591,1.0,-1.3464548587799072,0.0002513964427635,1.3462034463882446,-0.3179709911346435,0.0,0.0,0.2667390704154968,59.66681671142578,76.0,-24.21766471862793,-6695.03173828125,276.1011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6310729980469,305.1979064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18025.234375,18000.0,0.0,0.0,0.1597393006086349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189485877752304,0.1894902437925338,-4.378774519864237e-06,0.0,0.0001621150731807,0.0,0.0,7.768056869506836,0.0,0.0,0.0,0.2849902510643005,4.0,0.0,1.0
649200,293.1517333984375,297.1499938964844,293.1499938964844,0.0997135043144226,-2284.046875,304.15264892578125,0.7178777456283569,0.1599545180797577,0.1460008323192596,293.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2244873046875,0.4724856615066528,0.050000000745058,0.0492843352258205,293.20068359375,297.1499938964844,293.1499938964844,0.2998448014259338,-4273.3369140625,304.1571044921875,0.96428382396698,0.3892087638378143,0.2730688452720642,293.08233642578125,297.1499938964844,293.1499938964844,0.3562756478786468,-6600.0732421875,304.21881103515625,0.9990000128746032,0.5520123839378357,0.4197709262371063,293.2104187011719,297.1499938964844,293.1499938964844,0.0124930152669548,-3442.846923828125,303.3963317871094,0.4724856615066528,0.050000000745058,0.2337836623191833,291.21246337890625,291.1499938964844,261.4833374023437,259.78643798828125,286.24493408203125,293.9014892578125,291.2106628417969,1.0,0.2927275598049164,1.0,0.050000000745058,0.8124246001243591,1.0,-1.3464548587799072,0.0002513964427635,1.3462034463882446,-0.3179709911346435,0.0,0.0,0.2667390704154968,59.66681671142578,76.0,-24.21766471862793,-6695.03173828125,276.1011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6310729980469,305.1979064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18025.234375,18000.0,0.0,0.0,0.1597393006086349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189485877752304,0.1894902437925338,-4.378774519864237e-06,0.0,0.0001621150731807,0.0,0.0,7.768056869506836,0.0,0.0,0.0,0.2849902510643005,4.0,0.0,1.0
649260,293.1541748046875,297.1499938964844,293.1499938964844,0.0992193594574928,-2275.300537109375,304.15252685546875,0.7085144519805908,0.1593944132328033,0.1451857984066009,293.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19268798828125,0.4651714265346527,0.050000000745058,0.0494145676493644,293.20147705078125,297.1499938964844,293.1499938964844,0.2991969287395477,-4266.66943359375,304.15582275390625,0.9517316818237304,0.3877644836902618,0.2721836566925049,293.069580078125,297.1499938964844,293.1499938964844,0.3696670830249786,-6815.638671875,304.1732788085937,0.9990000128746032,0.5563927888870239,0.434235006570816,293.2087097167969,297.1499938964844,293.1499938964844,0.0125346174463629,-3453.28515625,303.378662109375,0.4651714265346527,0.050000000745058,0.2344014197587967,291.1896667480469,291.1499938964844,261.5482788085937,259.8422241210937,286.2880859375,293.9248046875,291.1873779296875,1.0,0.2991059720516205,1.0,0.050000000745058,0.8114250898361206,1.0,-1.3626651763916016,0.0002568312920629,1.3624083995819092,-0.3213557600975036,0.0,0.0,0.2628903090953827,63.22597503662109,94.0,-31.812408447265625,-6672.45361328125,291.0986633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7901306152344,305.228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.615234375,18000.0,0.0,0.0,0.155887484550476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860632449388504,0.1860676109790802,-4.3690956772479694e-06,0.0,0.000158205977641,0.0,0.0,7.6027398109436035,0.0,0.0,0.0,0.2843033671379089,4.0,0.0,1.0
649320,293.1541748046875,297.1499938964844,293.1499938964844,0.0992193594574928,-2275.300537109375,304.15252685546875,0.7085144519805908,0.1593944132328033,0.1451857984066009,293.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19268798828125,0.4651714265346527,0.050000000745058,0.0494145676493644,293.20147705078125,297.1499938964844,293.1499938964844,0.2991969287395477,-4266.66943359375,304.15582275390625,0.9517316818237304,0.3877644836902618,0.2721836566925049,293.069580078125,297.1499938964844,293.1499938964844,0.3696670830249786,-6815.638671875,304.1732788085937,0.9990000128746032,0.5563927888870239,0.434235006570816,293.2087097167969,297.1499938964844,293.1499938964844,0.0125346174463629,-3453.28515625,303.378662109375,0.4651714265346527,0.050000000745058,0.2344014197587967,291.1896667480469,291.1499938964844,261.5482788085937,259.8422241210937,286.2880859375,293.9248046875,291.1873779296875,1.0,0.2991059720516205,1.0,0.050000000745058,0.8114250898361206,1.0,-1.3626651763916016,0.0002568312920629,1.3624083995819092,-0.3213557600975036,0.0,0.0,0.2628903090953827,63.22597503662109,94.0,-31.812408447265625,-6672.45361328125,291.0986633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7901306152344,305.228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.615234375,18000.0,0.0,0.0,0.155887484550476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860632449388504,0.1860676109790802,-4.3690956772479694e-06,0.0,0.000158205977641,0.0,0.0,7.6027398109436035,0.0,0.0,0.0,0.2843033671379089,4.0,0.0,1.0
649380,293.148193359375,297.1499938964844,293.1499938964844,0.1001167446374893,-2292.566650390625,304.150146484375,0.6953179836273193,0.1604828536510467,0.1460363566875457,293.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.4509965181350708,0.050000000745058,0.0496636591851711,293.20281982421875,297.1499938964844,293.1499938964844,0.2986104190349579,-4260.60693359375,304.1548767089844,0.9294456839561462,0.3861943781375885,0.2712985873222351,293.0960693359375,297.1499938964844,293.1499938964844,0.3957210779190063,-7215.40234375,304.1220703125,0.9990000128746032,0.553139328956604,0.4606421291828155,293.2091369628906,297.1499938964844,293.1499938964844,0.0126149542629718,-3470.846923828125,303.3554382324219,0.4509965181350708,0.050000000745058,0.235583022236824,291.16485595703125,291.1499938964844,261.614013671875,259.898681640625,286.3614501953125,293.968994140625,291.1630249023437,1.0,0.3108946681022644,1.0,0.050000000745058,0.8104255795478821,1.0,-1.396033525466919,0.0002680892066564,1.3957654237747192,-0.3281700015068054,0.0,0.0,0.2626069188117981,70.087158203125,112.0,-32.60886001586914,-6702.234375,321.86944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8825378417969,305.2391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.236328125,18000.0,0.0,0.0,0.1521932631731033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852258145809173,0.1852301806211471,-4.364756932773162e-06,0.0,0.0001544568222016,0.0,0.0,7.559146404266357,0.0,0.0,0.0,0.2840990126132965,4.0,0.0,1.0
649440,293.148193359375,297.1499938964844,293.1499938964844,0.1001167446374893,-2292.566650390625,304.150146484375,0.6953179836273193,0.1604828536510467,0.1460363566875457,293.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.4509965181350708,0.050000000745058,0.0496636591851711,293.20281982421875,297.1499938964844,293.1499938964844,0.2986104190349579,-4260.60693359375,304.1548767089844,0.9294456839561462,0.3861943781375885,0.2712985873222351,293.0960693359375,297.1499938964844,293.1499938964844,0.3957210779190063,-7215.40234375,304.1220703125,0.9990000128746032,0.553139328956604,0.4606421291828155,293.2091369628906,297.1499938964844,293.1499938964844,0.0126149542629718,-3470.846923828125,303.3554382324219,0.4509965181350708,0.050000000745058,0.235583022236824,291.16485595703125,291.1499938964844,261.614013671875,259.898681640625,286.3614501953125,293.968994140625,291.1630249023437,1.0,0.3108946681022644,1.0,0.050000000745058,0.8104255795478821,1.0,-1.396033525466919,0.0002680892066564,1.3957654237747192,-0.3281700015068054,0.0,0.0,0.2626069188117981,70.087158203125,112.0,-32.60886001586914,-6702.234375,321.86944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8825378417969,305.2391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.236328125,18000.0,0.0,0.0,0.1521932631731033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852258145809173,0.1852301806211471,-4.364756932773162e-06,0.0,0.0001544568222016,0.0,0.0,7.559146404266357,0.0,0.0,0.0,0.2840990126132965,4.0,0.0,1.0
649500,293.1421203613281,297.1499938964844,293.1499938964844,0.1010460034012794,-2310.08935546875,304.1484069824219,0.6883024573326111,0.16169473528862,0.1470546573400497,294.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.443018764257431,0.050000000745058,0.0498278588056564,293.2036437988281,297.1499938964844,293.1499938964844,0.2982653677463531,-4256.9072265625,304.15460205078125,0.916183590888977,0.3853597939014435,0.2708512842655182,293.1227722167969,297.1499938964844,293.1499938964844,0.4124744236469269,-7466.96923828125,304.0967102050781,0.9990000128746032,0.5485859513282776,0.4772511720657348,293.2102966308594,297.1499938964844,293.1499938964844,0.0126635646447539,-3481.110107421875,303.34136962890625,0.443018764257431,0.050000000745058,0.2363619059324264,291.1543884277344,291.1499938964844,261.64703369140625,259.92706298828125,286.406494140625,293.9979858398437,291.1528625488281,1.0,0.3183797895908355,1.0,0.050000000745058,0.8099257946014404,1.0,-1.4177857637405396,0.0002755772438831,1.4175102710723877,-0.3326044678688049,0.0,0.0,0.263372391462326,74.61451721191406,112.0,-30.41532325744629,-6730.453125,342.7665405273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8988037109375,305.2333374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.828125,18000.0,0.0,0.0,0.150546059012413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855529695749282,0.185557335615158,-4.364449068816612e-06,0.0,0.000152785112732,0.0,0.0,7.572797298431396,0.0,0.0,0.0,0.2841405272483825,4.0,0.0,1.0
649560,293.1374206542969,297.1499938964844,293.1499938964844,0.1022597625851631,-2332.96533203125,304.1465148925781,0.6811522841453552,0.1627250015735626,0.1483127921819687,294.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.435027152299881,0.050000000745058,0.0500166229903698,293.2046203613281,297.1499938964844,293.1499938964844,0.2981371581554413,-4255.8701171875,304.15399169921875,0.9030110239982604,0.3844928443431854,0.2703988552093506,293.1578369140625,297.1499938964844,293.1499938964844,0.4316563606262207,-7751.4072265625,304.071533203125,0.9990000128746032,0.5420523881912231,0.4956583082675934,293.21246337890625,297.1499938964844,293.1499938964844,0.012723452411592,-3494.343017578125,303.32391357421875,0.435027152299881,0.050000000745058,0.2372573316097259,291.1367492675781,291.1499938964844,261.68017578125,259.9554748535156,286.3911437988281,293.947998046875,291.1316223144531,1.0,0.3267083466053009,1.0,0.050000000745058,0.8094263076782227,1.0,-1.4421491622924805,0.0002841167151927,1.4418649673461914,-0.3375712037086487,0.0,0.0,0.2659001350402832,79.81645965576172,115.0,-51.36070251464844,-6784.6484375,367.1655578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8937683105469,305.201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.759765625,18000.0,0.0,0.0,0.1491003036499023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864885985851287,0.1864929646253585,-4.365052518551238e-06,0.0,0.0001513178576715,0.0,0.0,7.614357471466064,0.0,0.0,0.0,0.2842997014522552,4.0,0.0,1.0
649620,293.1366577148437,297.1499938964844,293.1499938964844,0.1036726310849189,-2359.600830078125,304.1454467773437,0.6655268669128418,0.1632171422243118,0.1495669037103653,294.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.4210014343261719,0.050000000745058,0.0504318289458751,293.206298828125,297.1499938964844,293.1499938964844,0.2979361414909363,-4254.28076171875,304.15313720703125,0.8793079257011414,0.3827678561210632,0.2695055305957794,293.2301940917969,297.1499938964844,293.1499938964844,0.4431188404560089,-7902.9326171875,304.0821228027344,0.984828770160675,0.5271156430244446,0.5031400322914124,293.2197265625,297.1499938964844,293.1499938964844,0.0128428172320127,-3521.481689453125,303.2791748046875,0.4210014343261719,0.050000000745058,0.2392268925905227,291.09442138671875,291.1499938964844,261.7464294433594,260.0123596191406,286.3532409667969,293.85723876953125,291.0964050292969,1.0,0.3387567698955536,1.0,0.050000000745058,0.8084272742271423,1.0,-1.454999566078186,0.0002888020826503,1.4547107219696045,-0.3400355875492096,0.0,0.0,0.2771807014942169,90.5616683959961,118.0,-27.390993118286133,-6954.302734375,399.9835815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8050842285156,305.2328491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17966.1640625,18000.0,0.0,0.0,0.1471519321203231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942285150289535,0.1942328959703445,-4.375662683742121e-06,0.0,0.0001493404997745,0.0,0.0,7.969841003417969,0.0,0.0,0.0,0.2856363356113434,4.0,0.0,1.0
649680,293.1366577148437,297.1499938964844,293.1499938964844,0.1036726310849189,-2359.600830078125,304.1454467773437,0.6655268669128418,0.1632171422243118,0.1495669037103653,294.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.4210014343261719,0.050000000745058,0.0504318289458751,293.206298828125,297.1499938964844,293.1499938964844,0.2979361414909363,-4254.28076171875,304.15313720703125,0.8793079257011414,0.3827678561210632,0.2695055305957794,293.2301940917969,297.1499938964844,293.1499938964844,0.4431188404560089,-7902.9326171875,304.0821228027344,0.984828770160675,0.5271156430244446,0.5031400322914124,293.2197265625,297.1499938964844,293.1499938964844,0.0128428172320127,-3521.481689453125,303.2791748046875,0.4210014343261719,0.050000000745058,0.2392268925905227,291.09442138671875,291.1499938964844,261.7464294433594,260.0123596191406,286.3532409667969,293.85723876953125,291.0964050292969,1.0,0.3387567698955536,1.0,0.050000000745058,0.8084272742271423,1.0,-1.454999566078186,0.0002888020826503,1.4547107219696045,-0.3400355875492096,0.0,0.0,0.2771807014942169,90.5616683959961,118.0,-27.390993118286133,-6954.302734375,399.9835815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8050842285156,305.2328491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17966.1640625,18000.0,0.0,0.0,0.1471519321203231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942285150289535,0.1942328959703445,-4.375662683742121e-06,0.0,0.0001493404997745,0.0,0.0,7.969841003417969,0.0,0.0,0.0,0.2856363356113434,4.0,0.0,1.0
649740,293.1402282714844,297.1499938964844,293.1499938964844,0.1035810261964798,-2357.287353515625,304.1471252441406,0.6520535349845886,0.1628322154283523,0.1497093886137008,294.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.4109910726547241,0.050000000745058,0.0508215241134166,293.2085876464844,297.1499938964844,293.1499938964844,0.2959272265434265,-4230.70947265625,304.1553955078125,0.8604702353477478,0.3808785080909729,0.26851886510849,293.2592163085937,297.1499938964844,293.1499938964844,0.4347021281719208,-7768.89013671875,304.1179504394531,0.9607784152030944,0.5191393494606018,0.4944919049739837,293.2276916503906,297.1499938964844,293.1499938964844,0.0128682274371385,-3527.922119140625,303.234619140625,0.4109910726547241,0.050000000745058,0.2410754263401031,291.1214294433594,291.1499938964844,261.8125,260.0689697265625,286.3636474609375,293.8584289550781,291.1227722167969,1.0,0.3472745418548584,1.0,0.050000000745058,0.807428240776062,1.0,-1.4457470178604126,0.0002857003419194,1.4454612731933594,-0.3380779027938843,0.0,0.0,0.2790074944496155,100.26764678955078,121.0,14.146174430847168,-6955.087890625,419.2534484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6410217285156,305.1956787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.54296875,18000.0,0.0,0.0,0.1464919596910476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1970071047544479,0.1970115005970001,-4.386816726764664e-06,0.0,0.0001486707187723,0.0,0.0,8.111552238464355,0.0,0.0,0.0,0.286251038312912,4.0,0.0,1.0
649800,293.1402282714844,297.1499938964844,293.1499938964844,0.1035810261964798,-2357.287353515625,304.1471252441406,0.6520535349845886,0.1628322154283523,0.1497093886137008,294.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.4109910726547241,0.050000000745058,0.0508215241134166,293.2085876464844,297.1499938964844,293.1499938964844,0.2959272265434265,-4230.70947265625,304.1553955078125,0.8604702353477478,0.3808785080909729,0.26851886510849,293.2592163085937,297.1499938964844,293.1499938964844,0.4347021281719208,-7768.89013671875,304.1179504394531,0.9607784152030944,0.5191393494606018,0.4944919049739837,293.2276916503906,297.1499938964844,293.1499938964844,0.0128682274371385,-3527.922119140625,303.234619140625,0.4109910726547241,0.050000000745058,0.2410754263401031,291.1214294433594,291.1499938964844,261.8125,260.0689697265625,286.3636474609375,293.8584289550781,291.1227722167969,1.0,0.3472745418548584,1.0,0.050000000745058,0.807428240776062,1.0,-1.4457470178604126,0.0002857003419194,1.4454612731933594,-0.3380779027938843,0.0,0.0,0.2790074944496155,100.26764678955078,121.0,14.146174430847168,-6955.087890625,419.2534484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6410217285156,305.1956787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.54296875,18000.0,0.0,0.0,0.1464919596910476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1970071047544479,0.1970115005970001,-4.386816726764664e-06,0.0,0.0001486707187723,0.0,0.0,8.111552238464355,0.0,0.0,0.0,0.286251038312912,4.0,0.0,1.0
649860,293.1435546875,297.1499938964844,293.1499938964844,0.1033516749739646,-2352.653076171875,304.1484375,0.6430834531784058,0.1624023616313934,0.1495886892080307,294.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.4046883285045624,0.050000000745058,0.0511143468320369,293.2111511230469,297.1499938964844,293.1499938964844,0.2939315736293793,-4207.572265625,304.15692138671875,0.8477857112884521,0.3788715600967407,0.267356276512146,293.26824951171875,297.1499938964844,293.1499938964844,0.4302625060081482,-7697.1630859375,304.1357421875,0.9431960582733154,0.5145173668861389,0.4898813962936401,293.2344055175781,297.1499938964844,293.1499938964844,0.0128655582666397,-3530.5029296875,303.1902160644531,0.4046883285045624,0.050000000745058,0.2424644529819488,291.13787841796875,291.1499938964844,261.87799072265625,260.12506103515625,286.39361572265625,293.884033203125,291.13922119140625,1.0,0.3537374138832092,1.0,0.050000000745058,0.8064291477203369,1.0,-1.4406896829605105,0.0002841038512997,1.4404056072235107,-0.3371220231056213,0.0,0.0,0.2795337736606598,107.59193420410156,109.0,20.90960693359375,-6915.3828125,434.5442199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47662353515625,305.1151428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.611328125,18000.0,0.0,0.0,0.1465069502592086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978008151054382,0.1978051960468292,-4.390394224174088e-06,0.0,0.0001486859255237,0.0,0.0,8.152897834777832,0.0,0.0,0.0,0.2864405512809753,4.0,0.0,1.0
649920,293.1435546875,297.1499938964844,293.1499938964844,0.1033516749739646,-2352.653076171875,304.1484375,0.6430834531784058,0.1624023616313934,0.1495886892080307,294.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.4046883285045624,0.050000000745058,0.0511143468320369,293.2111511230469,297.1499938964844,293.1499938964844,0.2939315736293793,-4207.572265625,304.15692138671875,0.8477857112884521,0.3788715600967407,0.267356276512146,293.26824951171875,297.1499938964844,293.1499938964844,0.4302625060081482,-7697.1630859375,304.1357421875,0.9431960582733154,0.5145173668861389,0.4898813962936401,293.2344055175781,297.1499938964844,293.1499938964844,0.0128655582666397,-3530.5029296875,303.1902160644531,0.4046883285045624,0.050000000745058,0.2424644529819488,291.13787841796875,291.1499938964844,261.87799072265625,260.12506103515625,286.39361572265625,293.884033203125,291.13922119140625,1.0,0.3537374138832092,1.0,0.050000000745058,0.8064291477203369,1.0,-1.4406896829605105,0.0002841038512997,1.4404056072235107,-0.3371220231056213,0.0,0.0,0.2795337736606598,107.59193420410156,109.0,20.90960693359375,-6915.3828125,434.5442199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47662353515625,305.1151428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.611328125,18000.0,0.0,0.0,0.1465069502592086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978008151054382,0.1978051960468292,-4.390394224174088e-06,0.0,0.0001486859255237,0.0,0.0,8.152897834777832,0.0,0.0,0.0,0.2864405512809753,4.0,0.0,1.0
649980,293.145751953125,297.1499938964844,293.1499938964844,0.1030358895659446,-2346.519287109375,304.14947509765625,0.6414526104927063,0.162118911743164,0.1493379175662994,294.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.4037573933601379,0.050000000745058,0.0511604025959968,293.2135314941406,297.1499938964844,293.1499938964844,0.2917264103889465,-4182.1103515625,304.1582946777344,0.84471595287323,0.3768416941165924,0.2659794092178345,293.2702941894531,297.1499938964844,293.1499938964844,0.4267627000808716,-7642.4716796875,304.14617919921875,0.9384885430336,0.5110969543457031,0.4865047037601471,293.2395324707031,297.1499938964844,293.1499938964844,0.0127693433314561,-3517.521484375,303.1479187011719,0.4037573933601379,0.050000000745058,0.242682933807373,291.1512756347656,291.1499938964844,261.9425964355469,260.1803283691406,286.4276123046875,293.9150085449219,291.1522216796875,1.0,0.3536652326583862,1.0,0.050000000745058,0.8054300546646118,1.0,-1.4350006580352783,0.0002822905662469,1.434718370437622,-0.3360128402709961,0.0,0.0,0.278422862291336,108.6577606201172,97.0,18.47965240478516,-6851.9990234375,434.0901489257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33514404296875,305.0287780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.693359375,18000.0,0.0,0.0,0.1469084024429321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1972405165433883,0.1972448974847793,-4.390531557874056e-06,0.0,0.0001490933500463,0.0,0.0,8.128463745117188,0.0,0.0,0.0,0.2863597571849823,4.0,0.0,1.0
650040,293.145751953125,297.1499938964844,293.1499938964844,0.1030358895659446,-2346.519287109375,304.14947509765625,0.6414526104927063,0.162118911743164,0.1493379175662994,294.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.4037573933601379,0.050000000745058,0.0511604025959968,293.2135314941406,297.1499938964844,293.1499938964844,0.2917264103889465,-4182.1103515625,304.1582946777344,0.84471595287323,0.3768416941165924,0.2659794092178345,293.2702941894531,297.1499938964844,293.1499938964844,0.4267627000808716,-7642.4716796875,304.14617919921875,0.9384885430336,0.5110969543457031,0.4865047037601471,293.2395324707031,297.1499938964844,293.1499938964844,0.0127693433314561,-3517.521484375,303.1479187011719,0.4037573933601379,0.050000000745058,0.242682933807373,291.1512756347656,291.1499938964844,261.9425964355469,260.1803283691406,286.4276123046875,293.9150085449219,291.1522216796875,1.0,0.3536652326583862,1.0,0.050000000745058,0.8054300546646118,1.0,-1.4350006580352783,0.0002822905662469,1.434718370437622,-0.3360128402709961,0.0,0.0,0.278422862291336,108.6577606201172,97.0,18.47965240478516,-6851.9990234375,434.0901489257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33514404296875,305.0287780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.693359375,18000.0,0.0,0.0,0.1469084024429321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1972405165433883,0.1972448974847793,-4.390531557874056e-06,0.0,0.0001490933500463,0.0,0.0,8.128463745117188,0.0,0.0,0.0,0.2863597571849823,4.0,0.0,1.0
650100,293.1463928222656,297.1499938964844,293.1499938964844,0.1028832197189331,-2343.590087890625,304.1498413085937,0.6426128149032593,0.1620444059371948,0.1492058336734771,294.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.4047332108020782,0.050000000745058,0.0511122196912765,293.21453857421875,297.1499938964844,293.1499938964844,0.2905940115451813,-4169.07958984375,304.1588439941406,0.8457183241844177,0.3758367002010345,0.2652433812618255,293.2701110839844,297.1499938964844,293.1499938964844,0.4251534938812256,-7617.951171875,304.1497802734375,0.9397118091583252,0.5096083283424377,0.4850002527236938,293.24151611328125,297.1499938964844,293.1499938964844,0.0126962643116712,-3506.803955078125,303.1275939941406,0.4047332108020782,0.050000000745058,0.2424543648958206,291.1564636230469,291.1499938964844,261.9744873046875,260.20758056640625,286.44439697265625,293.9307556152344,291.1572570800781,1.0,0.3520002961158752,1.0,0.050000000745058,0.8049305081367493,1.0,-1.431820511817932,0.0002812701859511,1.4315391778945925,-0.3353927731513977,0.0,0.0,0.2774676382541656,107.38178253173828,97.0,16.296018600463867,-6816.521484375,429.2733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2774658203125,304.9892272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83203125,18000.0,0.0,0.0,0.1471742987632751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966251283884048,0.1966295093297958,-4.3896588977077045e-06,0.0,0.0001493632007623,0.0,0.0,8.09981632232666,0.0,0.0,0.0,0.2862508893013,4.0,0.0,1.0
650160,293.1468200683594,297.1499938964844,293.1499938964844,0.1027401015162468,-2340.859619140625,304.150146484375,0.644780158996582,0.1620069593191146,0.1490775495767593,294.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.4064280688762665,0.050000000745058,0.0510302111506462,293.2154846191406,297.1499938964844,293.1499938964844,0.2894531488418579,-4155.9755859375,304.1593017578125,0.8479907512664795,0.3748374283313751,0.264486700296402,293.2694702148437,297.1499938964844,293.1499938964844,0.4236001372337341,-7594.60546875,304.15264892578125,0.9426855444908142,0.50821453332901,0.4835667610168457,293.2431640625,297.1499938964844,293.1499938964844,0.0126122059300541,-3494.1640625,303.1077575683594,0.4064280688762665,0.050000000745058,0.2420653402805328,291.1607971191406,291.1499938964844,262.0060119628906,260.2344970703125,286.4607238769531,293.9461669921875,291.16143798828125,1.0,0.3495037257671356,1.0,0.050000000745058,0.8044309020042419,1.0,-1.428471922874451,0.0002801936934702,1.4281917810440063,-0.3347380757331848,0.0,0.0,0.2763095498085022,105.24649047851562,85.0,14.021350860595703,-6779.96826171875,422.2969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2294921875,304.9534912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5625,18000.0,0.0,0.0,0.1474484503269195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958378851413726,0.1958422660827636,-4.388319666759344e-06,0.0,0.0001496414333814,0.0,0.0,8.062811851501465,0.0,0.0,0.0,0.28610759973526,4.0,0.0,1.0
650220,293.14715576171875,297.1499938964844,293.1499938964844,0.1024814993143081,-2335.95849609375,304.1505126953125,0.6517842411994934,0.1620210856199264,0.1488365679979324,294.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16680908203125,0.4117127358913421,0.050000000745058,0.0507905296981334,293.21710205078125,297.1499938964844,293.1499938964844,0.287152349948883,-4129.59423828125,304.1600341796875,0.8558415174484253,0.3728484213352203,0.2629261612892151,293.2673034667969,297.1499938964844,293.1499938964844,0.4206008315086365,-7550.2587890625,304.1567077636719,0.9528171420097352,0.5056220293045044,0.4808368682861328,293.24566650390625,297.1499938964844,293.1499938964844,0.0124213090166449,-3464.6904296875,303.0692749023437,0.4117127358913421,0.050000000745058,0.2409283965826034,291.1675109863281,291.1499938964844,262.0678405761719,260.2872009277344,286.49169921875,293.9755554199219,291.16796875,1.0,0.3425689339637756,1.0,0.050000000745058,0.8034316301345825,1.0,-1.4213799238204956,0.0002779121568892,1.4211020469665527,-0.3333463668823242,0.0,0.0,0.2735040485858917,99.0538330078125,73.0,10.131131172180176,-6706.42138671875,403.5799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16326904296875,304.8956604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.103515625,18000.0,0.0,0.0,0.1479367315769195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938708871603012,0.1938752681016922,-4.384593921713531e-06,0.0,0.0001501369697507,0.0,0.0,7.969884395599365,0.0,0.0,0.0,0.2857429385185241,4.0,0.0,1.0
650280,293.14715576171875,297.1499938964844,293.1499938964844,0.1024814993143081,-2335.95849609375,304.1505126953125,0.6517842411994934,0.1620210856199264,0.1488365679979324,294.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16680908203125,0.4117127358913421,0.050000000745058,0.0507905296981334,293.21710205078125,297.1499938964844,293.1499938964844,0.287152349948883,-4129.59423828125,304.1600341796875,0.8558415174484253,0.3728484213352203,0.2629261612892151,293.2673034667969,297.1499938964844,293.1499938964844,0.4206008315086365,-7550.2587890625,304.1567077636719,0.9528171420097352,0.5056220293045044,0.4808368682861328,293.24566650390625,297.1499938964844,293.1499938964844,0.0124213090166449,-3464.6904296875,303.0692749023437,0.4117127358913421,0.050000000745058,0.2409283965826034,291.1675109863281,291.1499938964844,262.0678405761719,260.2872009277344,286.49169921875,293.9755554199219,291.16796875,1.0,0.3425689339637756,1.0,0.050000000745058,0.8034316301345825,1.0,-1.4213799238204956,0.0002779121568892,1.4211020469665527,-0.3333463668823242,0.0,0.0,0.2735040485858917,99.0538330078125,73.0,10.131131172180176,-6706.42138671875,403.5799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16326904296875,304.8956604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.103515625,18000.0,0.0,0.0,0.1479367315769195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938708871603012,0.1938752681016922,-4.384593921713531e-06,0.0,0.0001501369697507,0.0,0.0,7.969884395599365,0.0,0.0,0.0,0.2857429385185241,4.0,0.0,1.0
650340,293.14697265625,297.1499938964844,293.1499938964844,0.1022543236613273,-2331.682373046875,304.1507263183594,0.6622009873390198,0.1621245890855789,0.1486175507307052,294.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.4196011126041412,0.050000000745058,0.0504813157021999,293.218505859375,297.1499938964844,293.1499938964844,0.2848263084888458,-4102.9541015625,304.1605529785156,0.8678233027458191,0.37086021900177,0.2613172829151153,293.2645568847656,297.1499938964844,293.1499938964844,0.4176939725875854,-7507.9541015625,304.1593017578125,0.9671236872673036,0.5032109618186951,0.4782276451587677,293.24737548828125,297.1499938964844,293.1499938964844,0.0122117334976792,-3431.44677734375,303.03204345703125,0.4196011126041412,0.050000000745058,0.2394616305828094,291.1724853515625,291.1499938964844,262.1277770996094,260.3382263183594,286.5203552246094,294.00274658203125,291.1728210449219,1.0,0.3336901068687439,1.0,0.050000000745058,0.8024323582649231,1.0,-1.4139214754104614,0.0002755164750851,1.4136459827423096,-0.3318760097026825,0.0,0.0,0.2701597809791565,91.0950927734375,61.0,7.438073635101318,-6634.177734375,380.6040954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1347351074219,304.8563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.890625,18000.0,0.0,0.0,0.1482362151145935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914970576763153,0.1915014237165451,-4.379852725833189e-06,0.0,0.0001504409156041,0.0,0.0,7.857706069946289,0.0,0.0,0.0,0.2852997183799743,4.0,0.0,1.0
650400,293.14697265625,297.1499938964844,293.1499938964844,0.1022543236613273,-2331.682373046875,304.1507263183594,0.6622009873390198,0.1621245890855789,0.1486175507307052,294.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.4196011126041412,0.050000000745058,0.0504813157021999,293.218505859375,297.1499938964844,293.1499938964844,0.2848263084888458,-4102.9541015625,304.1605529785156,0.8678233027458191,0.37086021900177,0.2613172829151153,293.2645568847656,297.1499938964844,293.1499938964844,0.4176939725875854,-7507.9541015625,304.1593017578125,0.9671236872673036,0.5032109618186951,0.4782276451587677,293.24737548828125,297.1499938964844,293.1499938964844,0.0122117334976792,-3431.44677734375,303.03204345703125,0.4196011126041412,0.050000000745058,0.2394616305828094,291.1724853515625,291.1499938964844,262.1277770996094,260.3382263183594,286.5203552246094,294.00274658203125,291.1728210449219,1.0,0.3336901068687439,1.0,0.050000000745058,0.8024323582649231,1.0,-1.4139214754104614,0.0002755164750851,1.4136459827423096,-0.3318760097026825,0.0,0.0,0.2701597809791565,91.0950927734375,61.0,7.438073635101318,-6634.177734375,380.6040954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1347351074219,304.8563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.890625,18000.0,0.0,0.0,0.1482362151145935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914970576763153,0.1915014237165451,-4.379852725833189e-06,0.0,0.0001504409156041,0.0,0.0,7.857706069946289,0.0,0.0,0.0,0.2852997183799743,4.0,0.0,1.0
650460,293.14654541015625,297.1499938964844,293.1499938964844,0.1020531877875328,-2327.914306640625,304.1508178710937,0.6762266755104065,0.1622910797595977,0.1484194695949554,294.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.4308074414730072,0.050000000745058,0.0501289553940296,293.2198181152344,297.1499938964844,293.1499938964844,0.2824770510196686,-4076.050537109375,304.16094970703125,0.8841074705123901,0.3688624799251556,0.2596713900566101,293.261474609375,297.1499938964844,293.1499938964844,0.4148609638214111,-7467.1474609375,304.160888671875,0.98401141166687,0.5009318590164185,0.4757082164287567,293.2485046386719,297.1499938964844,293.1499938964844,0.0119931297376751,-3395.9736328125,302.99566650390625,0.4308074414730072,0.050000000745058,0.2377901822328567,291.17633056640625,291.1499938964844,262.1854858398437,260.38726806640625,286.546875,294.0279541015625,291.1766052246094,1.0,0.3233920931816101,1.0,0.050000000745058,0.8014330863952637,1.0,-1.4062540531158447,0.0002730624109972,1.405980944633484,-0.330357164144516,0.0,0.0,0.2663799822330475,82.04122161865234,49.0,5.66305685043335,-6563.875,355.1363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1392517089844,304.83349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.201171875,18000.0,0.0,0.0,0.1482516229152679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888144612312317,0.1888188272714615,-4.374391664896393e-06,0.0,0.0001504565589129,0.0,0.0,7.731289386749268,0.0,0.0,0.0,0.2847990691661834,4.0,0.0,1.0
650520,293.14654541015625,297.1499938964844,293.1499938964844,0.1020531877875328,-2327.914306640625,304.1508178710937,0.6762266755104065,0.1622910797595977,0.1484194695949554,294.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.4308074414730072,0.050000000745058,0.0501289553940296,293.2198181152344,297.1499938964844,293.1499938964844,0.2824770510196686,-4076.050537109375,304.16094970703125,0.8841074705123901,0.3688624799251556,0.2596713900566101,293.261474609375,297.1499938964844,293.1499938964844,0.4148609638214111,-7467.1474609375,304.160888671875,0.98401141166687,0.5009318590164185,0.4757082164287567,293.2485046386719,297.1499938964844,293.1499938964844,0.0119931297376751,-3395.9736328125,302.99566650390625,0.4308074414730072,0.050000000745058,0.2377901822328567,291.17633056640625,291.1499938964844,262.1854858398437,260.38726806640625,286.546875,294.0279541015625,291.1766052246094,1.0,0.3233920931816101,1.0,0.050000000745058,0.8014330863952637,1.0,-1.4062540531158447,0.0002730624109972,1.405980944633484,-0.330357164144516,0.0,0.0,0.2663799822330475,82.04122161865234,49.0,5.66305685043335,-6563.875,355.1363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1392517089844,304.83349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.201171875,18000.0,0.0,0.0,0.1482516229152679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888144612312317,0.1888188272714615,-4.374391664896393e-06,0.0,0.0001504565589129,0.0,0.0,7.731289386749268,0.0,0.0,0.0,0.2847990691661834,4.0,0.0,1.0
650580,293.1459045410156,297.1499938964844,293.1499938964844,0.1018812805414199,-2324.699462890625,304.1508178710937,0.6936970949172974,0.1625097543001175,0.1482532024383545,294.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.4460712373256683,0.050000000745058,0.0497625432908535,293.2209777832031,297.1499938964844,293.1499938964844,0.2801117300987243,-4048.946533203125,304.1612548828125,0.90449720621109,0.3668564856052398,0.2580063641071319,293.2577514648437,297.1499938964844,293.1499938964844,0.4095983207225799,-7389.234375,304.16668701171875,0.9990000128746032,0.4988548755645752,0.4706167876720428,293.2492370605469,297.1499938964844,293.1499938964844,0.011776122264564,-3360.045654296875,302.9599609375,0.4460712373256683,0.050000000745058,0.2360520809888839,291.1796569824219,291.1499938964844,262.2406616210937,260.4339904785156,286.5742492675781,294.05340576171875,291.1801147460937,1.0,0.3119175434112549,1.0,0.050000000745058,0.8004337549209595,1.0,-1.3954603672027588,0.000269544776529,1.3951908349990845,-0.3280457854270935,0.0,0.0,0.2622087001800537,72.58329010009766,37.0,6.109997749328613,-6490.50537109375,327.53009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705322265625,304.82696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.18359375,18000.0,0.0,0.0,0.1479257047176361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858956515789032,0.185900017619133,-4.368418103695149e-06,0.0,0.0001501257938798,0.0,0.0,7.594329357147217,0.0,0.0,0.0,0.2842561602592468,4.0,0.0,1.0
650640,293.1459045410156,297.1499938964844,293.1499938964844,0.1018812805414199,-2324.699462890625,304.1508178710937,0.6936970949172974,0.1625097543001175,0.1482532024383545,294.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.4460712373256683,0.050000000745058,0.0497625432908535,293.2209777832031,297.1499938964844,293.1499938964844,0.2801117300987243,-4048.946533203125,304.1612548828125,0.90449720621109,0.3668564856052398,0.2580063641071319,293.2577514648437,297.1499938964844,293.1499938964844,0.4095983207225799,-7389.234375,304.16668701171875,0.9990000128746032,0.4988548755645752,0.4706167876720428,293.2492370605469,297.1499938964844,293.1499938964844,0.011776122264564,-3360.045654296875,302.9599609375,0.4460712373256683,0.050000000745058,0.2360520809888839,291.1796569824219,291.1499938964844,262.2406616210937,260.4339904785156,286.5742492675781,294.05340576171875,291.1801147460937,1.0,0.3119175434112549,1.0,0.050000000745058,0.8004337549209595,1.0,-1.3954603672027588,0.000269544776529,1.3951908349990845,-0.3280457854270935,0.0,0.0,0.2622087001800537,72.58329010009766,37.0,6.109997749328613,-6490.50537109375,327.53009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705322265625,304.82696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.18359375,18000.0,0.0,0.0,0.1479257047176361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858956515789032,0.185900017619133,-4.368418103695149e-06,0.0,0.0001501257938798,0.0,0.0,7.594329357147217,0.0,0.0,0.0,0.2842561602592468,4.0,0.0,1.0
650700,293.1452941894531,297.1499938964844,293.1499938964844,0.1017755642533302,-2322.57470703125,304.15087890625,0.7014244198799133,0.1626766175031662,0.1482466757297516,294.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.4532413780689239,0.050000000745058,0.0496210530400276,293.221435546875,297.1499938964844,293.1499938964844,0.2787488996982574,-4033.11328125,304.16168212890625,0.9138779640197754,0.3658652603626251,0.2572129666805267,293.24755859375,297.1499938964844,293.1499938964844,0.3949685096740722,-7169.9169921875,304.1902160644531,0.9990000128746032,0.4994827210903168,0.4562324285507202,293.24920654296875,297.1499938964844,293.1499938964844,0.0116785513237118,-3342.8671875,302.9437866210937,0.4532413780689239,0.050000000745058,0.2353809028863906,291.1897888183594,291.1499938964844,262.2671813964844,260.4563903808594,286.5967712402344,294.0908203125,291.1929931640625,1.0,0.3053928017616272,1.0,0.050000000745058,0.7999340891838074,1.0,-1.3762296438217163,0.0002631531096994,1.3759665489196775,-0.3241389691829681,0.0,0.0,0.2586263716220855,68.67955780029297,37.0,24.870094299316406,-6427.24267578125,309.690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19586181640625,304.8490600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.62109375,18000.0,0.0,0.0,0.14760722219944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840094029903412,0.1840137690305709,-4.365229415270733e-06,0.0,0.0001498025667387,0.0,0.0,7.50729513168335,0.0,0.0,0.0,0.2839097082614898,4.0,0.0,1.0
650760,293.1453857421875,297.1499938964844,293.1499938964844,0.1015866622328758,-2318.734130859375,304.15106201171875,0.7100471258163452,0.1627254635095596,0.1482540667057037,294.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2064208984375,0.4616010189056396,0.050000000745058,0.0494737923145294,293.2220153808594,297.1499938964844,293.1499938964844,0.2771068513393402,-4013.8310546875,304.1625366210937,0.9250752925872804,0.3648484051227569,0.2564066648483276,293.2271728515625,297.1499938964844,293.1499938964844,0.3786199390888214,-6925.1318359375,304.21258544921875,0.9990000128746032,0.5022405385971069,0.4406546950340271,293.2486267089844,297.1499938964844,293.1499938964844,0.0115729607641696,-3323.0166015625,302.9302673339844,0.4616010189056396,0.050000000745058,0.2346823811531067,291.21173095703125,291.1499938964844,262.2929382324219,260.4781188964844,286.6202697753906,294.1352233886719,291.215576171875,1.0,0.2984188795089721,1.0,0.050000000745058,0.7994344234466553,1.0,-1.355556607246399,0.0002563876041676,1.3553001880645752,-0.3199516832828522,0.0,0.0,0.2523362040519714,64.61062622070312,25.0,41.40068054199219,-6333.0078125,291.2803039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2318115234375,304.8584899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18027.3828125,18000.0,0.0,0.0,0.1471219956874847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805655062198639,0.1805698573589325,-4.360496404842706e-06,0.0,0.0001493101153755,0.0,0.0,7.350826263427734,0.0,0.0,0.0,0.2833085358142853,4.0,0.0,1.0
650820,293.1623229980469,297.1499938964844,293.1499938964844,0.0995925962924957,-2281.316650390625,304.1541442871094,0.7248255014419556,0.1594413220882415,0.1459884494543075,294.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.22711181640625,0.4782906174659729,0.050000000745058,0.0491736195981502,293.22320556640625,297.1499938964844,293.1499938964844,0.2744816243648529,-3983.545166015625,304.1626892089844,0.9511976838111876,0.3627814054489136,0.2547563314437866,293.1627502441406,297.1499938964844,293.1499938964844,0.3440809249877929,-6407.7861328125,304.2489929199219,0.9990000128746032,0.5132848024368286,0.407055526971817,293.2454528808594,297.1499938964844,293.1499938964844,0.0114003894850611,-3292.12939453125,302.9065246582031,0.4782906174659729,0.050000000745058,0.2332584857940673,291.2278747558594,291.1499938964844,262.3420104980469,260.5193786621094,286.5897521972656,294.13006591796875,291.2281799316406,1.0,0.2831631600856781,1.0,0.050000000745058,0.7984350323677063,1.0,-1.3084571361541748,0.0002413765760138,1.3082157373428345,-0.3103950023651123,0.0,0.0,0.2404321134090423,56.25714874267578,43.0,19.588607788085938,-6131.943359375,253.1846466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3471374511719,304.8468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.78125,18000.0,0.0,0.0,0.1454292684793472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721685081720352,0.1721728593111038,-4.344866738392739e-06,0.0,0.0001475922181271,0.0,0.0,6.966163635253906,0.0,0.0,0.0,0.2818273305892944,4.0,0.0,1.0
