time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650880,293.1623229980469,297.1499938964844,293.1499938964844,0.0995925962924957,-2281.316650390625,304.1541442871094,0.7248255014419556,0.1594413220882415,0.1459884494543075,294.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.22711181640625,0.4782906174659729,0.050000000745058,0.0491736195981502,293.22320556640625,297.1499938964844,293.1499938964844,0.2744816243648529,-3983.545166015625,304.1626892089844,0.9511976838111876,0.3627814054489136,0.2547563314437866,293.1627502441406,297.1499938964844,293.1499938964844,0.3440809249877929,-6407.7861328125,304.2489929199219,0.9990000128746032,0.5132848024368286,0.407055526971817,293.2454528808594,297.1499938964844,293.1499938964844,0.0114003894850611,-3292.12939453125,302.9065246582031,0.4782906174659729,0.050000000745058,0.2332584857940673,291.2278747558594,291.1499938964844,262.3420104980469,260.5193786621094,286.5897521972656,294.13006591796875,291.2281799316406,1.0,0.2831631600856781,1.0,0.050000000745058,0.7984350323677063,1.0,-1.3084571361541748,0.0002413765760138,1.3082157373428345,-0.3103950023651123,0.0,0.0,0.2404321134090423,56.25714874267578,43.0,19.588607788085938,-6131.943359375,253.1846466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3471374511719,304.8468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.78125,18000.0,0.0,0.0,0.1454292684793472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721685081720352,0.1721728593111038,-4.344866738392739e-06,0.0,0.0001475922181271,0.0,0.0,6.966163635253906,0.0,0.0,0.0,0.2818273305892944,4.0,0.0,1.0
650940,293.1773681640625,297.1499938964844,293.1499938964844,0.0966430082917213,-2226.490478515625,304.1575622558594,0.725587010383606,0.1560297757387161,0.1423037946224212,294.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2183837890625,0.4833218455314636,0.050000000745058,0.049075461924076,293.2248229980469,297.1499938964844,293.1499938964844,0.2726274728775024,-3962.722412109375,304.1615295410156,0.959020733833313,0.3606012463569641,0.253196120262146,293.097900390625,297.1499938964844,293.1499938964844,0.3311993181705475,-6224.39306640625,304.2362670898437,0.9990000128746032,0.5261808037757874,0.3954388499259949,293.2421875,297.1499938964844,293.1499938964844,0.0113287074491381,-3281.90673828125,302.8812561035156,0.4833218455314636,0.050000000745058,0.2327928692102432,291.21612548828125,291.1499938964844,262.38751220703125,260.5574645996094,286.5543518066406,294.1007080078125,291.2141418457031,1.0,0.2783089578151703,1.0,0.050000000745058,0.7974356412887573,1.0,-1.287519454956055,0.0002349987626075,1.2872843742370603,-0.3063629269599914,0.0,0.0,0.232082188129425,53.44112014770508,61.0,-12.041939735412598,-6014.7841796875,238.9723358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981384277344,304.8485717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.9140625,18000.0,0.0,0.0,0.1428327113389969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659436523914337,0.1659479886293411,-4.330555384512991e-06,0.0,0.0001449570554541,0.0,0.0,6.680209636688232,0.0,0.0,0.0,0.2806849479675293,4.0,0.0,1.0
651000,293.1773681640625,297.1499938964844,293.1499938964844,0.0966430082917213,-2226.490478515625,304.1575622558594,0.725587010383606,0.1560297757387161,0.1423037946224212,294.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2183837890625,0.4833218455314636,0.050000000745058,0.049075461924076,293.2248229980469,297.1499938964844,293.1499938964844,0.2726274728775024,-3962.722412109375,304.1615295410156,0.959020733833313,0.3606012463569641,0.253196120262146,293.097900390625,297.1499938964844,293.1499938964844,0.3311993181705475,-6224.39306640625,304.2362670898437,0.9990000128746032,0.5261808037757874,0.3954388499259949,293.2421875,297.1499938964844,293.1499938964844,0.0113287074491381,-3281.90673828125,302.8812561035156,0.4833218455314636,0.050000000745058,0.2327928692102432,291.21612548828125,291.1499938964844,262.38751220703125,260.5574645996094,286.5543518066406,294.1007080078125,291.2141418457031,1.0,0.2783089578151703,1.0,0.050000000745058,0.7974356412887573,1.0,-1.287519454956055,0.0002349987626075,1.2872843742370603,-0.3063629269599914,0.0,0.0,0.232082188129425,53.44112014770508,61.0,-12.041939735412598,-6014.7841796875,238.9723358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981384277344,304.8485717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.9140625,18000.0,0.0,0.0,0.1428327113389969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659436523914337,0.1659479886293411,-4.330555384512991e-06,0.0,0.0001449570554541,0.0,0.0,6.680209636688232,0.0,0.0,0.0,0.2806849479675293,4.0,0.0,1.0
651060,293.1768798828125,297.1499938964844,293.1499938964844,0.0960800126194953,-2216.5927734375,304.1559143066406,0.7202876806259155,0.1554293036460876,0.1414504945278167,294.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1969909667969,0.4803206026554107,0.050000000745058,0.0491341687738895,293.2268371582031,297.1499938964844,293.1499938964844,0.2710353434085846,-3944.9814453125,304.16033935546875,0.9509300589561462,0.3582962155342102,0.2516586184501648,293.0717163085937,297.1499938964844,293.1499938964844,0.336926132440567,-6325.873046875,304.197509765625,0.9990000128746032,0.5328839421272278,0.4024145603179931,293.2397766113281,297.1499938964844,293.1499938964844,0.0113197434693574,-3284.15234375,302.853759765625,0.4803206026554107,0.050000000745058,0.2330713421106338,291.1943054199219,291.1499938964844,262.4291076660156,260.59210205078125,286.5729064941406,294.1080322265625,291.1921691894531,1.0,0.2813822031021118,1.0,0.050000000745058,0.7964360117912292,1.0,-1.2934178113937378,0.0002369939757045,1.2931807041168213,-0.3076191842556,0.0,0.0,0.227598488330841,55.01670455932617,79.0,-26.164569854736328,-5973.81396484375,244.66163635253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6372985839844,304.8624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.134765625,18000.0,0.0,0.0,0.1397595405578613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625115424394607,0.1625158637762069,-4.321457254263805e-06,0.0,0.000141838172567,0.0,0.0,6.522082328796387,0.0,0.0,0.0,0.2800318002700805,4.0,0.0,1.0
651120,293.1768798828125,297.1499938964844,293.1499938964844,0.0960800126194953,-2216.5927734375,304.1559143066406,0.7202876806259155,0.1554293036460876,0.1414504945278167,294.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1969909667969,0.4803206026554107,0.050000000745058,0.0491341687738895,293.2268371582031,297.1499938964844,293.1499938964844,0.2710353434085846,-3944.9814453125,304.16033935546875,0.9509300589561462,0.3582962155342102,0.2516586184501648,293.0717163085937,297.1499938964844,293.1499938964844,0.336926132440567,-6325.873046875,304.197509765625,0.9990000128746032,0.5328839421272278,0.4024145603179931,293.2397766113281,297.1499938964844,293.1499938964844,0.0113197434693574,-3284.15234375,302.853759765625,0.4803206026554107,0.050000000745058,0.2330713421106338,291.1943054199219,291.1499938964844,262.4291076660156,260.59210205078125,286.5729064941406,294.1080322265625,291.1921691894531,1.0,0.2813822031021118,1.0,0.050000000745058,0.7964360117912292,1.0,-1.2934178113937378,0.0002369939757045,1.2931807041168213,-0.3076191842556,0.0,0.0,0.227598488330841,55.01670455932617,79.0,-26.164569854736328,-5973.81396484375,244.66163635253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6372985839844,304.8624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.134765625,18000.0,0.0,0.0,0.1397595405578613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625115424394607,0.1625158637762069,-4.321457254263805e-06,0.0,0.000141838172567,0.0,0.0,6.522082328796387,0.0,0.0,0.0,0.2800318002700805,4.0,0.0,1.0
651180,293.1754455566406,297.1499938964844,293.1499938964844,0.0961010009050369,-2217.5634765625,304.1539306640625,0.7077755331993103,0.1550406664609909,0.1412890255451202,294.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17437744140625,0.4705222845077514,0.050000000745058,0.0493207871913909,293.22918701171875,297.1499938964844,293.1499938964844,0.2694849371910095,-3927.61279296875,304.15948486328125,0.930185079574585,0.3558751940727234,0.2501338124275207,293.0798034667969,297.1499938964844,293.1499938964844,0.3573624789714813,-6648.4970703125,304.1474609375,0.9990000128746032,0.5332932472229004,0.4238398671150207,293.23907470703125,297.1499938964844,293.1499938964844,0.0113484496250748,-3293.8173828125,302.8222045898437,0.4705222845077514,0.050000000745058,0.2339565753936767,291.1718139648437,291.1499938964844,262.46649169921875,260.6229553222656,286.6326904296875,294.1485595703125,291.16998291015625,1.0,0.2907203435897827,1.0,0.050000000745058,0.7954363822937012,1.0,-1.31839120388031,0.0002450371102895,1.3181461095809937,-0.3127145767211914,0.0,0.0,0.2262139171361923,60.13122177124024,97.0,-29.201810836791992,-5980.09130859375,265.7723693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7316589355469,304.8685913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3984375,18000.0,0.0,0.0,0.1366600096225738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611409336328506,0.1611452549695968,-4.316845661378466e-06,0.0,0.0001386925287079,0.0,0.0,6.457785129547119,0.0,0.0,0.0,0.2797534465789795,4.0,0.0,1.0
651240,293.1754455566406,297.1499938964844,293.1499938964844,0.0961010009050369,-2217.5634765625,304.1539306640625,0.7077755331993103,0.1550406664609909,0.1412890255451202,294.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17437744140625,0.4705222845077514,0.050000000745058,0.0493207871913909,293.22918701171875,297.1499938964844,293.1499938964844,0.2694849371910095,-3927.61279296875,304.15948486328125,0.930185079574585,0.3558751940727234,0.2501338124275207,293.0798034667969,297.1499938964844,293.1499938964844,0.3573624789714813,-6648.4970703125,304.1474609375,0.9990000128746032,0.5332932472229004,0.4238398671150207,293.23907470703125,297.1499938964844,293.1499938964844,0.0113484496250748,-3293.8173828125,302.8222045898437,0.4705222845077514,0.050000000745058,0.2339565753936767,291.1718139648437,291.1499938964844,262.46649169921875,260.6229553222656,286.6326904296875,294.1485595703125,291.16998291015625,1.0,0.2907203435897827,1.0,0.050000000745058,0.7954363822937012,1.0,-1.31839120388031,0.0002450371102895,1.3181461095809937,-0.3127145767211914,0.0,0.0,0.2262139171361923,60.13122177124024,97.0,-29.201810836791992,-5980.09130859375,265.7723693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7316589355469,304.8685913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3984375,18000.0,0.0,0.0,0.1366600096225738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611409336328506,0.1611452549695968,-4.316845661378466e-06,0.0,0.0001386925287079,0.0,0.0,6.457785129547119,0.0,0.0,0.0,0.2797534465789795,4.0,0.0,1.0
651300,293.17413330078125,297.1499938964844,293.1499938964844,0.0961380153894424,-2218.5,304.15313720703125,0.6990609765052795,0.1549726873636245,0.1412480324506759,294.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.462611049413681,0.050000000745058,0.0494573302567005,293.23046875,297.1499938964844,293.1499938964844,0.2686873376369476,-3918.607666015625,304.1592102050781,0.916622519493103,0.3546204566955566,0.2493726164102554,293.0957336425781,297.1499938964844,293.1499938964844,0.3721012473106384,-6875.41259765625,304.12115478515625,0.9990000128746032,0.5310639142990112,0.4388549923896789,293.2396240234375,297.1499938964844,293.1499938964844,0.0113722458481788,-3300.51708984375,302.8042297363281,0.462611049413681,0.050000000745058,0.2346042841672897,291.1617736816406,291.1499938964844,262.4835205078125,260.63690185546875,286.6708984375,294.1752319335937,291.1600952148437,1.0,0.2972643077373504,1.0,0.050000000745058,0.7949365973472595,1.0,-1.336390256881714,0.0002509110199753,1.3361393213272097,-0.3163832128047943,0.0,0.0,0.2264429628849029,63.874656677246094,97.0,-28.586700439453125,-5996.58056640625,281.561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7564697265625,304.8646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8671875,18000.0,0.0,0.0,0.1352211385965347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610835343599319,0.1610878407955169,-4.315937076171394e-06,0.0,0.0001372322585666,0.0,0.0,6.454051494598389,0.0,0.0,0.0,0.2797279059886932,4.0,0.0,1.0
651360,293.16925048828125,297.1499938964844,293.1499938964844,0.0965772420167923,-2227.044189453125,304.1517639160156,0.6903054118156433,0.1556217521429062,0.1416615098714828,294.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.4533541798591614,0.050000000745058,0.0496192015707492,293.2318115234375,297.1499938964844,293.1499938964844,0.2679655849933624,-3910.539306640625,304.1588439941406,0.9028075337409972,0.353335827589035,0.2486092001199722,293.1210327148437,297.1499938964844,293.1499938964844,0.3893522918224334,-7137.306640625,304.09503173828125,0.9990000128746032,0.5267876982688904,0.4560149610042572,293.2410583496094,297.1499938964844,293.1499938964844,0.0114021515473723,-3308.893798828125,302.78338623046875,0.4533541798591614,0.050000000745058,0.2353721261024475,291.14892578125,291.1499938964844,262.49932861328125,260.6498107910156,286.6943359375,294.1803283691406,291.14605712890625,1.0,0.3048323094844818,1.0,0.050000000745058,0.7944369912147522,1.0,-1.3576817512512207,0.0002579660213086,1.3574237823486328,-0.3207305371761322,0.0,0.0,0.2277620881795883,68.31718444824219,100.0,-35.74361801147461,-6025.83447265625,300.7607116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76470947265625,304.8492126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.806640625,18000.0,0.0,0.0,0.1339145302772522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16148242354393,0.1614867448806762,-4.315784281061497e-06,0.0,0.0001359062298433,0.0,0.0,6.470552444458008,0.0,0.0,0.0,0.2797838747501373,4.0,0.0,1.0
651420,293.1517028808594,297.1499938964844,293.1499938964844,0.0988238528370857,-2269.643798828125,304.1473999023437,0.680406928062439,0.1586748659610748,0.1441395133733749,294.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.4403427541255951,0.050000000745058,0.0498882830142974,293.2344665527344,297.1499938964844,293.1499938964844,0.2663946449756622,-3892.77001953125,304.1585693359375,0.8830887079238892,0.3507291972637176,0.2470035851001739,293.1885681152344,297.1499938964844,293.1499938964844,0.4180103540420532,-7561.10009765625,304.0662841796875,0.9990000128746032,0.5138649344444275,0.4831975996494293,293.24658203125,297.1499938964844,293.1499938964844,0.0114264404401183,-3319.499755859375,302.73370361328125,0.4403427541255951,0.050000000745058,0.2366485446691513,291.1229248046875,291.1499938964844,262.5272827148437,260.6723022460937,286.7373962402344,294.1903991699219,291.12176513671875,1.0,0.3166131675243377,1.0,0.050000000745058,0.7934378385543823,1.0,-1.3932204246520996,0.0002700546756386,1.392950415611267,-0.3278731107711792,0.0,0.0,0.2333662807941436,75.7217025756836,103.0,-29.981653213500977,-6115.1962890625,333.9690246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7266540527344,304.8392944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.09765625,18000.0,0.0,0.0,0.1318877935409546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645635664463043,0.1645678877830505,-4.319314484746428e-06,0.0,0.0001338493457296,0.0,0.0,6.605193614959717,0.0,0.0,0.0,0.2802779972553253,4.0,0.0,1.0
651480,293.1517028808594,297.1499938964844,293.1499938964844,0.0988238528370857,-2269.643798828125,304.1473999023437,0.680406928062439,0.1586748659610748,0.1441395133733749,294.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.4403427541255951,0.050000000745058,0.0498882830142974,293.2344665527344,297.1499938964844,293.1499938964844,0.2663946449756622,-3892.77001953125,304.1585693359375,0.8830887079238892,0.3507291972637176,0.2470035851001739,293.1885681152344,297.1499938964844,293.1499938964844,0.4180103540420532,-7561.10009765625,304.0662841796875,0.9990000128746032,0.5138649344444275,0.4831975996494293,293.24658203125,297.1499938964844,293.1499938964844,0.0114264404401183,-3319.499755859375,302.73370361328125,0.4403427541255951,0.050000000745058,0.2366485446691513,291.1229248046875,291.1499938964844,262.5272827148437,260.6723022460937,286.7373962402344,294.1903991699219,291.12176513671875,1.0,0.3166131675243377,1.0,0.050000000745058,0.7934378385543823,1.0,-1.3932204246520996,0.0002700546756386,1.392950415611267,-0.3278731107711792,0.0,0.0,0.2333662807941436,75.7217025756836,103.0,-29.981653213500977,-6115.1962890625,333.9690246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7266540527344,304.8392944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.09765625,18000.0,0.0,0.0,0.1318877935409546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645635664463043,0.1645678877830505,-4.319314484746428e-06,0.0,0.0001338493457296,0.0,0.0,6.605193614959717,0.0,0.0,0.0,0.2802779972553253,4.0,0.0,1.0
651540,293.14141845703125,297.1499938964844,293.1499938964844,0.1012435257434845,-2314.793701171875,304.1444091796875,0.669249951839447,0.1607618331909179,0.1469578742980957,294.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.4270713627338409,0.050000000745058,0.0502369031310081,293.2368469238281,297.1499938964844,293.1499938964844,0.2644623219966888,-3870.41357421875,304.1589660644531,0.8617920875549316,0.3481059372425079,0.2454438507556915,293.241943359375,297.1499938964844,293.1499938964844,0.4157284498214721,-7511.37158203125,304.0992431640625,0.9800943732261658,0.5019554495811462,0.4785062968730926,293.25408935546875,297.1499938964844,293.1499938964844,0.0114487381651997,-3328.74951171875,302.6783447265625,0.4270713627338409,0.050000000745058,0.2383022457361221,291.11480712890625,291.1499938964844,262.54998779296875,260.6902160644531,286.7139892578125,294.1443176269531,291.1157531738281,1.0,0.3256510198116302,1.0,0.050000000745058,0.7924386262893677,1.0,-1.391523838043213,0.0002696316805668,1.391254186630249,-0.3272326290607452,0.0,0.0,0.2388993948698043,84.52833557128906,106.0,-8.182077407836914,-6176.95751953125,354.03729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62115478515625,304.83660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.6953125,18000.0,0.0,0.0,0.1308319270610809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168289840221405,0.1682941764593124,-4.326063844928285e-06,0.0,0.000132777786348,0.0,0.0,6.7725443840026855,0.0,0.0,0.0,0.2809233367443084,4.0,0.0,1.0
651600,293.14141845703125,297.1499938964844,293.1499938964844,0.1012435257434845,-2314.793701171875,304.1444091796875,0.669249951839447,0.1607618331909179,0.1469578742980957,294.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.4270713627338409,0.050000000745058,0.0502369031310081,293.2368469238281,297.1499938964844,293.1499938964844,0.2644623219966888,-3870.41357421875,304.1589660644531,0.8617920875549316,0.3481059372425079,0.2454438507556915,293.241943359375,297.1499938964844,293.1499938964844,0.4157284498214721,-7511.37158203125,304.0992431640625,0.9800943732261658,0.5019554495811462,0.4785062968730926,293.25408935546875,297.1499938964844,293.1499938964844,0.0114487381651997,-3328.74951171875,302.6783447265625,0.4270713627338409,0.050000000745058,0.2383022457361221,291.11480712890625,291.1499938964844,262.54998779296875,260.6902160644531,286.7139892578125,294.1443176269531,291.1157531738281,1.0,0.3256510198116302,1.0,0.050000000745058,0.7924386262893677,1.0,-1.391523838043213,0.0002696316805668,1.391254186630249,-0.3272326290607452,0.0,0.0,0.2388993948698043,84.52833557128906,106.0,-8.182077407836914,-6176.95751953125,354.03729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62115478515625,304.83660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.6953125,18000.0,0.0,0.0,0.1308319270610809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168289840221405,0.1682941764593124,-4.326063844928285e-06,0.0,0.000132777786348,0.0,0.0,6.7725443840026855,0.0,0.0,0.0,0.2809233367443084,4.0,0.0,1.0
651660,293.1521301269531,297.1499938964844,293.1499938964844,0.1003631800413131,-2297.724853515625,304.1478271484375,0.655907154083252,0.1587917208671569,0.1460997909307479,294.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.417759358882904,0.050000000745058,0.0505487397313118,293.2491455078125,297.1499938964844,293.1499938964844,0.2603169977664947,-3821.070068359375,304.1629333496094,0.8441232442855835,0.3433939814567566,0.2426806986331939,293.2695007324219,297.1499938964844,293.1499938964844,0.4082614779472351,-7390.580078125,304.1282043457031,0.9582489728927612,0.4939748048782348,0.47062948346138,293.2730407714844,297.1499938964844,293.1499938964844,0.0113540021702647,-3316.456787109375,302.5921936035156,0.417759358882904,0.050000000745058,0.2397814691066742,291.1377258300781,291.1499938964844,262.57000732421875,260.7056884765625,286.7452697753906,294.1858215332031,291.1403503417969,1.0,0.3322998881340027,1.0,0.050000000745058,0.7914395928382874,1.0,-1.379871845245361,0.0002658578741829,1.379606008529663,-0.3247568309307098,0.0,0.0,0.2392455488443374,92.23182678222656,94.0,25.15455436706543,-6152.65380859375,366.6170043945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4858703613281,304.8070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.345703125,18000.0,0.0,0.0,0.1305694878101349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695702522993087,0.169574573636055,-4.331228410592303e-06,0.0,0.0001325114280916,0.0,0.0,6.834648132324219,0.0,0.0,0.0,0.2811916470527649,4.0,0.0,1.0
651720,293.1521301269531,297.1499938964844,293.1499938964844,0.1003631800413131,-2297.724853515625,304.1478271484375,0.655907154083252,0.1587917208671569,0.1460997909307479,294.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.417759358882904,0.050000000745058,0.0505487397313118,293.2491455078125,297.1499938964844,293.1499938964844,0.2603169977664947,-3821.070068359375,304.1629333496094,0.8441232442855835,0.3433939814567566,0.2426806986331939,293.2695007324219,297.1499938964844,293.1499938964844,0.4082614779472351,-7390.580078125,304.1282043457031,0.9582489728927612,0.4939748048782348,0.47062948346138,293.2730407714844,297.1499938964844,293.1499938964844,0.0113540021702647,-3316.456787109375,302.5921936035156,0.417759358882904,0.050000000745058,0.2397814691066742,291.1377258300781,291.1499938964844,262.57000732421875,260.7056884765625,286.7452697753906,294.1858215332031,291.1403503417969,1.0,0.3322998881340027,1.0,0.050000000745058,0.7914395928382874,1.0,-1.379871845245361,0.0002658578741829,1.379606008529663,-0.3247568309307098,0.0,0.0,0.2392455488443374,92.23182678222656,94.0,25.15455436706543,-6152.65380859375,366.6170043945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4858703613281,304.8070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.345703125,18000.0,0.0,0.0,0.1305694878101349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695702522993087,0.169574573636055,-4.331228410592303e-06,0.0,0.0001325114280916,0.0,0.0,6.834648132324219,0.0,0.0,0.0,0.2811916470527649,4.0,0.0,1.0
651780,293.15802001953125,297.1499938964844,293.1499938964844,0.0992314517498016,-2276.112060546875,304.150390625,0.6520178318023682,0.157542735338211,0.1449754685163498,294.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.4161052405834198,0.050000000745058,0.0506116859614849,293.2545471191406,297.1499938964844,293.1499938964844,0.2562899887561798,-3773.36279296875,304.1652526855469,0.8385980129241943,0.3397776484489441,0.2400682270526886,293.2775573730469,297.1499938964844,293.1499938964844,0.4030391871929168,-7308.279296875,304.1438903808594,0.951227843761444,0.4892947673797607,0.4657260775566101,293.2856140136719,297.1499938964844,293.1499938964844,0.0112059023231267,-3292.1875,302.517822265625,0.4161052405834198,0.050000000745058,0.2400800436735153,291.1632995605469,291.1499938964844,262.5899963378906,260.7211303710937,286.7904052734375,294.2455749511719,291.16461181640625,1.0,0.3322144150733948,1.0,0.050000000745058,0.790440559387207,1.0,-1.3699337244033811,0.0002626909408718,1.3696709871292114,-0.3226256668567657,0.0,0.0,0.2356354743242263,93.66316223144533,82.0,27.92413330078125,-6064.43896484375,365.1752624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36822509765625,304.7259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.939453125,18000.0,0.0,0.0,0.1306493729352951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167715236544609,0.1677195727825164,-4.330189312895527e-06,0.0,0.0001325925113633,0.0,0.0,6.754528522491455,0.0,0.0,0.0,0.2809139490127563,4.0,0.0,1.0
651840,293.15802001953125,297.1499938964844,293.1499938964844,0.0992314517498016,-2276.112060546875,304.150390625,0.6520178318023682,0.157542735338211,0.1449754685163498,294.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.4161052405834198,0.050000000745058,0.0506116859614849,293.2545471191406,297.1499938964844,293.1499938964844,0.2562899887561798,-3773.36279296875,304.1652526855469,0.8385980129241943,0.3397776484489441,0.2400682270526886,293.2775573730469,297.1499938964844,293.1499938964844,0.4030391871929168,-7308.279296875,304.1438903808594,0.951227843761444,0.4892947673797607,0.4657260775566101,293.2856140136719,297.1499938964844,293.1499938964844,0.0112059023231267,-3292.1875,302.517822265625,0.4161052405834198,0.050000000745058,0.2400800436735153,291.1632995605469,291.1499938964844,262.5899963378906,260.7211303710937,286.7904052734375,294.2455749511719,291.16461181640625,1.0,0.3322144150733948,1.0,0.050000000745058,0.790440559387207,1.0,-1.3699337244033811,0.0002626909408718,1.3696709871292114,-0.3226256668567657,0.0,0.0,0.2356354743242263,93.66316223144533,82.0,27.92413330078125,-6064.43896484375,365.1752624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36822509765625,304.7259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.939453125,18000.0,0.0,0.0,0.1306493729352951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167715236544609,0.1677195727825164,-4.330189312895527e-06,0.0,0.0001325925113633,0.0,0.0,6.754528522491455,0.0,0.0,0.0,0.2809139490127563,4.0,0.0,1.0
651900,293.1626281738281,297.1499938964844,293.1499938964844,0.0985627770423889,-2263.545654296875,304.1515197753906,0.652206301689148,0.1565368771553039,0.1441916674375534,294.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.4171454012393951,0.050000000745058,0.0505719073116779,293.25604248046875,297.1499938964844,293.1499938964844,0.2546307146549225,-3753.931640625,304.1654968261719,0.8389440178871155,0.3381568491458893,0.2388771474361419,293.2784729003906,297.1499938964844,293.1499938964844,0.4012057781219482,-7279.982421875,304.1483154296875,0.9520203471183776,0.4874987006187439,0.4638625383377075,293.2899475097656,297.1499938964844,293.1499938964844,0.0111239049583673,-3278.898681640625,302.4831848144531,0.4171454012393951,0.050000000745058,0.2398913502693176,291.1665954589844,291.1499938964844,262.6000061035156,260.7288818359375,286.7973022460937,294.2541198730469,291.1666564941406,1.0,0.330473780632019,1.0,0.050000000745058,0.7899410128593445,1.0,-1.3650521039962769,0.0002611443924251,1.364790916442871,-0.3215633928775787,0.0,0.0,0.2341576665639877,92.57696533203124,82.0,16.621442794799805,-6022.14697265625,360.3098754882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3236694335937,304.6812438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.908203125,18000.0,0.0,0.0,0.1307049989700317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665480583906173,0.1665523946285247,-4.328117938712239e-06,0.0,0.0001326489582424,0.0,0.0,6.702061653137207,0.0,0.0,0.0,0.2807173430919647,4.0,0.0,1.0
651960,293.16748046875,297.1499938964844,293.1499938964844,0.0977065190672874,-2247.507080078125,304.1528015136719,0.6532086133956909,0.1554242968559265,0.1431636214256286,294.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.419122964143753,0.050000000745058,0.0504989065229892,293.25714111328125,297.1499938964844,293.1499938964844,0.2530575096607208,-3735.544921875,304.16552734375,0.8407644033432007,0.3366001546382904,0.2377192080020904,293.2783203125,297.1499938964844,293.1499938964844,0.3995817005634308,-7255.244140625,304.15155029296875,0.9548345804214478,0.4858967363834381,0.4621965587139129,293.2933959960937,297.1499938964844,293.1499938964844,0.0110363382846117,-3264.428466796875,302.4498596191406,0.419122964143753,0.050000000745058,0.2395450621843338,291.1672668457031,291.1499938964844,262.6099853515625,260.7366027832031,286.8035888671875,294.261962890625,291.1674499511719,1.0,0.3278509676456451,1.0,0.050000000745058,0.7894413471221924,1.0,-1.3599249124526978,0.000259521708358,1.3596653938293457,-0.3204456865787506,0.0,0.0,0.2329459488391876,90.6459503173828,70.0,10.55683135986328,-5988.9873046875,353.4026184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28790283203125,304.6492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.595703125,18000.0,0.0,0.0,0.1307526975870132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657145619392395,0.1657188981771469,-4.326191628933884e-06,0.0,0.0001326973579125,0.0,0.0,6.663980960845947,0.0,0.0,0.0,0.2805643677711487,4.0,0.0,1.0
652020,293.1756286621094,297.1499938964844,293.1499938964844,0.0959035456180572,-2213.747314453125,304.15484619140625,0.6582061648368835,0.1533284485340118,0.1410229653120041,294.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.4257904589176178,0.050000000745058,0.0502762757241725,293.2585754394531,297.1499938964844,293.1499938964844,0.2499309331178665,-3698.9208984375,304.1655578613281,0.8482792377471924,0.3335910439491272,0.2354406118392944,293.2763671875,297.1499938964844,293.1499938964844,0.3964950442314148,-7208.96630859375,304.1561279296875,0.9652404189109802,0.4830394089221954,0.4591907262802124,293.2983703613281,297.1499938964844,293.1499938964844,0.0108439959585666,-3231.22314453125,302.3869323730469,0.4257904589176178,0.050000000745058,0.2384890019893646,291.1701965332031,291.1499938964844,262.6300048828125,260.7520446777344,286.8150329589844,294.27587890625,291.1703491210937,1.0,0.3205255270004272,1.0,0.050000000745058,0.7884419560432434,1.0,-1.349476933479309,0.0002562300360295,1.3492207527160645,-0.318150520324707,0.0,0.0,0.2300464510917663,84.84195709228516,58.0,5.467945575714111,-5925.515625,335.1774597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2377014160156,304.6001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.705078125,18000.0,0.0,0.0,0.1308119446039199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639494150876999,0.1639537364244461,-4.322782842791639e-06,0.0,0.0001327575009781,0.0,0.0,6.584512710571289,0.0,0.0,0.0,0.2802504897117615,4.0,0.0,1.0
652080,293.1756286621094,297.1499938964844,293.1499938964844,0.0959035456180572,-2213.747314453125,304.15484619140625,0.6582061648368835,0.1533284485340118,0.1410229653120041,294.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.4257904589176178,0.050000000745058,0.0502762757241725,293.2585754394531,297.1499938964844,293.1499938964844,0.2499309331178665,-3698.9208984375,304.1655578613281,0.8482792377471924,0.3335910439491272,0.2354406118392944,293.2763671875,297.1499938964844,293.1499938964844,0.3964950442314148,-7208.96630859375,304.1561279296875,0.9652404189109802,0.4830394089221954,0.4591907262802124,293.2983703613281,297.1499938964844,293.1499938964844,0.0108439959585666,-3231.22314453125,302.3869323730469,0.4257904589176178,0.050000000745058,0.2384890019893646,291.1701965332031,291.1499938964844,262.6300048828125,260.7520446777344,286.8150329589844,294.27587890625,291.1703491210937,1.0,0.3205255270004272,1.0,0.050000000745058,0.7884419560432434,1.0,-1.349476933479309,0.0002562300360295,1.3492207527160645,-0.318150520324707,0.0,0.0,0.2300464510917663,84.84195709228516,58.0,5.467945575714111,-5925.515625,335.1774597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2377014160156,304.6001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.705078125,18000.0,0.0,0.0,0.1308119446039199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639494150876999,0.1639537364244461,-4.322782842791639e-06,0.0,0.0001327575009781,0.0,0.0,6.584512710571289,0.0,0.0,0.0,0.2802504897117615,4.0,0.0,1.0
652140,293.1813049316406,297.1499938964844,293.1499938964844,0.0942460745573043,-2182.769775390625,304.1559753417969,0.6674527525901794,0.1515219956636428,0.1390553563833236,294.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.4364349842071533,0.050000000745058,0.0499820187687873,293.259521484375,297.1499938964844,293.1499938964844,0.2468507289886474,-3662.772216796875,304.16552734375,0.8607335686683655,0.3306502103805542,0.2331697940826416,293.2732849121094,297.1499938964844,293.1499938964844,0.3935885429382324,-7166.09912109375,304.1589050292969,0.980189323425293,0.4804610013961792,0.4564206302165985,293.3015441894531,297.1499938964844,293.1499938964844,0.0106399580836296,-3194.80322265625,302.3271179199219,0.4364349842071533,0.050000000745058,0.2370931804180145,291.171875,291.1499938964844,262.6499938964844,260.7674865722656,286.8258972167969,294.2880554199219,291.1719970703125,1.0,0.3110928833484649,1.0,0.050000000745058,0.7874426245689392,1.0,-1.3390350341796875,0.000252964120591,1.3387820720672607,-0.3158228993415832,0.0,0.0,0.2270140349864959,77.22660064697266,46.0,3.078707218170166,-5865.44287109375,313.0848083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2135925292969,304.5646667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9921875,18000.0,0.0,0.0,0.1307572871446609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620566844940185,0.1620610058307647,-4.319191702961689e-06,0.0,0.0001327020290773,0.0,0.0,6.499643802642822,0.0,0.0,0.0,0.279918760061264,4.0,0.0,1.0
652200,293.1813049316406,297.1499938964844,293.1499938964844,0.0942460745573043,-2182.769775390625,304.1559753417969,0.6674527525901794,0.1515219956636428,0.1390553563833236,294.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.4364349842071533,0.050000000745058,0.0499820187687873,293.259521484375,297.1499938964844,293.1499938964844,0.2468507289886474,-3662.772216796875,304.16552734375,0.8607335686683655,0.3306502103805542,0.2331697940826416,293.2732849121094,297.1499938964844,293.1499938964844,0.3935885429382324,-7166.09912109375,304.1589050292969,0.980189323425293,0.4804610013961792,0.4564206302165985,293.3015441894531,297.1499938964844,293.1499938964844,0.0106399580836296,-3194.80322265625,302.3271179199219,0.4364349842071533,0.050000000745058,0.2370931804180145,291.171875,291.1499938964844,262.6499938964844,260.7674865722656,286.8258972167969,294.2880554199219,291.1719970703125,1.0,0.3110928833484649,1.0,0.050000000745058,0.7874426245689392,1.0,-1.3390350341796875,0.000252964120591,1.3387820720672607,-0.3158228993415832,0.0,0.0,0.2270140349864959,77.22660064697266,46.0,3.078707218170166,-5865.44287109375,313.0848083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2135925292969,304.5646667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9921875,18000.0,0.0,0.0,0.1307572871446609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620566844940185,0.1620610058307647,-4.319191702961689e-06,0.0,0.0001327020290773,0.0,0.0,6.499643802642822,0.0,0.0,0.0,0.279918760061264,4.0,0.0,1.0
652260,293.18511962890625,297.1499938964844,293.1499938964844,0.0927389934659004,-2154.628662109375,304.156494140625,0.6812924742698669,0.1499538272619247,0.1372779160737991,294.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.4520749747753143,0.050000000745058,0.0496434457600116,293.2601928710937,297.1499938964844,293.1499938964844,0.2437642216682434,-3626.4345703125,304.1654968261719,0.8785827159881592,0.327738881111145,0.2308913916349411,293.2696838378906,297.1499938964844,293.1499938964844,0.3906209766864776,-7123.72265625,304.160888671875,0.9975516200065612,0.4780716896057129,0.4537952542304992,293.3035583496094,297.1499938964844,293.1499938964844,0.0104303080588579,-3156.2470703125,302.2694396972656,0.4520749747753143,0.050000000745058,0.2354871332645416,291.173828125,291.1499938964844,262.6700134277344,260.7829284667969,286.8368225097656,294.299072265625,291.1739807128906,1.0,0.3000891804695129,1.0,0.050000000745058,0.7864432334899902,1.0,-1.3285101652145386,0.0002496939559932,1.3282605409622192,-0.3134338855743408,0.0,0.0,0.223711147904396,68.49008178710938,34.0,2.8720479011535645,-5807.8427734375,288.7806701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2117614746094,304.5415344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.490234375,18000.0,0.0,0.0,0.1305303871631622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600520014762878,0.160056322813034,-4.315460500947665e-06,0.0,0.0001324717450188,0.0,0.0,6.410138130187988,0.0,0.0,0.0,0.2795693278312683,4.0,0.0,1.0
652320,293.18511962890625,297.1499938964844,293.1499938964844,0.0927389934659004,-2154.628662109375,304.156494140625,0.6812924742698669,0.1499538272619247,0.1372779160737991,294.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.4520749747753143,0.050000000745058,0.0496434457600116,293.2601928710937,297.1499938964844,293.1499938964844,0.2437642216682434,-3626.4345703125,304.1654968261719,0.8785827159881592,0.327738881111145,0.2308913916349411,293.2696838378906,297.1499938964844,293.1499938964844,0.3906209766864776,-7123.72265625,304.160888671875,0.9975516200065612,0.4780716896057129,0.4537952542304992,293.3035583496094,297.1499938964844,293.1499938964844,0.0104303080588579,-3156.2470703125,302.2694396972656,0.4520749747753143,0.050000000745058,0.2354871332645416,291.173828125,291.1499938964844,262.6700134277344,260.7829284667969,286.8368225097656,294.299072265625,291.1739807128906,1.0,0.3000891804695129,1.0,0.050000000745058,0.7864432334899902,1.0,-1.3285101652145386,0.0002496939559932,1.3282605409622192,-0.3134338855743408,0.0,0.0,0.223711147904396,68.49008178710938,34.0,2.8720479011535645,-5807.8427734375,288.7806701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2117614746094,304.5415344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.490234375,18000.0,0.0,0.0,0.1305303871631622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600520014762878,0.160056322813034,-4.315460500947665e-06,0.0,0.0001324717450188,0.0,0.0,6.410138130187988,0.0,0.0,0.0,0.2795693278312683,4.0,0.0,1.0
652380,293.1923217773437,297.1499938964844,293.1499938964844,0.0909602716565132,-2121.146240234375,304.1573486328125,0.694171130657196,0.147627368569374,0.135303184390068,294.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18585205078125,0.4680505394935608,0.050000000745058,0.0493652299046516,293.26055908203125,297.1499938964844,293.1499938964844,0.2404848486185073,-3587.450439453125,304.16583251953125,0.8960322737693787,0.3248733580112457,0.2286881506443023,293.2488098144531,297.1499938964844,293.1499938964844,0.3655932247638702,-6743.76806640625,304.1997375488281,0.9990000128746032,0.4791813492774963,0.4287714958190918,293.3041687011719,297.1499938964844,293.1499938964844,0.010240695439279,-3119.48974609375,302.2168273925781,0.4680505394935608,0.050000000745058,0.2341673821210861,291.1888732910156,291.1499938964844,262.69000244140625,260.7983703613281,286.8367919921875,294.3090209960937,291.1913757324219,1.0,0.287006139755249,1.0,0.050000000745058,0.7854438424110413,1.0,-1.2916544675827026,0.0002380435616942,1.2914164066314695,-0.3052633702754974,0.0,0.0,0.2178879827260971,60.88096618652344,25.0,23.34345817565918,-5709.49072265625,256.8968200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313842773437,304.5536193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.58203125,18000.0,0.0,0.0,0.1300568282604217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572032272815704,0.1572075337171554,-4.31119997301721e-06,0.0,0.0001319911389146,0.0,0.0,6.284910678863525,0.0,0.0,0.0,0.2790859937667846,4.0,0.0,1.0
652440,293.1923217773437,297.1499938964844,293.1499938964844,0.0909602716565132,-2121.146240234375,304.1573486328125,0.694171130657196,0.147627368569374,0.135303184390068,294.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18585205078125,0.4680505394935608,0.050000000745058,0.0493652299046516,293.26055908203125,297.1499938964844,293.1499938964844,0.2404848486185073,-3587.450439453125,304.16583251953125,0.8960322737693787,0.3248733580112457,0.2286881506443023,293.2488098144531,297.1499938964844,293.1499938964844,0.3655932247638702,-6743.76806640625,304.1997375488281,0.9990000128746032,0.4791813492774963,0.4287714958190918,293.3041687011719,297.1499938964844,293.1499938964844,0.010240695439279,-3119.48974609375,302.2168273925781,0.4680505394935608,0.050000000745058,0.2341673821210861,291.1888732910156,291.1499938964844,262.69000244140625,260.7983703613281,286.8367919921875,294.3090209960937,291.1913757324219,1.0,0.287006139755249,1.0,0.050000000745058,0.7854438424110413,1.0,-1.2916544675827026,0.0002380435616942,1.2914164066314695,-0.3052633702754974,0.0,0.0,0.2178879827260971,60.88096618652344,25.0,23.34345817565918,-5709.49072265625,256.8968200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313842773437,304.5536193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.58203125,18000.0,0.0,0.0,0.1300568282604217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572032272815704,0.1572075337171554,-4.31119997301721e-06,0.0,0.0001319911389146,0.0,0.0,6.284910678863525,0.0,0.0,0.0,0.2790859937667846,4.0,0.0,1.0
652500,293.2008056640625,297.1499938964844,293.1499938964844,0.0893971174955368,-2091.67529296875,304.15887451171875,0.6996012926101685,0.1454318612813949,0.1335258185863495,294.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985168457031,0.4751944839954376,0.050000000745058,0.0492336824536323,293.26080322265625,297.1499938964844,293.1499938964844,0.2387808710336685,-3567.10498046875,304.1660461425781,0.9054690599441528,0.3234274685382843,0.2275901287794113,293.2247009277344,297.1499938964844,293.1499938964844,0.3504403233528137,-6514.56103515625,304.2182006835937,0.9990000128746032,0.4826580882072449,0.4139594137668609,293.3038330078125,297.1499938964844,293.1499938964844,0.0101487766951322,-3101.094970703125,302.19293212890625,0.4751944839954376,0.050000000745058,0.2335433810949325,291.20098876953125,291.1499938964844,262.70001220703125,260.8060607910156,286.8106384277344,294.2860107421875,291.2020568847656,1.0,0.2801462113857269,1.0,0.050000000745058,0.7849441170692444,1.0,-1.2695863246917725,0.0002312330616405,1.269355058670044,-0.300473541021347,0.0,0.0,0.2132396250963211,57.2178955078125,25.0,22.54010772705078,-5640.49658203125,240.4831695556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.253662109375,304.54425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.064453125,18000.0,0.0,0.0,0.1296503245830536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1546284854412078,0.1546327918767929,-4.307597919250839e-06,0.0,0.0001315786066697,0.0,0.0,6.172514915466309,0.0,0.0,0.0,0.2786658108234405,4.0,0.0,1.0
652560,293.2065124511719,297.1499938964844,293.1499938964844,0.0876965224742889,-2059.8369140625,304.16033935546875,0.7050679326057434,0.1436593830585479,0.1314971446990966,294.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2029724121094,0.4818862974643707,0.050000000745058,0.0491037629544734,293.2618408203125,297.1499938964844,293.1499938964844,0.2371990829706192,-3548.35205078125,304.1659851074219,0.916340470314026,0.3218194246292114,0.226424366235733,293.1969909667969,297.1499938964844,293.1499938964844,0.3350856602191925,-6282.45166015625,304.2336730957031,0.9990000128746032,0.4871519207954407,0.3987905085086822,293.30340576171875,297.1499938964844,293.1499938964844,0.0100662317126989,-3085.318603515625,302.1678466796875,0.4818862974643707,0.050000000745058,0.2329270988702774,291.2032775878906,291.1499938964844,262.7099914550781,260.81378173828125,286.7755432128906,294.249267578125,291.2031555175781,1.0,0.2730650603771209,1.0,0.050000000745058,0.7844443917274475,1.0,-1.246648192405701,0.0002242794726043,1.2464239597320557,-0.2954145073890686,0.0,0.0,0.2094185203313827,53.591064453125,28.0,12.854334831237791,-5574.7724609375,224.336654663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28594970703125,304.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.7265625,18000.0,0.0,0.0,0.1290890872478485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521042734384536,0.1521085798740387,-4.303045898268465e-06,0.0,0.0001310090156039,0.0,0.0,6.061305046081543,0.0,0.0,0.0,0.278243213891983,4.0,0.0,1.0
652620,293.2061767578125,297.1499938964844,293.1499938964844,0.0860973596572876,-2030.264892578125,304.1594543457031,0.7155658602714539,0.1422797441482544,0.1295952051877975,294.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.20147705078125,0.4915069043636322,0.050000000745058,0.0489204935729503,293.26226806640625,297.1499938964844,293.1499938964844,0.2343039512634277,-3514.13330078125,304.1654663085937,0.9335923790931702,0.3188930451869964,0.2242074906826019,293.1476745605469,297.1499938964844,293.1499938964844,0.3119364976882934,-5934.4384765625,304.2437744140625,0.9990000128746032,0.4959783256053924,0.376352310180664,293.30206298828125,297.1499938964844,293.1499938964844,0.0099334139376878,-3060.601318359375,302.1181335449219,0.4915069043636322,0.050000000745058,0.2320577651262283,291.20098876953125,291.1499938964844,262.7300109863281,260.8291931152344,286.7174987792969,294.1785888671875,291.2004699707031,1.0,0.2631696462631225,1.0,0.050000000745058,0.7834448218345642,1.0,-1.2134990692138672,0.000214496438275,1.2132844924926758,-0.2878834307193756,0.0,0.0,0.2027053982019424,48.47841644287109,31.0,0.2858312726020813,-5478.6181640625,202.16656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3700866699219,304.53302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.484375,18000.0,0.0,0.0,0.1275411993265152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480191051959991,0.1480233967304229,-4.294796326576034e-06,0.0,0.0001294381072511,0.0,0.0,5.881041049957275,0.0,0.0,0.0,0.2775337100028991,4.0,0.0,1.0
