time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652680,293.2061767578125,297.1499938964844,293.1499938964844,0.0860973596572876,-2030.264892578125,304.1594543457031,0.7155658602714539,0.1422797441482544,0.1295952051877975,294.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.20147705078125,0.4915069043636322,0.050000000745058,0.0489204935729503,293.26226806640625,297.1499938964844,293.1499938964844,0.2343039512634277,-3514.13330078125,304.1654663085937,0.9335923790931702,0.3188930451869964,0.2242074906826019,293.1476745605469,297.1499938964844,293.1499938964844,0.3119364976882934,-5934.4384765625,304.2437744140625,0.9990000128746032,0.4959783256053924,0.376352310180664,293.30206298828125,297.1499938964844,293.1499938964844,0.0099334139376878,-3060.601318359375,302.1181335449219,0.4915069043636322,0.050000000745058,0.2320577651262283,291.20098876953125,291.1499938964844,262.7300109863281,260.8291931152344,286.7174987792969,294.1785888671875,291.2004699707031,1.0,0.2631696462631225,1.0,0.050000000745058,0.7834448218345642,1.0,-1.2134990692138672,0.000214496438275,1.2132844924926758,-0.2878834307193756,0.0,0.0,0.2027053982019424,48.47841644287109,31.0,0.2858312726020813,-5478.6181640625,202.16656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3700866699219,304.53302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.484375,18000.0,0.0,0.0,0.1275411993265152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480191051959991,0.1480233967304229,-4.294796326576034e-06,0.0,0.0001294381072511,0.0,0.0,5.881041049957275,0.0,0.0,0.0,0.2775337100028991,4.0,0.0,1.0
652740,293.2032165527344,297.1499938964844,293.1499938964844,0.0853114426136016,-2015.899169921875,304.1576232910156,0.7234618663787842,0.1414544582366943,0.128681868314743,294.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19927978515625,0.4984112679958343,0.050000000745058,0.0488010793924331,293.26300048828125,297.1499938964844,293.1499938964844,0.23149473965168,-3480.80419921875,304.1650085449219,0.9451315999031068,0.3159054815769195,0.2220638394355774,293.10772705078125,297.1499938964844,293.1499938964844,0.2956537902355194,-5690.6982421875,304.2393798828125,0.9990000128746032,0.5041531324386597,0.3609821796417236,293.3001708984375,297.1499938964844,293.1499938964844,0.0098239146173,-3040.287841796875,302.0704650878906,0.4984112679958343,0.050000000745058,0.2314913123846054,291.1993103027344,291.1499938964844,262.75,260.8446044921875,286.7000732421875,294.13818359375,291.1993408203125,1.0,0.2563306093215942,1.0,0.050000000745058,0.7824452519416809,1.0,-1.1905536651611328,0.0002078822581097,1.1903457641601562,-0.2820964753627777,0.0,0.0,0.1963002532720565,45.14608001708984,34.0,-0.1523988097906112,-5396.732421875,187.84527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46124267578125,304.539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.837890625,18000.0,0.0,0.0,0.1255662739276886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444118916988372,0.1444161832332611,-4.287880528863752e-06,0.0,0.0001274337992072,0.0,0.0,5.723318099975586,0.0,0.0,0.0,0.2769149243831634,4.0,0.0,1.0
652800,293.2032165527344,297.1499938964844,293.1499938964844,0.0853114426136016,-2015.899169921875,304.1576232910156,0.7234618663787842,0.1414544582366943,0.128681868314743,294.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19927978515625,0.4984112679958343,0.050000000745058,0.0488010793924331,293.26300048828125,297.1499938964844,293.1499938964844,0.23149473965168,-3480.80419921875,304.1650085449219,0.9451315999031068,0.3159054815769195,0.2220638394355774,293.10772705078125,297.1499938964844,293.1499938964844,0.2956537902355194,-5690.6982421875,304.2393798828125,0.9990000128746032,0.5041531324386597,0.3609821796417236,293.3001708984375,297.1499938964844,293.1499938964844,0.0098239146173,-3040.287841796875,302.0704650878906,0.4984112679958343,0.050000000745058,0.2314913123846054,291.1993103027344,291.1499938964844,262.75,260.8446044921875,286.7000732421875,294.13818359375,291.1993408203125,1.0,0.2563306093215942,1.0,0.050000000745058,0.7824452519416809,1.0,-1.1905536651611328,0.0002078822581097,1.1903457641601562,-0.2820964753627777,0.0,0.0,0.1963002532720565,45.14608001708984,34.0,-0.1523988097906112,-5396.732421875,187.84527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46124267578125,304.539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.837890625,18000.0,0.0,0.0,0.1255662739276886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444118916988372,0.1444161832332611,-4.287880528863752e-06,0.0,0.0001274337992072,0.0,0.0,5.723318099975586,0.0,0.0,0.0,0.2769149243831634,4.0,0.0,1.0
652860,293.2002258300781,297.1499938964844,293.1499938964844,0.084645576775074,-2003.669189453125,304.1562194824219,0.7282630801200867,0.1407134085893631,0.1279360800981521,294.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010803222656,0.5030441284179688,0.050000000745058,0.0487284213304519,293.2640686035156,297.1499938964844,293.1499938964844,0.2285806685686111,-3446.011962890625,304.16485595703125,0.9512305855751038,0.3128260970115661,0.2198828011751175,293.0772399902344,297.1499938964844,293.1499938964844,0.2849491536617279,-5531.97900390625,304.227294921875,0.9990000128746032,0.511425793170929,0.3513006269931793,293.2981872558594,297.1499938964844,293.1499938964844,0.0097281085327267,-3022.303955078125,302.0243530273437,0.5030441284179688,0.050000000745058,0.2311466485261917,291.2013854980469,291.1499938964844,262.7699890136719,260.8599853515625,286.7154541015625,294.1198425292969,291.2016296386719,1.0,0.2519322335720062,1.0,0.050000000745058,0.7814455628395081,1.0,-1.1749160289764404,0.0002034315839409,1.1747125387191772,-0.277451604604721,0.0,0.0,0.1893297284841537,43.11180114746094,52.0,2.4612512588500977,-5312.3046875,178.83091735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54864501953125,304.5323791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.24609375,18000.0,0.0,0.0,0.1232697889208793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1406410336494445,0.1406453102827072,-4.281224391888827e-06,0.0,0.0001251031644642,0.0,0.0,5.560103893280029,0.0,0.0,0.0,0.2762843072414398,4.0,0.0,1.0
652920,293.2002258300781,297.1499938964844,293.1499938964844,0.084645576775074,-2003.669189453125,304.1562194824219,0.7282630801200867,0.1407134085893631,0.1279360800981521,294.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010803222656,0.5030441284179688,0.050000000745058,0.0487284213304519,293.2640686035156,297.1499938964844,293.1499938964844,0.2285806685686111,-3446.011962890625,304.16485595703125,0.9512305855751038,0.3128260970115661,0.2198828011751175,293.0772399902344,297.1499938964844,293.1499938964844,0.2849491536617279,-5531.97900390625,304.227294921875,0.9990000128746032,0.511425793170929,0.3513006269931793,293.2981872558594,297.1499938964844,293.1499938964844,0.0097281085327267,-3022.303955078125,302.0243530273437,0.5030441284179688,0.050000000745058,0.2311466485261917,291.2013854980469,291.1499938964844,262.7699890136719,260.8599853515625,286.7154541015625,294.1198425292969,291.2016296386719,1.0,0.2519322335720062,1.0,0.050000000745058,0.7814455628395081,1.0,-1.1749160289764404,0.0002034315839409,1.1747125387191772,-0.277451604604721,0.0,0.0,0.1893297284841537,43.11180114746094,52.0,2.4612512588500977,-5312.3046875,178.83091735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54864501953125,304.5323791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.24609375,18000.0,0.0,0.0,0.1232697889208793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1406410336494445,0.1406453102827072,-4.281224391888827e-06,0.0,0.0001251031644642,0.0,0.0,5.560103893280029,0.0,0.0,0.0,0.2762843072414398,4.0,0.0,1.0
652980,293.1977844238281,297.1499938964844,293.1499938964844,0.0841651111841201,-1995.01953125,304.1549377441406,0.722005307674408,0.1399354189634323,0.1273131221532821,294.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.196044921875,0.499124139547348,0.050000000745058,0.0487895645201206,293.2655334472656,297.1499938964844,293.1499938964844,0.2259201109409332,-3414.385986328125,304.164306640625,0.9395973682403564,0.3096396923065185,0.2177322655916214,293.0642395019531,297.1499938964844,293.1499938964844,0.2915674746036529,-5647.5263671875,304.1898498535156,0.9990000128746032,0.5159608125686646,0.3594573140144348,293.2968139648437,297.1499938964844,293.1499938964844,0.0096754934638738,-3014.554443359375,301.9756774902344,0.499124139547348,0.050000000745058,0.2314366847276687,291.194091796875,291.1499938964844,262.7900085449219,260.8753967285156,286.7485046386719,294.1275939941406,291.1919250488281,1.0,0.2556237578392029,1.0,0.050000000745058,0.78044593334198,1.0,-1.1817870140075684,0.0002054825308732,1.1815814971923828,-0.2782678306102752,0.0,0.0,0.1836269646883011,44.76634979248047,70.0,-14.680468559265137,-5253.81591796875,184.2982482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6259765625,304.484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.86328125,18000.0,0.0,0.0,0.1207418963313102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371458023786544,0.1371500790119171,-4.27451095674769e-06,0.0,0.0001225376763613,0.0,0.0,5.408947944641113,0.0,0.0,0.0,0.275699645280838,4.0,0.0,1.0
653040,293.1977844238281,297.1499938964844,293.1499938964844,0.0841651111841201,-1995.01953125,304.1549377441406,0.722005307674408,0.1399354189634323,0.1273131221532821,294.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.196044921875,0.499124139547348,0.050000000745058,0.0487895645201206,293.2655334472656,297.1499938964844,293.1499938964844,0.2259201109409332,-3414.385986328125,304.164306640625,0.9395973682403564,0.3096396923065185,0.2177322655916214,293.0642395019531,297.1499938964844,293.1499938964844,0.2915674746036529,-5647.5263671875,304.1898498535156,0.9990000128746032,0.5159608125686646,0.3594573140144348,293.2968139648437,297.1499938964844,293.1499938964844,0.0096754934638738,-3014.554443359375,301.9756774902344,0.499124139547348,0.050000000745058,0.2314366847276687,291.194091796875,291.1499938964844,262.7900085449219,260.8753967285156,286.7485046386719,294.1275939941406,291.1919250488281,1.0,0.2556237578392029,1.0,0.050000000745058,0.78044593334198,1.0,-1.1817870140075684,0.0002054825308732,1.1815814971923828,-0.2782678306102752,0.0,0.0,0.1836269646883011,44.76634979248047,70.0,-14.680468559265137,-5253.81591796875,184.2982482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6259765625,304.484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.86328125,18000.0,0.0,0.0,0.1207418963313102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371458023786544,0.1371500790119171,-4.27451095674769e-06,0.0,0.0001225376763613,0.0,0.0,5.408947944641113,0.0,0.0,0.0,0.275699645280838,4.0,0.0,1.0
653100,293.1969299316406,297.1499938964844,293.1499938964844,0.0839980170130729,-1992.1610107421875,304.15435791015625,0.7151038646697998,0.1395036727190017,0.1270146667957306,294.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.4944889843463897,0.050000000745058,0.0488674454391002,293.2663879394531,297.1499938964844,293.1499938964844,0.2247607260942459,-3400.74072265625,304.163818359375,0.9277624487876892,0.3080068826675415,0.2166628390550613,293.068603515625,297.1499938964844,293.1499938964844,0.3010333180427551,-5801.31787109375,304.1653747558594,0.9990000128746032,0.5161999464035034,0.3695905208587646,293.2966613769531,297.1499938964844,293.1499938964844,0.0096660293638706,-3015.11328125,301.9486083984375,0.4944889843463897,0.050000000745058,0.2318061143159866,291.1819763183594,291.1499938964844,262.79998779296875,260.8830871582031,286.77154541015625,294.14453125,291.1793212890625,1.0,0.2599217295646667,1.0,0.050000000745058,0.7799460887908936,1.0,-1.192841410636902,0.0002087394677801,1.1926326751708984,-0.2805913388729095,0.0,0.0,0.1826954334974289,46.893531799316406,70.0,-25.001771926879883,-5248.5517578125,192.12789916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6556701660156,304.4617614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.33984375,18000.0,0.0,0.0,0.1194619238376617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362880915403366,0.1362923681735992,-4.271984835213516e-06,0.0,0.0001212386632687,0.0,0.0,5.370891571044922,0.0,0.0,0.0,0.2755405008792877,4.0,0.0,1.0
653160,293.1963195800781,297.1499938964844,293.1499938964844,0.0838387086987495,-1989.460205078125,304.1538391113281,0.7059059143066406,0.1390279680490493,0.1267091035842895,294.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.4886451065540313,0.050000000745058,0.0489736273884773,293.267333984375,297.1499938964844,293.1499938964844,0.2236399352550506,-3387.558349609375,304.1633605957031,0.9133718013763428,0.3063475489616394,0.215596005320549,293.08013916015625,297.1499938964844,293.1499938964844,0.3138520717620849,-6005.87109375,304.1392822265625,0.9990000128746032,0.5149722695350647,0.3829752504825592,293.2969970703125,297.1499938964844,293.1499938964844,0.0096634393557906,-3017.406005859375,301.9198608398437,0.4886451065540313,0.050000000745058,0.232309803366661,291.1679992675781,291.1499938964844,262.8099975585937,260.8907775878906,286.7984313964844,294.1689147949219,291.1651611328125,1.0,0.2656119465827942,1.0,0.050000000745058,0.7794463634490967,1.0,-1.2079888582229614,0.0002132455992978,1.2077757120132446,-0.2839367389678955,0.0,0.0,0.1828924268484115,49.79446792602539,88.0,-32.19618606567383,-5258.31787109375,203.0391540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6750183105469,304.4453430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1182356104254722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360698193311691,0.1360740810632705,-4.270515546522802e-06,0.0,0.0001199941107188,0.0,0.0,5.360197067260742,0.0,0.0,0.0,0.2754841148853302,4.0,0.0,1.0
653220,293.1960754394531,297.1499938964844,293.1499938964844,0.0834714621305465,-1983.123046875,304.1531982421875,0.6831955313682556,0.137904554605484,0.1260330528020858,294.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.4734799563884735,0.050000000745058,0.0492664389312267,293.2694702148437,297.1499938964844,293.1499938964844,0.2214134484529495,-3361.282958984375,304.1626281738281,0.8830295205116272,0.3029446601867676,0.213464081287384,293.1228332519531,297.1499938964844,293.1499938964844,0.3479471504688263,-6537.61083984375,304.0860595703125,0.9990000128746032,0.5081341862678528,0.4176684319972992,293.2994079589844,297.1499938964844,293.1499938964844,0.009672931395471,-3025.56103515625,301.8571472167969,0.4734799563884735,0.050000000745058,0.233698770403862,291.1392517089844,291.1499938964844,262.8299865722656,260.9061584472656,286.8684997558594,294.2386779785156,291.1368408203125,1.0,0.2804661691188812,1.0,0.050000000745058,0.7784469723701477,1.0,-1.248274803161621,0.0002255029394291,1.2480493783950806,-0.2929286658763885,0.0,0.0,0.1862724721431732,57.785282135009766,106.0,-36.48724365234375,-5312.57666015625,233.8374786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6732177734375,304.4242858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.638671875,18000.0,0.0,0.0,0.1161384508013725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373134404420852,0.1373177170753479,-4.270684257789981e-06,0.0,0.0001178657621494,0.0,0.0,5.411015033721924,0.0,0.0,0.0,0.2756512463092804,4.0,0.0,1.0
653280,293.1960754394531,297.1499938964844,293.1499938964844,0.0834714621305465,-1983.123046875,304.1531982421875,0.6831955313682556,0.137904554605484,0.1260330528020858,294.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.4734799563884735,0.050000000745058,0.0492664389312267,293.2694702148437,297.1499938964844,293.1499938964844,0.2214134484529495,-3361.282958984375,304.1626281738281,0.8830295205116272,0.3029446601867676,0.213464081287384,293.1228332519531,297.1499938964844,293.1499938964844,0.3479471504688263,-6537.61083984375,304.0860595703125,0.9990000128746032,0.5081341862678528,0.4176684319972992,293.2994079589844,297.1499938964844,293.1499938964844,0.009672931395471,-3025.56103515625,301.8571472167969,0.4734799563884735,0.050000000745058,0.233698770403862,291.1392517089844,291.1499938964844,262.8299865722656,260.9061584472656,286.8684997558594,294.2386779785156,291.1368408203125,1.0,0.2804661691188812,1.0,0.050000000745058,0.7784469723701477,1.0,-1.248274803161621,0.0002255029394291,1.2480493783950806,-0.2929286658763885,0.0,0.0,0.1862724721431732,57.785282135009766,106.0,-36.48724365234375,-5312.57666015625,233.8374786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6732177734375,304.4242858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.638671875,18000.0,0.0,0.0,0.1161384508013725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373134404420852,0.1373177170753479,-4.270684257789981e-06,0.0,0.0001178657621494,0.0,0.0,5.411015033721924,0.0,0.0,0.0,0.2756512463092804,4.0,0.0,1.0
653340,293.197021484375,297.1499938964844,293.1499938964844,0.0829233899712562,-1973.237548828125,304.1530456542969,0.6589074730873108,0.1365471333265304,0.1252264976501464,294.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.4512377977371216,0.050000000745058,0.0496597401797771,293.2719116210937,297.1499938964844,293.1499938964844,0.2189908474683761,-3332.32373046875,304.1624755859375,0.8520756363868713,0.2994232475757599,0.2113246619701385,293.1867980957031,297.1499938964844,293.1499938964844,0.3907149732112884,-7185.63427734375,304.0362548828125,0.9990000128746032,0.4958960711956024,0.460169643163681,293.3040771484375,297.1499938964844,293.1499938964844,0.0096917999908328,-3035.374755859375,301.7888488769531,0.4512377977371216,0.050000000745058,0.2355644255876541,291.1200256347656,291.1499938964844,262.8500061035156,260.9215087890625,286.9761047363281,294.3468933105469,291.11932373046875,1.0,0.2988645434379577,1.0,0.050000000745058,0.777447521686554,1.0,-1.2984623908996582,0.0002413541806163,1.2982211112976074,-0.3038765490055084,0.0,0.0,0.191724956035614,68.49584197998047,109.0,-24.15964698791504,-5389.15771484375,276.3836364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6109924316406,304.4077453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.16796875,18000.0,0.0,0.0,0.1147735640406608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400745064020156,0.1400787830352783,-4.274320417607669e-06,0.0,0.0001164805798907,0.0,0.0,5.528164863586426,0.0,0.0,0.0,0.2760829329490661,4.0,0.0,1.0
653400,293.197021484375,297.1499938964844,293.1499938964844,0.0829233899712562,-1973.237548828125,304.1530456542969,0.6589074730873108,0.1365471333265304,0.1252264976501464,294.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.4512377977371216,0.050000000745058,0.0496597401797771,293.2719116210937,297.1499938964844,293.1499938964844,0.2189908474683761,-3332.32373046875,304.1624755859375,0.8520756363868713,0.2994232475757599,0.2113246619701385,293.1867980957031,297.1499938964844,293.1499938964844,0.3907149732112884,-7185.63427734375,304.0362548828125,0.9990000128746032,0.4958960711956024,0.460169643163681,293.3040771484375,297.1499938964844,293.1499938964844,0.0096917999908328,-3035.374755859375,301.7888488769531,0.4512377977371216,0.050000000745058,0.2355644255876541,291.1200256347656,291.1499938964844,262.8500061035156,260.9215087890625,286.9761047363281,294.3468933105469,291.11932373046875,1.0,0.2988645434379577,1.0,0.050000000745058,0.777447521686554,1.0,-1.2984623908996582,0.0002413541806163,1.2982211112976074,-0.3038765490055084,0.0,0.0,0.191724956035614,68.49584197998047,109.0,-24.15964698791504,-5389.15771484375,276.3836364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6109924316406,304.4077453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.16796875,18000.0,0.0,0.0,0.1147735640406608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400745064020156,0.1400787830352783,-4.274320417607669e-06,0.0,0.0001164805798907,0.0,0.0,5.528164863586426,0.0,0.0,0.0,0.2760829329490661,4.0,0.0,1.0
653460,293.1850280761719,297.1499938964844,293.1499938964844,0.0835654959082603,-1985.2471923828125,304.1508483886719,0.6391839981079102,0.1377668529748916,0.1261200904846191,294.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.4300967752933502,0.050000000745058,0.0501495972275733,293.274169921875,297.1499938964844,293.1499938964844,0.2160580605268478,-3296.543212890625,304.1632385253906,0.8232958316802979,0.2958771288394928,0.2092225104570388,293.24755859375,297.1499938964844,293.1499938964844,0.3934458792209625,-7206.32275390625,304.0722351074219,0.9733859300613404,0.4825472831726074,0.460541307926178,293.3105773925781,297.1499938964844,293.1499938964844,0.009706288576126,-3042.06689453125,301.7190246582031,0.4300967752933502,0.050000000745058,0.2378880828619003,291.1296691894531,291.1499938964844,262.8699951171875,260.9368591308594,287.0317687988281,294.3833312988281,291.1322937011719,1.0,0.3125859200954437,1.0,0.050000000745058,0.7764484882354736,1.0,-1.300891637802124,0.0002422262768959,1.3006494045257568,-0.3034572303295135,0.0,0.0,0.1942779868841171,80.95731353759766,97.0,13.004094123840332,-5405.859375,304.9430236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.500732421875,304.4061584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.18359375,18000.0,0.0,0.0,0.1142430901527404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422298550605774,0.14223413169384,-4.279067070456222e-06,0.0,0.0001159422172349,0.0,0.0,5.6223649978637695,0.0,0.0,0.0,0.2764489352703094,4.0,0.0,1.0
653520,293.1850280761719,297.1499938964844,293.1499938964844,0.0835654959082603,-1985.2471923828125,304.1508483886719,0.6391839981079102,0.1377668529748916,0.1261200904846191,294.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.4300967752933502,0.050000000745058,0.0501495972275733,293.274169921875,297.1499938964844,293.1499938964844,0.2160580605268478,-3296.543212890625,304.1632385253906,0.8232958316802979,0.2958771288394928,0.2092225104570388,293.24755859375,297.1499938964844,293.1499938964844,0.3934458792209625,-7206.32275390625,304.0722351074219,0.9733859300613404,0.4825472831726074,0.460541307926178,293.3105773925781,297.1499938964844,293.1499938964844,0.009706288576126,-3042.06689453125,301.7190246582031,0.4300967752933502,0.050000000745058,0.2378880828619003,291.1296691894531,291.1499938964844,262.8699951171875,260.9368591308594,287.0317687988281,294.3833312988281,291.1322937011719,1.0,0.3125859200954437,1.0,0.050000000745058,0.7764484882354736,1.0,-1.300891637802124,0.0002422262768959,1.3006494045257568,-0.3034572303295135,0.0,0.0,0.1942779868841171,80.95731353759766,97.0,13.004094123840332,-5405.859375,304.9430236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.500732421875,304.4061584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.18359375,18000.0,0.0,0.0,0.1142430901527404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422298550605774,0.14223413169384,-4.279067070456222e-06,0.0,0.0001159422172349,0.0,0.0,5.6223649978637695,0.0,0.0,0.0,0.2764489352703094,4.0,0.0,1.0
653580,293.1803894042969,297.1499938964844,293.1499938964844,0.0840441957116127,-1993.904052734375,304.1498718261719,0.6321138739585876,0.1378486901521682,0.1268880814313888,294.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.422445684671402,0.050000000745058,0.0503840893507003,293.276611328125,297.1499938964844,293.1499938964844,0.2126340717077255,-3254.455810546875,304.1645202636719,0.8096314668655396,0.2922360897064209,0.2068741768598556,293.2684936523437,297.1499938964844,293.1499938964844,0.3871484696865082,-7098.3984375,304.1080322265625,0.9546246528625488,0.4757798314094543,0.4531729221343994,293.3170166015625,297.1499938964844,293.1499938964844,0.0096402820199728,-3030.068115234375,301.64971923828125,0.422445684671402,0.050000000745058,0.2390004396438598,291.1517944335937,291.1499938964844,262.8900146484375,260.95220947265625,287.0654602050781,294.3936767578125,291.1534118652344,1.0,0.317270815372467,1.0,0.050000000745058,0.7754494547843933,1.0,-1.2917388677597046,0.0002393947070231,1.2914994955062866,-0.3004403710365295,0.0,0.0,0.192427396774292,86.77498626708984,85.0,23.414287567138672,-5352.72998046875,313.8409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3861999511719,304.34716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3046875,18000.0,0.0,0.0,0.114220030605793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415974348783493,0.1416017264127731,-4.280000212020241e-06,0.0,0.0001159188104793,0.0,0.0,5.597676753997803,0.0,0.0,0.0,0.2763860821723938,4.0,0.0,1.0
653640,293.1803894042969,297.1499938964844,293.1499938964844,0.0840441957116127,-1993.904052734375,304.1498718261719,0.6321138739585876,0.1378486901521682,0.1268880814313888,294.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.422445684671402,0.050000000745058,0.0503840893507003,293.276611328125,297.1499938964844,293.1499938964844,0.2126340717077255,-3254.455810546875,304.1645202636719,0.8096314668655396,0.2922360897064209,0.2068741768598556,293.2684936523437,297.1499938964844,293.1499938964844,0.3871484696865082,-7098.3984375,304.1080322265625,0.9546246528625488,0.4757798314094543,0.4531729221343994,293.3170166015625,297.1499938964844,293.1499938964844,0.0096402820199728,-3030.068115234375,301.64971923828125,0.422445684671402,0.050000000745058,0.2390004396438598,291.1517944335937,291.1499938964844,262.8900146484375,260.95220947265625,287.0654602050781,294.3936767578125,291.1534118652344,1.0,0.317270815372467,1.0,0.050000000745058,0.7754494547843933,1.0,-1.2917388677597046,0.0002393947070231,1.2914994955062866,-0.3004403710365295,0.0,0.0,0.192427396774292,86.77498626708984,85.0,23.414287567138672,-5352.72998046875,313.8409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3861999511719,304.34716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3046875,18000.0,0.0,0.0,0.114220030605793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415974348783493,0.1416017264127731,-4.280000212020241e-06,0.0,0.0001159188104793,0.0,0.0,5.597676753997803,0.0,0.0,0.0,0.2763860821723938,4.0,0.0,1.0
653700,293.1812438964844,297.1499938964844,293.1499938964844,0.0837142169475555,-1987.5821533203125,304.1505126953125,0.630699098110199,0.137295201420784,0.1265634149312973,294.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.421635240316391,0.050000000745058,0.0504114180803298,293.2776794433594,297.1499938964844,293.1499938964844,0.2108752578496933,-3232.8330078125,304.1650695800781,0.8067614436149597,0.2904196977615356,0.2056277245283126,293.2723693847656,297.1499938964844,293.1499938964844,0.3850473463535309,-7062.59130859375,304.11944580078125,0.9512122273445128,0.4735153615474701,0.4507947862148285,293.3195495605469,297.1499938964844,293.1499938964844,0.0095863947644829,-3019.439697265625,301.6156921386719,0.421635240316391,0.050000000745058,0.2391300499439239,291.16046142578125,291.1499938964844,262.8999938964844,260.9598999023437,287.0858764648437,294.39892578125,291.162109375,1.0,0.3173105716705322,1.0,0.050000000745058,0.7749499082565308,1.0,-1.2871869802474976,0.0002379810757702,1.2869490385055542,-0.2987987399101257,0.0,0.0,0.190859243273735,87.41036987304688,85.0,24.18407440185547,-5318.96533203125,313.2636108398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3373413085937,304.3122253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71484375,18000.0,0.0,0.0,0.114286333322525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140893206000328,0.1408974975347519,-4.279290806152858e-06,0.0,0.0001159860985353,0.0,0.0,5.567953109741211,0.0,0.0,0.0,0.2762790620326996,4.0,0.0,1.0
653760,293.1829833984375,297.1499938964844,293.1499938964844,0.0831549763679504,-1976.98681640625,304.15142822265625,0.6303427815437317,0.1365557461977005,0.1259627044200897,294.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.4221552908420563,0.050000000745058,0.0503938682377338,293.2786560058594,297.1499938964844,293.1499938964844,0.2090874016284942,-3210.82861328125,304.16558837890625,0.8058701753616333,0.2886159718036651,0.2043548971414566,293.27410888671875,297.1499938964844,293.1499938964844,0.383218914270401,-7031.93603515625,304.1282958984375,0.9507188200950624,0.4716246426105499,0.4488311409950256,293.3216552734375,297.1499938964844,293.1499938964844,0.0095221865922212,-3006.360107421875,301.5824279785156,0.4221552908420563,0.050000000745058,0.2390468120574951,291.1690979003906,291.1499938964844,262.9100036621094,260.9675598144531,287.1089172363281,294.4040832519531,291.1706848144531,1.0,0.3161523044109344,1.0,0.050000000745058,0.7744502425193787,1.0,-1.282460331916809,0.0002365068357903,1.2822238206863403,-0.2970088124275207,0.0,0.0,0.1887218207120895,86.90918731689453,73.0,24.23499870300293,-5279.8427734375,310.1297912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2960510253906,304.2757568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.09375,18000.0,0.0,0.0,0.1143672242760658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398963332176208,0.1399006098508834,-4.278058895579306e-06,0.0,0.0001160681931651,0.0,0.0,5.525630474090576,0.0,0.0,0.0,0.2761227786540985,4.0,0.0,1.0
653820,293.1871643066406,297.1499938964844,293.1499938964844,0.0817117244005203,-1949.836181640625,304.1533508300781,0.6325575709342957,0.1348739564418792,0.1243695989251136,294.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835632324219,0.4264933466911316,0.050000000745058,0.0502552203834056,293.2801513671875,297.1499938964844,293.1499938964844,0.2054778039455413,-3166.3349609375,304.1664123535156,0.8088983297348022,0.2850519716739654,0.2017618864774704,293.27410888671875,297.1499938964844,293.1499938964844,0.3799410462379455,-6978.533203125,304.1408386230469,0.9564475417137146,0.4684715569019317,0.4455507397651672,293.3247985839844,297.1499938964844,293.1499938964844,0.009372079744935,-2974.88427734375,301.51776123046875,0.4264933466911316,0.050000000745058,0.2383891344070434,291.18536376953125,291.1499938964844,262.92999267578125,260.98291015625,287.1636047363281,294.41387939453125,291.1868591308594,1.0,0.3110202252864837,1.0,0.050000000745058,0.7734509110450745,1.0,-1.2725427150726318,0.0002333955635549,1.2723093032836914,-0.2929724752902984,0.0,0.0,0.1829039305448532,83.28533935546875,61.0,23.107585906982425,-5187.39794921875,298.0425109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24041748046875,304.19989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.486328125,18000.0,0.0,0.0,0.1144622191786766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370689123868942,0.1370731890201568,-4.2740653043438215e-06,0.0,0.0001161645996035,0.0,0.0,5.4052605628967285,0.0,0.0,0.0,0.2756723463535309,4.0,0.0,1.0
653880,293.1871643066406,297.1499938964844,293.1499938964844,0.0817117244005203,-1949.836181640625,304.1533508300781,0.6325575709342957,0.1348739564418792,0.1243695989251136,294.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835632324219,0.4264933466911316,0.050000000745058,0.0502552203834056,293.2801513671875,297.1499938964844,293.1499938964844,0.2054778039455413,-3166.3349609375,304.1664123535156,0.8088983297348022,0.2850519716739654,0.2017618864774704,293.27410888671875,297.1499938964844,293.1499938964844,0.3799410462379455,-6978.533203125,304.1408386230469,0.9564475417137146,0.4684715569019317,0.4455507397651672,293.3247985839844,297.1499938964844,293.1499938964844,0.009372079744935,-2974.88427734375,301.51776123046875,0.4264933466911316,0.050000000745058,0.2383891344070434,291.18536376953125,291.1499938964844,262.92999267578125,260.98291015625,287.1636047363281,294.41387939453125,291.1868591308594,1.0,0.3110202252864837,1.0,0.050000000745058,0.7734509110450745,1.0,-1.2725427150726318,0.0002333955635549,1.2723093032836914,-0.2929724752902984,0.0,0.0,0.1829039305448532,83.28533935546875,61.0,23.107585906982425,-5187.39794921875,298.0425109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24041748046875,304.19989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.486328125,18000.0,0.0,0.0,0.1144622191786766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370689123868942,0.1370731890201568,-4.2740653043438215e-06,0.0,0.0001161645996035,0.0,0.0,5.4052605628967285,0.0,0.0,0.0,0.2756723463535309,4.0,0.0,1.0
653940,293.1908569335937,297.1499938964844,293.1499938964844,0.0801279246807098,-1920.2288818359373,304.15484619140625,0.6384978294372559,0.133182018995285,0.1226146817207336,294.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19927978515625,0.4350259304046631,0.050000000745058,0.0500178895890712,293.2811889648437,297.1499938964844,293.1499938964844,0.2018472403287887,-3121.467041015625,304.1669921875,0.8169668912887573,0.2815394699573517,0.1991334706544876,293.2718811035156,297.1499938964844,293.1499938964844,0.3768429756164551,-6929.7939453125,304.1489562988281,0.9687848687171936,0.4657784402370453,0.4426964819431305,293.3268127441406,297.1499938964844,293.1499938964844,0.0092032859101891,-2938.451904296875,301.45513916015625,0.4350259304046631,0.050000000745058,0.237263336777687,291.2010498046875,291.1499938964844,262.95001220703125,260.99822998046875,287.23016357421875,294.4229736328125,291.2025451660156,1.0,0.3030571937561035,1.0,0.050000000745058,0.7724515199661255,1.0,-1.2622191905975342,0.0002301371714565,1.2619891166687012,-0.2883694171905517,0.0,0.0,0.1750460565090179,77.1666488647461,49.0,22.28205680847168,-5079.2890625,280.59637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2245483398437,304.12310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.365234375,18000.0,0.0,0.0,0.114303208887577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133238136768341,0.1332424134016037,-4.268265456630616e-06,0.0,0.0001160032261395,0.0,0.0,5.242419242858887,0.0,0.0,0.0,0.275057703256607,4.0,0.0,1.0
654000,293.1908569335937,297.1499938964844,293.1499938964844,0.0801279246807098,-1920.2288818359373,304.15484619140625,0.6384978294372559,0.133182018995285,0.1226146817207336,294.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19927978515625,0.4350259304046631,0.050000000745058,0.0500178895890712,293.2811889648437,297.1499938964844,293.1499938964844,0.2018472403287887,-3121.467041015625,304.1669921875,0.8169668912887573,0.2815394699573517,0.1991334706544876,293.2718811035156,297.1499938964844,293.1499938964844,0.3768429756164551,-6929.7939453125,304.1489562988281,0.9687848687171936,0.4657784402370453,0.4426964819431305,293.3268127441406,297.1499938964844,293.1499938964844,0.0092032859101891,-2938.451904296875,301.45513916015625,0.4350259304046631,0.050000000745058,0.237263336777687,291.2010498046875,291.1499938964844,262.95001220703125,260.99822998046875,287.23016357421875,294.4229736328125,291.2025451660156,1.0,0.3030571937561035,1.0,0.050000000745058,0.7724515199661255,1.0,-1.2622191905975342,0.0002301371714565,1.2619891166687012,-0.2883694171905517,0.0,0.0,0.1750460565090179,77.1666488647461,49.0,22.28205680847168,-5079.2890625,280.59637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2245483398437,304.12310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.365234375,18000.0,0.0,0.0,0.114303208887577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133238136768341,0.1332424134016037,-4.268265456630616e-06,0.0,0.0001160032261395,0.0,0.0,5.242419242858887,0.0,0.0,0.0,0.275057703256607,4.0,0.0,1.0
654060,293.1936340332031,297.1499938964844,293.1499938964844,0.078542523086071,-1890.7493896484373,304.1558837890625,0.6483651399612427,0.1315799802541732,0.1208677217364311,294.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.21484375,0.4483404159545898,0.050000000745058,0.0497169755399227,293.2819519042969,297.1499938964844,293.1499938964844,0.1982106119394302,-3076.383544921875,304.1673889160156,0.8293876647949219,0.2780637741088867,0.1964862495660781,293.2686462402344,297.1499938964844,293.1499938964844,0.3737977147102356,-6883.0693359375,304.1543273925781,0.9853935837745668,0.4633457958698272,0.4400574266910553,293.3280334472656,297.1499938964844,293.1499938964844,0.0090248296037316,-2898.99169921875,301.39410400390625,0.4483404159545898,0.050000000745058,0.235835924744606,291.21661376953125,291.1499938964844,262.9700012207031,261.0135498046875,287.3082580566406,294.43145751953125,291.2181091308594,1.0,0.2930337488651275,1.0,0.050000000745058,0.7714520692825317,1.0,-1.2517030239105225,0.0002268041716888,1.251476168632507,-0.2832812368869781,0.0,0.0,0.1651200205087661,69.44441223144531,37.0,21.911420822143555,-4957.37109375,259.92095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,304.0427551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.833984375,18000.0,0.0,0.0,0.1137232929468154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284766346216201,0.1284808963537216,-4.26087535743136e-06,0.0,0.00011541468848,0.0,0.0,5.040961742401123,0.0,0.0,0.0,0.2742952406406402,4.0,0.0,1.0
654120,293.1936340332031,297.1499938964844,293.1499938964844,0.078542523086071,-1890.7493896484373,304.1558837890625,0.6483651399612427,0.1315799802541732,0.1208677217364311,294.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.21484375,0.4483404159545898,0.050000000745058,0.0497169755399227,293.2819519042969,297.1499938964844,293.1499938964844,0.1982106119394302,-3076.383544921875,304.1673889160156,0.8293876647949219,0.2780637741088867,0.1964862495660781,293.2686462402344,297.1499938964844,293.1499938964844,0.3737977147102356,-6883.0693359375,304.1543273925781,0.9853935837745668,0.4633457958698272,0.4400574266910553,293.3280334472656,297.1499938964844,293.1499938964844,0.0090248296037316,-2898.99169921875,301.39410400390625,0.4483404159545898,0.050000000745058,0.235835924744606,291.21661376953125,291.1499938964844,262.9700012207031,261.0135498046875,287.3082580566406,294.43145751953125,291.2181091308594,1.0,0.2930337488651275,1.0,0.050000000745058,0.7714520692825317,1.0,-1.2517030239105225,0.0002268041716888,1.251476168632507,-0.2832812368869781,0.0,0.0,0.1651200205087661,69.44441223144531,37.0,21.911420822143555,-4957.37109375,259.92095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,304.0427551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.833984375,18000.0,0.0,0.0,0.1137232929468154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284766346216201,0.1284808963537216,-4.26087535743136e-06,0.0,0.00011541468848,0.0,0.0,5.040961742401123,0.0,0.0,0.0,0.2742952406406402,4.0,0.0,1.0
654180,293.19586181640625,297.1499938964844,293.1499938964844,0.0769956409931182,-1862.11181640625,304.156494140625,0.6618378162384033,0.1300292313098907,0.1191848739981651,294.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2308044433594,0.466191679239273,0.050000000745058,0.0493978820741176,293.2824401855469,297.1499938964844,293.1499938964844,0.194579392671585,-3031.1953125,304.1676330566406,0.8455466032028198,0.2746211886405945,0.1938454806804657,293.2635803222656,297.1499938964844,293.1499938964844,0.36570605635643,-6759.94384765625,304.16754150390625,0.9990000128746032,0.4613501131534576,0.432337999343872,293.32867431640625,297.1499938964844,293.1499938964844,0.0088480534031987,-2858.99462890625,301.3345642089844,0.466191679239273,0.050000000745058,0.2343222796916961,291.23297119140625,291.1499938964844,262.989990234375,261.0288391113281,287.41082763671875,294.4393920898437,291.2353210449219,1.0,0.2812860608100891,1.0,0.050000000745058,0.770452618598938,1.0,-1.2348963022232056,0.0002214786800323,1.2346748113632202,-0.2756945490837097,0.0,0.0,0.1530094146728515,61.191627502441406,25.0,27.49910545349121,-4814.37109375,236.1709747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31085205078125,303.961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.880859375,18000.0,0.0,0.0,0.1125956922769546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1228814572095871,0.1228857114911079,-4.25212920163176e-06,0.0,0.0001142703113146,0.0,0.0,4.805788516998291,0.0,0.0,0.0,0.2734041213989258,4.0,0.0,1.0
654240,293.19586181640625,297.1499938964844,293.1499938964844,0.0769956409931182,-1862.11181640625,304.156494140625,0.6618378162384033,0.1300292313098907,0.1191848739981651,294.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2308044433594,0.466191679239273,0.050000000745058,0.0493978820741176,293.2824401855469,297.1499938964844,293.1499938964844,0.194579392671585,-3031.1953125,304.1676330566406,0.8455466032028198,0.2746211886405945,0.1938454806804657,293.2635803222656,297.1499938964844,293.1499938964844,0.36570605635643,-6759.94384765625,304.16754150390625,0.9990000128746032,0.4613501131534576,0.432337999343872,293.32867431640625,297.1499938964844,293.1499938964844,0.0088480534031987,-2858.99462890625,301.3345642089844,0.466191679239273,0.050000000745058,0.2343222796916961,291.23297119140625,291.1499938964844,262.989990234375,261.0288391113281,287.41082763671875,294.4393920898437,291.2353210449219,1.0,0.2812860608100891,1.0,0.050000000745058,0.770452618598938,1.0,-1.2348963022232056,0.0002214786800323,1.2346748113632202,-0.2756945490837097,0.0,0.0,0.1530094146728515,61.191627502441406,25.0,27.49910545349121,-4814.37109375,236.1709747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31085205078125,303.961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.880859375,18000.0,0.0,0.0,0.1125956922769546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1228814572095871,0.1228857114911079,-4.25212920163176e-06,0.0,0.0001142703113146,0.0,0.0,4.805788516998291,0.0,0.0,0.0,0.2734041213989258,4.0,0.0,1.0
654300,293.19891357421875,297.1499938964844,293.1499938964844,0.0759541317820549,-1842.64892578125,304.1571960449219,0.667865514755249,0.1288494914770126,0.1181693747639656,294.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25030517578125,0.4735148251056671,0.050000000745058,0.0492657758295536,293.2834167480469,297.1499938964844,293.1499938964844,0.1924986690282821,-3004.912109375,304.168212890625,0.8531820774078369,0.2727576196193695,0.1925421804189682,293.25079345703125,297.1499938964844,293.1499938964844,0.3507256209850311,-6529.41650390625,304.19158935546875,0.9990000128746032,0.4624136984348297,0.4175945520401001,293.3285217285156,297.1499938964844,293.1499938964844,0.0087607884779572,-2837.386474609375,301.3094482421875,0.4735148251056671,0.050000000745058,0.2336956262588501,291.2568359375,291.1499938964844,263.0,261.0364990234375,287.4974975585937,294.4385681152344,291.2639465332031,1.0,0.2745007872581482,1.0,0.050000000745058,0.7699529528617859,1.0,-1.2136719226837158,0.000214864994632,1.2134569883346558,-0.2676244378089905,0.0,0.0,0.1436329782009124,57.60167694091797,25.0,59.06144714355469,-4712.79736328125,221.0644989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35595703125,303.9407958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.5546875,18000.0,0.0,0.0,0.1117795333266258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193284690380096,0.1193327158689498,-4.247287506586872e-06,0.0,0.0001134420162998,0.0,0.0,4.658116340637207,0.0,0.0,0.0,0.2728460133075714,4.0,0.0,1.0
654360,293.1997375488281,297.1499938964844,293.1499938964844,0.0748159140348434,-1821.3604736328125,304.157958984375,0.6749261617660522,0.1280642002820968,0.1171306148171424,294.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2852478027344,0.4806234836578369,0.050000000745058,0.0491286665201187,293.2878723144531,297.1499938964844,293.1499938964844,0.1897774785757064,-2970.255859375,304.1698608398437,0.8615689873695374,0.2701876759529114,0.1908377408981323,293.2298583984375,297.1499938964844,293.1499938964844,0.3340904116630554,-6274.3974609375,304.2142333984375,0.9990000128746032,0.4652442634105682,0.4017196595668793,293.3282165527344,297.1499938964844,293.1499938964844,0.0086668748408555,-2813.130859375,301.28778076171875,0.4806234836578369,0.050000000745058,0.2330452501773834,291.2934265136719,291.1499938964844,263.010009765625,261.0441589355469,287.576904296875,294.4081726074219,291.3004150390625,1.0,0.2671792507171631,1.0,0.050000000745058,0.7694531679153442,1.0,-1.1903806924819946,0.0002077201497741,1.1901729106903076,-0.2585859298706054,0.0,0.0,0.1304030567407608,53.86845016479492,25.0,77.74408721923828,-4579.44580078125,205.45372009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4136047363281,303.8712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.06640625,18000.0,0.0,0.0,0.1107355430722236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114151619374752,0.1141558587551117,-4.240966973156901e-06,0.0,0.0001123824986279,0.0,0.0,4.444844722747803,0.0,0.0,0.0,0.272061675786972,4.0,0.0,1.0
654420,293.1980285644531,297.1499938964844,293.1499938964844,0.0734489858150482,-1795.9334716796875,304.15753173828125,0.6883716583251953,0.1271478682756424,0.1159557029604911,294.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3411865234375,0.4915664792060852,0.050000000745058,0.0489195436239242,293.28973388671875,297.1499938964844,293.1499938964844,0.1850854009389877,-2910.779541015625,304.17095947265625,0.8758853077888489,0.2663039863109588,0.1877394020557403,293.1860656738281,297.1499938964844,293.1499938964844,0.3071782290935516,-5863.189453125,304.2370300292969,0.9990000128746032,0.4720986187458038,0.3762166500091553,293.3271179199219,297.1499938964844,293.1499938964844,0.0085108932107687,-2773.751708984375,301.24151611328125,0.4915664792060852,0.050000000745058,0.2320532649755478,291.3456115722656,291.1499938964844,263.0299987792969,261.0594482421875,287.71435546875,294.3277893066406,291.3492126464844,1.0,0.2559483051300049,1.0,0.050000000745058,0.7684535980224609,1.0,-1.1531929969787598,0.000196566368686,1.1529964208602903,-0.2433230727910995,0.0,0.0,0.1003997102379798,48.17876815795898,28.0,64.76791381835938,-4297.8642578125,182.1328582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5753479003906,303.5837707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18044.490234375,18000.0,0.0,0.0,0.1077605858445167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019515916705131,0.1019558161497116,-4.223455562168965e-06,0.0,0.0001093632963602,0.0,0.0,3.944664239883423,0.0,0.0,0.0,0.2702018022537231,4.0,0.0,1.0
