time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654480,293.1980285644531,297.1499938964844,293.1499938964844,0.0734489858150482,-1795.9334716796875,304.15753173828125,0.6883716583251953,0.1271478682756424,0.1159557029604911,294.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3411865234375,0.4915664792060852,0.050000000745058,0.0489195436239242,293.28973388671875,297.1499938964844,293.1499938964844,0.1850854009389877,-2910.779541015625,304.17095947265625,0.8758853077888489,0.2663039863109588,0.1877394020557403,293.1860656738281,297.1499938964844,293.1499938964844,0.3071782290935516,-5863.189453125,304.2370300292969,0.9990000128746032,0.4720986187458038,0.3762166500091553,293.3271179199219,297.1499938964844,293.1499938964844,0.0085108932107687,-2773.751708984375,301.24151611328125,0.4915664792060852,0.050000000745058,0.2320532649755478,291.3456115722656,291.1499938964844,263.0299987792969,261.0594482421875,287.71435546875,294.3277893066406,291.3492126464844,1.0,0.2559483051300049,1.0,0.050000000745058,0.7684535980224609,1.0,-1.1531929969787598,0.000196566368686,1.1529964208602903,-0.2433230727910995,0.0,0.0,0.1003997102379798,48.17876815795898,28.0,64.76791381835938,-4297.8642578125,182.1328582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5753479003906,303.5837707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18044.490234375,18000.0,0.0,0.0,0.1077605858445167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019515916705131,0.1019558161497116,-4.223455562168965e-06,0.0,0.0001093632963602,0.0,0.0,3.944664239883423,0.0,0.0,0.0,0.2702018022537231,4.0,0.0,1.0
654540,293.1950378417969,297.1499938964844,293.1499938964844,0.0726184472441673,-1780.7166748046875,304.1564025878906,0.6989144086837769,0.1265295892953872,0.1151966378092765,294.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36883544921875,0.4997517168521881,0.050000000745058,0.0487795136868953,293.2892150878906,297.1499938964844,293.1499938964844,0.1815195381641388,-2865.879638671875,304.1698913574219,0.886591374874115,0.2628673911094665,0.1852011829614639,293.1466979980469,297.1499938964844,293.1499938964844,0.2880420982837677,-5571.89501953125,304.2394714355469,0.9990000128746032,0.4791817367076874,0.3581255674362182,293.3251342773437,297.1499938964844,293.1499938964844,0.0083927400410175,-2745.279541015625,301.192138671875,0.4997517168521881,0.050000000745058,0.2313890010118484,291.3705749511719,291.1499938964844,263.04998779296875,261.0747375488281,287.82537841796875,294.2470397949219,291.3715209960937,1.0,0.2480310648679733,1.0,0.050000000745058,0.7674540877342224,1.0,-1.1265512704849243,0.0001887686667032,1.1263625621795654,-0.2315921336412429,0.0,0.0,0.0690449252724647,44.37042999267578,31.0,34.48007583618164,-4049.36181640625,166.71893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7872619628906,303.1852111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18030.9375,18000.0,0.0,0.0,0.1035282611846923,0.0,0.0,0.0,0.0,1.0,0.0013220887631177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902619287371635,0.0936377421021461,-0.003375809174031,0.0,0.0001050680220942,0.0,0.0,3.5999789237976074,0.0,0.0,0.0,0.2687299847602844,4.0,0.0,1.0
654600,293.1950378417969,297.1499938964844,293.1499938964844,0.0726184472441673,-1780.7166748046875,304.1564025878906,0.6989144086837769,0.1265295892953872,0.1151966378092765,294.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36883544921875,0.4997517168521881,0.050000000745058,0.0487795136868953,293.2892150878906,297.1499938964844,293.1499938964844,0.1815195381641388,-2865.879638671875,304.1698913574219,0.886591374874115,0.2628673911094665,0.1852011829614639,293.1466979980469,297.1499938964844,293.1499938964844,0.2880420982837677,-5571.89501953125,304.2394714355469,0.9990000128746032,0.4791817367076874,0.3581255674362182,293.3251342773437,297.1499938964844,293.1499938964844,0.0083927400410175,-2745.279541015625,301.192138671875,0.4997517168521881,0.050000000745058,0.2313890010118484,291.3705749511719,291.1499938964844,263.04998779296875,261.0747375488281,287.82537841796875,294.2470397949219,291.3715209960937,1.0,0.2480310648679733,1.0,0.050000000745058,0.7674540877342224,1.0,-1.1265512704849243,0.0001887686667032,1.1263625621795654,-0.2315921336412429,0.0,0.0,0.0690449252724647,44.37042999267578,31.0,34.48007583618164,-4049.36181640625,166.71893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7872619628906,303.1852111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18030.9375,18000.0,0.0,0.0,0.1035282611846923,0.0,0.0,0.0,0.0,1.0,0.0013220887631177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902619287371635,0.0936377421021461,-0.003375809174031,0.0,0.0001050680220942,0.0,0.0,3.5999789237976074,0.0,0.0,0.0,0.2687299847602844,4.0,0.0,1.0
654660,293.1905822753906,297.1499938964844,293.1499938964844,0.072295106947422,-1775.0902099609375,304.15478515625,0.7065499424934387,0.1262914836406707,0.114815354347229,294.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3692321777344,0.5056341290473938,0.050000000745058,0.04869045317173,293.2880249023437,297.1499938964844,293.1499938964844,0.1786022931337356,-2829.44873046875,304.1681213378906,0.8930418491363525,0.2595805823802948,0.1828217208385467,293.1142883300781,297.1499938964844,293.1499938964844,0.275506317615509,-5382.81103515625,304.2303466796875,0.9990000128746032,0.4858471751213074,0.3461280167102813,293.3217468261719,297.1499938964844,293.1499938964844,0.0083082439377903,-2726.910888671875,301.1409606933594,0.5056341290473938,0.050000000745058,0.2309665530920028,291.36822509765625,291.1499938964844,263.07000732421875,261.09002685546875,287.90399169921875,294.1648254394531,291.3668212890625,1.0,0.2427419275045395,1.0,0.050000000745058,0.7664543390274048,1.0,-1.1082209348678589,0.0001834999857237,1.1080374717712402,-0.2228980958461761,0.0,0.0,0.0398663394153118,41.94817733764648,34.0,0.3757549226284027,-3847.264404296875,156.84707641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0226745605469,302.7059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.41015625,18000.0,0.0,0.0,0.0981547236442565,0.0,0.0,0.0,0.0,1.0,0.0027025314047932,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802637264132499,0.0934918671846389,-0.0132281417027115,0.0,9.961456817109138e-05,0.0,0.0,3.577927589416504,0.0,0.0,0.0,0.2681654989719391,4.0,0.0,1.0
654720,293.1905822753906,297.1499938964844,293.1499938964844,0.072295106947422,-1775.0902099609375,304.15478515625,0.7065499424934387,0.1262914836406707,0.114815354347229,294.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3692321777344,0.5056341290473938,0.050000000745058,0.04869045317173,293.2880249023437,297.1499938964844,293.1499938964844,0.1786022931337356,-2829.44873046875,304.1681213378906,0.8930418491363525,0.2595805823802948,0.1828217208385467,293.1142883300781,297.1499938964844,293.1499938964844,0.275506317615509,-5382.81103515625,304.2303466796875,0.9990000128746032,0.4858471751213074,0.3461280167102813,293.3217468261719,297.1499938964844,293.1499938964844,0.0083082439377903,-2726.910888671875,301.1409606933594,0.5056341290473938,0.050000000745058,0.2309665530920028,291.36822509765625,291.1499938964844,263.07000732421875,261.09002685546875,287.90399169921875,294.1648254394531,291.3668212890625,1.0,0.2427419275045395,1.0,0.050000000745058,0.7664543390274048,1.0,-1.1082209348678589,0.0001834999857237,1.1080374717712402,-0.2228980958461761,0.0,0.0,0.0398663394153118,41.94817733764648,34.0,0.3757549226284027,-3847.264404296875,156.84707641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0226745605469,302.7059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.41015625,18000.0,0.0,0.0,0.0981547236442565,0.0,0.0,0.0,0.0,1.0,0.0027025314047932,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802637264132499,0.0934918671846389,-0.0132281417027115,0.0,9.961456817109138e-05,0.0,0.0,3.577927589416504,0.0,0.0,0.0,0.2681654989719391,4.0,0.0,1.0
654780,293.1855163574219,297.1499938964844,293.1499938964844,0.0723235756158828,-1776.0142822265625,304.1531677246094,0.7114187479019165,0.1262907087802887,0.1147235184907913,294.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3527526855469,0.5093159675598145,0.050000000745058,0.0486394427716732,293.2866516113281,297.1499938964844,293.1499938964844,0.1760641038417816,-2797.877197265625,304.16632080078125,0.8955265283584595,0.2563649415969848,0.180545687675476,293.0893859863281,297.1499938964844,293.1499938964844,0.2681670784950256,-5274.5322265625,304.2156982421875,0.9990000128746032,0.4918171763420105,0.3390650153160095,293.3174743652344,297.1499938964844,293.1499938964844,0.0082457074895501,-2714.92431640625,301.0896911621094,0.5093159675598145,0.050000000745058,0.2307245731353759,291.3503723144531,291.1499938964844,263.0899963378906,261.10528564453125,287.9682006835937,294.1030578613281,291.34771728515625,1.0,0.2395789176225662,1.0,0.050000000745058,0.7654545903205872,1.0,-1.0965477228164673,0.0001801870967028,1.096367597579956,-0.2167358249425888,0.0,0.0,0.0142257250845432,40.56195068359375,37.0,-22.35579872131348,-3687.533447265625,150.99758911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2415771484375,302.2033386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9296875,18000.0,0.0,0.0,0.0920245423913002,0.0,0.0,0.0,0.0,1.0,0.0036729909479618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723350867629051,0.0951374024152755,-0.0228023175150156,0.0,9.339320968138054e-05,0.0,0.0,3.630661010742188,0.0,0.0,0.0,0.2679467499256134,4.0,0.0,1.0
654840,293.1855163574219,297.1499938964844,293.1499938964844,0.0723235756158828,-1776.0142822265625,304.1531677246094,0.7114187479019165,0.1262907087802887,0.1147235184907913,294.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3527526855469,0.5093159675598145,0.050000000745058,0.0486394427716732,293.2866516113281,297.1499938964844,293.1499938964844,0.1760641038417816,-2797.877197265625,304.16632080078125,0.8955265283584595,0.2563649415969848,0.180545687675476,293.0893859863281,297.1499938964844,293.1499938964844,0.2681670784950256,-5274.5322265625,304.2156982421875,0.9990000128746032,0.4918171763420105,0.3390650153160095,293.3174743652344,297.1499938964844,293.1499938964844,0.0082457074895501,-2714.92431640625,301.0896911621094,0.5093159675598145,0.050000000745058,0.2307245731353759,291.3503723144531,291.1499938964844,263.0899963378906,261.10528564453125,287.9682006835937,294.1030578613281,291.34771728515625,1.0,0.2395789176225662,1.0,0.050000000745058,0.7654545903205872,1.0,-1.0965477228164673,0.0001801870967028,1.096367597579956,-0.2167358249425888,0.0,0.0,0.0142257250845432,40.56195068359375,37.0,-22.35579872131348,-3687.533447265625,150.99758911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2415771484375,302.2033386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9296875,18000.0,0.0,0.0,0.0920245423913002,0.0,0.0,0.0,0.0,1.0,0.0036729909479618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723350867629051,0.0951374024152755,-0.0228023175150156,0.0,9.339320968138054e-05,0.0,0.0,3.630661010742188,0.0,0.0,0.0,0.2679467499256134,4.0,0.0,1.0
654900,293.1830139160156,297.1499938964844,293.1499938964844,0.0724347084760665,-1778.3106689453125,304.1523742675781,0.7128101587295532,0.1263327002525329,0.1147383749485015,294.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3399353027344,0.5103507041931152,0.050000000745058,0.0486257225275039,293.2864990234375,297.1499938964844,293.1499938964844,0.1748673319816589,-2783.0380859375,304.16552734375,0.8952855467796326,0.2546625733375549,0.179379865527153,293.07940673828125,297.1499938964844,293.1499938964844,0.266227513551712,-5247.5185546875,304.207275390625,0.9990000128746032,0.4945466518402099,0.3371396064758301,293.3152160644531,297.1499938964844,293.1499938964844,0.0082203885540366,-2710.91845703125,301.0636291503906,0.5103507041931152,0.050000000745058,0.2306594848632812,291.3362731933594,291.1499938964844,263.1000061035156,261.1129150390625,287.997802734375,294.0821228027344,291.3289489746094,1.0,0.2386697828769683,1.0,0.050000000745058,0.7649547457695007,1.0,-1.0927600860595703,0.0001791198446881,1.0925809144973757,-0.2144460976123809,0.0,0.0,0.0031692280899733,40.18896865844727,37.0,-64.96834564208984,-3309.493896484375,149.2652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3338928222656,301.54345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.3046875,18000.0,0.0,0.0,0.0888226330280304,0.0,0.0,0.0,0.0,1.0,0.0047995927743613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0560128204524517,0.0895773023366928,-0.0335644856095314,0.0,9.014367969939484e-05,0.0,0.0,3.408323287963867,0.0,0.0,0.0,0.2666779160499573,4.0,0.0,1.0
654960,293.1805725097656,297.1499938964844,293.1499938964844,0.074028231203556,-1810.7115478515625,304.1489562988281,0.7135792970657349,0.1263929456472396,0.1147764474153518,294.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066955566406,0.5108839869499207,0.050000000745058,0.0486187525093555,293.2865905761719,297.1499938964844,293.1499938964844,0.1768873482942581,-2812.944091796875,304.1588134765625,0.894104540348053,0.2529158890247345,0.1781711876392364,293.0709228515625,297.1499938964844,293.1499938964844,0.270187109708786,-5319.4345703125,304.1893615722656,0.9990000128746032,0.497107982635498,0.3361572623252868,293.3128662109375,297.1499938964844,293.1499938964844,0.0082813911139965,-2747.74267578125,300.99468994140625,0.5108839869499207,0.050000000745058,0.2306264191865921,291.143798828125,291.1499938964844,263.1099853515625,261.1205444335937,288.02593994140625,294.0670471191406,291.0458679199219,1.0,0.2381481528282165,1.0,0.050000000745058,0.7644549012184143,1.0,-1.0901272296905518,0.0001783809420885,1.0899488925933838,-0.2126061469316482,0.0,0.0,0.0203955732285976,39.99909210205078,40.0,-508.0045166015625,-2969.073486328125,148.19583129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4627990722656,297.9083557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17933.8515625,18000.0,0.0,0.0,0.0850594714283943,0.0,0.0,0.0,0.0,1.0,0.0067445351742208,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0432088524103164,0.0894326120615005,-0.046223759651184,0.0,8.632455137558281e-05,0.0,0.0,3.363804578781128,0.0,0.0,0.0,0.2667170464992523,4.0,0.0,1.0
655020,293.1760559082031,297.1499938964844,293.1499938964844,0.0727492645382881,-1784.3629150390625,304.1517028808594,0.7135100960731506,0.1265388280153274,0.1149140447378158,294.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657165527344,0.5106111764907837,0.050000000745058,0.0486223138868808,293.2873229980469,297.1499938964844,293.1499938964844,0.1708016246557235,-2731.37353515625,304.1665954589844,0.8893696665763855,0.2493107914924621,0.175697460770607,293.0589599609375,297.1499938964844,293.1499938964844,0.2653107345104217,-5241.10693359375,304.18524169921875,0.9990000128746032,0.5015538334846497,0.3366589248180389,293.3085327148437,297.1499938964844,293.1499938964844,0.0081560621038079,-2699.317138671875,300.98895263671875,0.5106111764907837,0.050000000745058,0.2306433171033859,291.3000183105469,291.1499938964844,263.1300048828125,261.13580322265625,288.07586669921875,294.0500183105469,291.3175354003906,1.0,0.2381261736154556,1.0,0.050000000745058,0.763455331325531,1.0,-1.0879487991333008,0.0001777744619175,1.0877710580825806,-0.2101227343082428,0.0,0.0,0.0026219983119517,40.09493255615234,43.0,157.9352264404297,-3695.974853515625,147.7825469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6479187011719,302.4469299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0703125,18000.0,0.0,0.0,0.0773397609591484,0.0,0.0,0.0,0.0,1.0,0.0044781588949263,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071371279656887,0.1021491289138794,-0.0307778473943471,0.0,7.849002577131614e-05,0.0,0.0,3.901448011398315,0.0,0.0,0.0,0.2685693204402923,4.0,0.0,1.0
655080,293.1760559082031,297.1499938964844,293.1499938964844,0.0727492645382881,-1784.3629150390625,304.1517028808594,0.7135100960731506,0.1265388280153274,0.1149140447378158,294.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657165527344,0.5106111764907837,0.050000000745058,0.0486223138868808,293.2873229980469,297.1499938964844,293.1499938964844,0.1708016246557235,-2731.37353515625,304.1665954589844,0.8893696665763855,0.2493107914924621,0.175697460770607,293.0589599609375,297.1499938964844,293.1499938964844,0.2653107345104217,-5241.10693359375,304.18524169921875,0.9990000128746032,0.5015538334846497,0.3366589248180389,293.3085327148437,297.1499938964844,293.1499938964844,0.0081560621038079,-2699.317138671875,300.98895263671875,0.5106111764907837,0.050000000745058,0.2306433171033859,291.3000183105469,291.1499938964844,263.1300048828125,261.13580322265625,288.07586669921875,294.0500183105469,291.3175354003906,1.0,0.2381261736154556,1.0,0.050000000745058,0.763455331325531,1.0,-1.0879487991333008,0.0001777744619175,1.0877710580825806,-0.2101227343082428,0.0,0.0,0.0026219983119517,40.09493255615234,43.0,157.9352264404297,-3695.974853515625,147.7825469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6479187011719,302.4469299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0703125,18000.0,0.0,0.0,0.0773397609591484,0.0,0.0,0.0,0.0,1.0,0.0044781588949263,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071371279656887,0.1021491289138794,-0.0307778473943471,0.0,7.849002577131614e-05,0.0,0.0,3.901448011398315,0.0,0.0,0.0,0.2685693204402923,4.0,0.0,1.0
655140,293.1723022460937,297.1499938964844,293.1499938964844,0.0768151879310607,-1866.955322265625,304.14422607421875,0.71140456199646,0.1266401708126068,0.1150214597582817,294.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7504272460937,0.5088366866111755,0.050000000745058,0.0486459024250507,293.2882080078125,297.1499938964844,293.1499938964844,0.1763624399900436,-2812.024169921875,304.1515197753906,0.8819863200187683,0.2456506490707397,0.1731502264738083,293.05352783203125,297.1499938964844,293.1499938964844,0.2817070484161377,-5518.68359375,304.1457214355469,0.9990000128746032,0.5049687623977661,0.3399655520915985,293.3045959472656,297.1499938964844,293.1499938964844,0.0084123108536005,-2815.07470703125,300.7921447753906,0.5088366866111755,0.050000000745058,0.2307552099227905,290.68829345703125,291.1499938964844,263.1499938964844,261.15106201171875,288.1183776855469,294.0472717285156,290.7850952148437,1.0,0.2392516136169433,1.0,0.050000000745058,0.7624557018280029,1.0,-1.0891509056091309,0.0001781200699042,1.088972806930542,-0.2089490592479705,0.0,0.0,0.0909467563033104,40.733436584472656,46.0,-38.12082290649414,-3970.363525390625,149.2919464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8700561523437,301.5817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17839.88671875,18000.0,0.0,0.0,0.0689619854092598,0.0,0.0,0.0,0.0,1.0,0.004913970362395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822853669524192,0.1167173683643341,-0.0344320051372051,0.0,6.998764729360119e-05,0.0,0.0,4.447844505310059,0.0,0.0,0.0,0.2699075043201446,4.0,0.0,1.0
655200,293.1723022460937,297.1499938964844,293.1499938964844,0.0768151879310607,-1866.955322265625,304.14422607421875,0.71140456199646,0.1266401708126068,0.1150214597582817,294.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7504272460937,0.5088366866111755,0.050000000745058,0.0486459024250507,293.2882080078125,297.1499938964844,293.1499938964844,0.1763624399900436,-2812.024169921875,304.1515197753906,0.8819863200187683,0.2456506490707397,0.1731502264738083,293.05352783203125,297.1499938964844,293.1499938964844,0.2817070484161377,-5518.68359375,304.1457214355469,0.9990000128746032,0.5049687623977661,0.3399655520915985,293.3045959472656,297.1499938964844,293.1499938964844,0.0084123108536005,-2815.07470703125,300.7921447753906,0.5088366866111755,0.050000000745058,0.2307552099227905,290.68829345703125,291.1499938964844,263.1499938964844,261.15106201171875,288.1183776855469,294.0472717285156,290.7850952148437,1.0,0.2392516136169433,1.0,0.050000000745058,0.7624557018280029,1.0,-1.0891509056091309,0.0001781200699042,1.088972806930542,-0.2089490592479705,0.0,0.0,0.0909467563033104,40.733436584472656,46.0,-38.12082290649414,-3970.363525390625,149.2919464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8700561523437,301.5817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17839.88671875,18000.0,0.0,0.0,0.0689619854092598,0.0,0.0,0.0,0.0,1.0,0.004913970362395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822853669524192,0.1167173683643341,-0.0344320051372051,0.0,6.998764729360119e-05,0.0,0.0,4.447844505310059,0.0,0.0,0.0,0.2699075043201446,4.0,0.0,1.0
655260,293.16943359375,297.1499938964844,293.1499938964844,0.0725849568843841,-1780.6358642578125,304.1525573730469,0.7076494693756104,0.1266590803861618,0.1151205599308013,294.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3388671875,0.5059468746185303,0.050000000745058,0.0486860051751136,293.28973388671875,297.1499938964844,293.1499938964844,0.163924753665924,-2641.9931640625,304.1702880859375,0.8727042078971863,0.2418437600135803,0.170571893453598,293.05523681640625,297.1499938964844,293.1499938964844,0.2716820538043976,-5347.9267578125,304.1615905761719,0.9990000128746032,0.5070823431015015,0.3455149531364441,293.30242919921875,297.1499938964844,293.1499938964844,0.0080245872959494,-2665.661376953125,300.9133605957031,0.5059468746185303,0.050000000745058,0.2309454381465912,291.3590393066406,291.1499938964844,263.1700134277344,261.1663513183594,288.1529541015625,294.0530090332031,291.35894775390625,1.0,0.2413079440593719,1.0,0.050000000745058,0.7614561915397644,1.0,-1.093111872673035,0.0001792440452845,1.0929325819015503,-0.2088088691234588,0.0,0.0,0.0032946448773145,41.820011138916016,49.0,241.47433471679688,-3677.098388671875,152.39535522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6129150390625,302.6900939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18036.75390625,18000.0,0.0,0.0,0.0650097429752349,0.0,0.0,0.0,0.0,1.0,0.0043836529366672,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713429749011993,0.1012769266963005,-0.0299339517951011,0.0,6.597663013963029e-05,0.0,0.0,3.874288320541382,0.0,0.0,0.0,0.268675148487091,4.0,0.0,1.0
655320,293.16943359375,297.1499938964844,293.1499938964844,0.0725849568843841,-1780.6358642578125,304.1525573730469,0.7076494693756104,0.1266590803861618,0.1151205599308013,294.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3388671875,0.5059468746185303,0.050000000745058,0.0486860051751136,293.28973388671875,297.1499938964844,293.1499938964844,0.163924753665924,-2641.9931640625,304.1702880859375,0.8727042078971863,0.2418437600135803,0.170571893453598,293.05523681640625,297.1499938964844,293.1499938964844,0.2716820538043976,-5347.9267578125,304.1615905761719,0.9990000128746032,0.5070823431015015,0.3455149531364441,293.30242919921875,297.1499938964844,293.1499938964844,0.0080245872959494,-2665.661376953125,300.9133605957031,0.5059468746185303,0.050000000745058,0.2309454381465912,291.3590393066406,291.1499938964844,263.1700134277344,261.1663513183594,288.1529541015625,294.0530090332031,291.35894775390625,1.0,0.2413079440593719,1.0,0.050000000745058,0.7614561915397644,1.0,-1.093111872673035,0.0001792440452845,1.0929325819015503,-0.2088088691234588,0.0,0.0,0.0032946448773145,41.820011138916016,49.0,241.47433471679688,-3677.098388671875,152.39535522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6129150390625,302.6900939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18036.75390625,18000.0,0.0,0.0,0.0650097429752349,0.0,0.0,0.0,0.0,1.0,0.0043836529366672,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713429749011993,0.1012769266963005,-0.0299339517951011,0.0,6.597663013963029e-05,0.0,0.0,3.874288320541382,0.0,0.0,0.0,0.268675148487091,4.0,0.0,1.0
655380,293.1673889160156,297.1499938964844,293.1499938964844,0.076089471578598,-1851.891845703125,304.1459045410156,0.7023723721504211,0.1265814453363418,0.1151016801595687,294.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.84039306640625,0.5022714734077454,0.050000000745058,0.0487402118742466,293.2908630371094,297.1499938964844,293.1499938964844,0.1681181788444519,-2704.54296875,304.1566162109375,0.8621207475662231,0.2380710840225219,0.1679601222276687,293.0621337890625,297.1499938964844,293.1499938964844,0.2910938858985901,-5668.80517578125,304.1255187988281,0.9990000128746032,0.5080910325050354,0.3528777062892914,293.3006896972656,297.1499938964844,293.1499938964844,0.0082524567842483,-2768.778076171875,300.72296142578125,0.5022714734077454,0.050000000745058,0.2312025874853134,290.80389404296875,291.1499938964844,263.19000244140625,261.1817321777344,288.1822509765625,294.0651550292969,290.90118408203125,1.0,0.2441083341836929,1.0,0.050000000745058,0.7604566812515259,1.0,-1.0991647243499756,0.0001809653331292,1.0989837646484375,-0.2094254791736602,0.0,0.0,0.0786173194646835,43.28730010986328,52.0,30.35607147216797,-3903.93115234375,156.81619262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57666015625,301.586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.271484375,18000.0,0.0,0.0,0.0598067566752433,0.0,0.0,0.0,0.0,1.0,0.0047534806653857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08162871748209,0.1147605404257774,-0.0331318229436874,0.0,6.069625669624656e-05,0.0,0.0,4.376486778259277,0.0,0.0,0.0,0.2697676420211792,4.0,0.0,1.0
655440,293.1673889160156,297.1499938964844,293.1499938964844,0.076089471578598,-1851.891845703125,304.1459045410156,0.7023723721504211,0.1265814453363418,0.1151016801595687,294.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.84039306640625,0.5022714734077454,0.050000000745058,0.0487402118742466,293.2908630371094,297.1499938964844,293.1499938964844,0.1681181788444519,-2704.54296875,304.1566162109375,0.8621207475662231,0.2380710840225219,0.1679601222276687,293.0621337890625,297.1499938964844,293.1499938964844,0.2910938858985901,-5668.80517578125,304.1255187988281,0.9990000128746032,0.5080910325050354,0.3528777062892914,293.3006896972656,297.1499938964844,293.1499938964844,0.0082524567842483,-2768.778076171875,300.72296142578125,0.5022714734077454,0.050000000745058,0.2312025874853134,290.80389404296875,291.1499938964844,263.19000244140625,261.1817321777344,288.1822509765625,294.0651550292969,290.90118408203125,1.0,0.2441083341836929,1.0,0.050000000745058,0.7604566812515259,1.0,-1.0991647243499756,0.0001809653331292,1.0989837646484375,-0.2094254791736602,0.0,0.0,0.0786173194646835,43.28730010986328,52.0,30.35607147216797,-3903.93115234375,156.81619262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57666015625,301.586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.271484375,18000.0,0.0,0.0,0.0598067566752433,0.0,0.0,0.0,0.0,1.0,0.0047534806653857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08162871748209,0.1147605404257774,-0.0331318229436874,0.0,6.069625669624656e-05,0.0,0.0,4.376486778259277,0.0,0.0,0.0,0.2697676420211792,4.0,0.0,1.0
655500,293.1665344238281,297.1499938964844,293.1499938964844,0.0731472074985504,-1791.94384765625,304.15191650390625,0.6994234919548035,0.126525267958641,0.1150997802615165,294.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.5002426505088806,0.050000000745058,0.0487717427313327,293.29156494140625,297.1499938964844,293.1499938964844,0.1604473292827606,-2598.2890625,304.169189453125,0.8565837144851685,0.236147791147232,0.1666687577962875,293.0676574707031,297.1499938964844,293.1499938964844,0.2845036387443542,-5554.908203125,304.14166259765625,0.9990000128746032,0.5081208944320679,0.3570905029773712,293.3004455566406,297.1499938964844,293.1499938964844,0.0080110942944884,-2671.5888671875,300.8124389648437,0.5002426505088806,0.050000000745058,0.231352150440216,291.2487487792969,291.1499938964844,263.20001220703125,261.1894836425781,288.1943359375,294.07196044921875,291.303466796875,1.0,0.2457396835088729,1.0,0.050000000745058,0.7599568963050842,1.0,-1.102886199951172,0.0001820271427277,1.1027041673660278,-0.2099751979112625,0.0,0.0,0.02644032984972,44.14115524291992,52.0,346.0758972167969,-3862.707275390625,159.46548461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4061279296875,303.1106872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.408203125,18000.0,0.0,0.0,0.0587972737848758,0.0,0.0,0.0,0.0,1.0,0.0040928460657596,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812532156705856,0.1083803623914718,-0.0271271429955959,0.0,5.967175820842385e-05,0.0,0.0,4.155483722686768,0.0,0.0,0.0,0.2695297598838806,4.0,0.0,1.0
655560,293.1660461425781,297.1499938964844,293.1499938964844,0.0726144313812255,-1781.3348388671875,304.1524658203125,0.6961995959281921,0.1264150291681289,0.115056075155735,294.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3362731933594,0.4981105327606201,0.050000000745058,0.0488061383366584,293.2923889160156,297.1499938964844,293.1499938964844,0.1578348726034164,-2563.4130859375,304.1703491210937,0.8508596420288086,0.2341935336589813,0.1653399616479873,293.0746459960937,297.1499938964844,293.1499938964844,0.2869413197040558,-5592.68017578125,304.1385498046875,0.9990000128746032,0.5077906250953674,0.3616301417350769,293.30059814453125,297.1499938964844,293.1499938964844,0.0079313376918435,-2646.781494140625,300.812255859375,0.4981105327606201,0.050000000745058,0.2315153181552887,291.3486633300781,291.1499938964844,263.2099914550781,261.1972351074219,288.2066955566406,294.0809631347656,291.3452453613281,1.0,0.2475006133317947,1.0,0.050000000745058,0.7594571709632874,1.0,-1.1069246530532837,0.0001831836707424,1.106741428375244,-0.2106359302997589,0.0,0.0,0.001644589472562,45.071388244628906,55.0,182.27598571777344,-3545.90625,162.36546325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17584228515625,302.2771911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18052.658203125,18000.0,0.0,0.0,0.0588224232196807,0.0,0.0,0.0,0.0,1.0,0.0045610824599862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.068227931857109,0.0997926071286201,-0.0315646715462207,0.0,5.969728226773441e-05,0.0,0.0,3.815737009048462,0.0,0.0,0.0,0.2682450115680694,4.0,0.0,1.0
655620,293.16522216796875,297.1499938964844,293.1499938964844,0.0752580687403678,-1835.183837890625,304.1476135253906,0.6892673969268799,0.1261754333972931,0.1149101704359054,294.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8763427734375,0.4936544597148895,0.050000000745058,0.0488821603357791,293.29351806640625,297.1499938964844,293.1499938964844,0.1602280735969543,-2601.027587890625,304.16033935546875,0.8393133282661438,0.2303575426340103,0.1627058237791061,293.0905456542969,297.1499938964844,293.1499938964844,0.3069967329502105,-5915.828125,304.1103820800781,0.9990000128746032,0.5064849257469177,0.3714664578437805,293.3006591796875,297.1499938964844,293.1499938964844,0.0081105809658765,-2728.263671875,300.6395263671875,0.4936544597148895,0.050000000745058,0.2318759113550186,290.89276123046875,291.1499938964844,263.2300109863281,261.2128295898437,288.22900390625,294.10064697265625,291.0024719238281,1.0,0.2513510584831238,1.0,0.050000000745058,0.7584577202796936,1.0,-1.1159179210662842,0.0001857743627624,1.115732192993164,-0.2122634500265121,0.0,0.0,0.0688060745596885,47.12629318237305,58.0,122.0080337524414,-3869.889404296875,168.860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0562438964844,301.8254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17886.15625,18000.0,0.0,0.0,0.0562868639826774,0.0,0.0,0.0,0.0,1.0,0.0044964160770177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836315006017685,0.1145331487059593,-0.0309016499668359,0.0,5.7124008890241385e-05,0.0,0.0,4.37559175491333,0.0,0.0,0.0,0.2698884606361389,4.0,0.0,1.0
655680,293.16522216796875,297.1499938964844,293.1499938964844,0.0752580687403678,-1835.183837890625,304.1476135253906,0.6892673969268799,0.1261754333972931,0.1149101704359054,294.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8763427734375,0.4936544597148895,0.050000000745058,0.0488821603357791,293.29351806640625,297.1499938964844,293.1499938964844,0.1602280735969543,-2601.027587890625,304.16033935546875,0.8393133282661438,0.2303575426340103,0.1627058237791061,293.0905456542969,297.1499938964844,293.1499938964844,0.3069967329502105,-5915.828125,304.1103820800781,0.9990000128746032,0.5064849257469177,0.3714664578437805,293.3006591796875,297.1499938964844,293.1499938964844,0.0081105809658765,-2728.263671875,300.6395263671875,0.4936544597148895,0.050000000745058,0.2318759113550186,290.89276123046875,291.1499938964844,263.2300109863281,261.2128295898437,288.22900390625,294.10064697265625,291.0024719238281,1.0,0.2513510584831238,1.0,0.050000000745058,0.7584577202796936,1.0,-1.1159179210662842,0.0001857743627624,1.115732192993164,-0.2122634500265121,0.0,0.0,0.0688060745596885,47.12629318237305,58.0,122.0080337524414,-3869.889404296875,168.860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0562438964844,301.8254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17886.15625,18000.0,0.0,0.0,0.0562868639826774,0.0,0.0,0.0,0.0,1.0,0.0044964160770177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836315006017685,0.1145331487059593,-0.0309016499668359,0.0,5.7124008890241385e-05,0.0,0.0,4.37559175491333,0.0,0.0,0.0,0.2698884606361389,4.0,0.0,1.0
655740,293.1649780273437,297.1499938964844,293.1499938964844,0.0725969821214675,-1781.5413818359375,304.15234375,0.6819905638694763,0.1258418411016464,0.1147294640541076,294.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.4890213310718536,0.050000000745058,0.0489666312932968,293.2950134277344,297.1499938964844,293.1499938964844,0.1520459055900573,-2488.560791015625,304.1695251464844,0.8276904225349426,0.2264159023761749,0.1600471436977386,293.11065673828125,297.1499938964844,293.1499938964844,0.307764321565628,-5918.484375,304.12042236328125,0.9990000128746032,0.5039211511611938,0.3820997774600982,293.3021545410156,297.1499938964844,293.1499938964844,0.007848628796637,-2632.779541015625,300.6952819824219,0.4890213310718536,0.050000000745058,0.2322766184806823,291.3122253417969,291.1499938964844,263.25,261.2285461425781,288.25079345703125,294.1238708496094,291.3061828613281,1.0,0.2555512189865112,1.0,0.050000000745058,0.7574582695960999,1.0,-1.1258550882339478,0.0001886620884761,1.1256664991378784,-0.2141894847154617,0.0,0.0,0.0052884030155837,49.40787506103516,61.0,128.86317443847656,-3476.34130859375,176.16665649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6102600097656,301.8800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18044.53515625,18000.0,0.0,0.0,0.0579871237277984,0.0,0.0,0.0,0.0,1.0,0.0045429337769746,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0683729574084281,0.0997659265995025,-0.0313929729163646,0.0,5.884955680812709e-05,0.0,0.0,3.813225269317627,0.0,0.0,0.0,0.2682737708091736,4.0,0.0,1.0
655800,293.1649780273437,297.1499938964844,293.1499938964844,0.0725969821214675,-1781.5413818359375,304.15234375,0.6819905638694763,0.1258418411016464,0.1147294640541076,294.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.4890213310718536,0.050000000745058,0.0489666312932968,293.2950134277344,297.1499938964844,293.1499938964844,0.1520459055900573,-2488.560791015625,304.1695251464844,0.8276904225349426,0.2264159023761749,0.1600471436977386,293.11065673828125,297.1499938964844,293.1499938964844,0.307764321565628,-5918.484375,304.12042236328125,0.9990000128746032,0.5039211511611938,0.3820997774600982,293.3021545410156,297.1499938964844,293.1499938964844,0.007848628796637,-2632.779541015625,300.6952819824219,0.4890213310718536,0.050000000745058,0.2322766184806823,291.3122253417969,291.1499938964844,263.25,261.2285461425781,288.25079345703125,294.1238708496094,291.3061828613281,1.0,0.2555512189865112,1.0,0.050000000745058,0.7574582695960999,1.0,-1.1258550882339478,0.0001886620884761,1.1256664991378784,-0.2141894847154617,0.0,0.0,0.0052884030155837,49.40787506103516,61.0,128.86317443847656,-3476.34130859375,176.16665649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6102600097656,301.8800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18044.53515625,18000.0,0.0,0.0,0.0579871237277984,0.0,0.0,0.0,0.0,1.0,0.0045429337769746,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0683729574084281,0.0997659265995025,-0.0313929729163646,0.0,5.884955680812709e-05,0.0,0.0,3.813225269317627,0.0,0.0,0.0,0.2682737708091736,4.0,0.0,1.0
655860,293.16510009765625,297.1499938964844,293.1499938964844,0.0738999247550964,-1808.4178466796875,304.1495666503906,0.6744582056999207,0.1254354119300842,0.1144553273916244,294.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643615722656,0.4842303693294525,0.050000000745058,0.0490583218634128,293.2962341308594,297.1499938964844,293.1499938964844,0.1518158912658691,-2489.226318359375,304.1637268066406,0.8159177899360657,0.2224938422441482,0.1573731452226638,293.1328125,297.1499938964844,293.1499938964844,0.3251836001873016,-6191.7978515625,304.1018981933594,0.9990000128746032,0.50043123960495,0.3933156728744507,293.3038635253906,297.1499938964844,293.1499938964844,0.0079181129112839,-2671.712646484375,300.57037353515625,0.4842303693294525,0.050000000745058,0.2327115535736084,291.0639038085937,291.1499938964844,263.2699890136719,261.244384765625,288.27392578125,294.1510009765625,291.1091003417969,1.0,0.2600061893463135,1.0,0.050000000745058,0.7564588189125061,1.0,-1.13641095161438,0.0001917600166052,1.136219143867493,-0.2162975072860717,0.0,0.0,0.0341086089611053,51.881256103515625,64.0,35.28559112548828,-3583.0966796875,184.15060424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3739929199219,300.9678649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17936.24609375,18000.0,0.0,0.0,0.0590599738061428,0.0,0.0,0.0,0.0,1.0,0.0047393380664289,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745228752493858,0.1075623780488967,-0.0330395027995109,0.0,5.993836384732276e-05,0.0,0.0,4.101738452911377,0.0,0.0,0.0,0.2689831554889679,4.0,0.0,1.0
655920,293.16510009765625,297.1499938964844,293.1499938964844,0.0738999247550964,-1808.4178466796875,304.1495666503906,0.6744582056999207,0.1254354119300842,0.1144553273916244,294.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643615722656,0.4842303693294525,0.050000000745058,0.0490583218634128,293.2962341308594,297.1499938964844,293.1499938964844,0.1518158912658691,-2489.226318359375,304.1637268066406,0.8159177899360657,0.2224938422441482,0.1573731452226638,293.1328125,297.1499938964844,293.1499938964844,0.3251836001873016,-6191.7978515625,304.1018981933594,0.9990000128746032,0.50043123960495,0.3933156728744507,293.3038635253906,297.1499938964844,293.1499938964844,0.0079181129112839,-2671.712646484375,300.57037353515625,0.4842303693294525,0.050000000745058,0.2327115535736084,291.0639038085937,291.1499938964844,263.2699890136719,261.244384765625,288.27392578125,294.1510009765625,291.1091003417969,1.0,0.2600061893463135,1.0,0.050000000745058,0.7564588189125061,1.0,-1.13641095161438,0.0001917600166052,1.136219143867493,-0.2162975072860717,0.0,0.0,0.0341086089611053,51.881256103515625,64.0,35.28559112548828,-3583.0966796875,184.15060424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3739929199219,300.9678649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17936.24609375,18000.0,0.0,0.0,0.0590599738061428,0.0,0.0,0.0,0.0,1.0,0.0047393380664289,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745228752493858,0.1075623780488967,-0.0330395027995109,0.0,5.993836384732276e-05,0.0,0.0,4.101738452911377,0.0,0.0,0.0,0.2689831554889679,4.0,0.0,1.0
655980,293.16552734375,297.1499938964844,293.1499938964844,0.0726025179028511,-1782.724609375,304.151611328125,0.6669929623603821,0.1249703168869018,0.1141517460346221,294.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457275390625,0.479234904050827,0.050000000745058,0.0491559021174907,293.2975769042969,297.1499938964844,293.1499938964844,0.146632120013237,-2418.697998046875,304.16729736328125,0.8035416007041931,0.2185180038213729,0.1546871364116668,293.1571655273437,297.1499938964844,293.1499938964844,0.3326412141323089,-6300.4072265625,304.1044616699219,0.9990000128746032,0.4959321022033691,0.4049111604690552,293.3062744140625,297.1499938964844,293.1499938964844,0.0077751777134835,-2624.330810546875,300.559814453125,0.479234904050827,0.050000000745058,0.2331744283437729,291.24267578125,291.1499938964844,263.2900085449219,261.2603454589844,288.3002319335937,294.1829833984375,291.2230834960937,1.0,0.2646408379077911,1.0,0.050000000745058,0.7554594278335571,1.0,-1.1474132537841797,0.0001950227888301,1.1472182273864746,-0.2185201495885849,0.0,0.0,0.0029990093316882,54.51131439208984,67.0,-58.35992813110352,-2744.0537109375,192.7147674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0572204589844,300.2423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18124.919921875,18000.0,0.0,0.0,0.0619787834584713,0.0,0.0,0.0,0.0,1.0,0.0064409775659441,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0417961105704307,0.086454339325428,-0.0446582287549972,0.0,6.290058809099719e-05,0.0,0.0,3.2826507091522217,0.0,0.0,0.0,0.2660272419452667,4.0,0.0,1.0
656040,293.16552734375,297.1499938964844,293.1499938964844,0.0726025179028511,-1782.724609375,304.151611328125,0.6669929623603821,0.1249703168869018,0.1141517460346221,294.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457275390625,0.479234904050827,0.050000000745058,0.0491559021174907,293.2975769042969,297.1499938964844,293.1499938964844,0.146632120013237,-2418.697998046875,304.16729736328125,0.8035416007041931,0.2185180038213729,0.1546871364116668,293.1571655273437,297.1499938964844,293.1499938964844,0.3326412141323089,-6300.4072265625,304.1044616699219,0.9990000128746032,0.4959321022033691,0.4049111604690552,293.3062744140625,297.1499938964844,293.1499938964844,0.0077751777134835,-2624.330810546875,300.559814453125,0.479234904050827,0.050000000745058,0.2331744283437729,291.24267578125,291.1499938964844,263.2900085449219,261.2603454589844,288.3002319335937,294.1829833984375,291.2230834960937,1.0,0.2646408379077911,1.0,0.050000000745058,0.7554594278335571,1.0,-1.1474132537841797,0.0001950227888301,1.1472182273864746,-0.2185201495885849,0.0,0.0,0.0029990093316882,54.51131439208984,67.0,-58.35992813110352,-2744.0537109375,192.7147674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0572204589844,300.2423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18124.919921875,18000.0,0.0,0.0,0.0619787834584713,0.0,0.0,0.0,0.0,1.0,0.0064409775659441,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0417961105704307,0.086454339325428,-0.0446582287549972,0.0,6.290058809099719e-05,0.0,0.0,3.2826507091522217,0.0,0.0,0.0,0.2660272419452667,4.0,0.0,1.0
656100,293.165771484375,297.1499938964844,293.1499938964844,0.0740591585636138,-1812.609619140625,304.148681640625,0.6633020043373108,0.1247238218784332,0.113977238535881,294.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649719238281,0.4766234457492828,0.050000000745058,0.0492066070437431,293.29815673828125,297.1499938964844,293.1499938964844,0.1480308473110199,-2440.9755859375,304.1615905761719,0.7971731424331665,0.2165374159812927,0.1533384174108505,293.1695251464844,297.1499938964844,293.1499938964844,0.3456498384475708,-6503.52490234375,304.089111328125,0.9990000128746032,0.493416965007782,0.410807192325592,293.307373046875,297.1499938964844,293.1499938964844,0.0078510763123631,-2665.76171875,300.4647521972656,0.4766234457492828,0.050000000745058,0.2334149479866027,291.0106811523437,291.1499938964844,263.29998779296875,261.26837158203125,288.3154602050781,294.2015991210937,290.9893493652344,1.0,0.2670049667358398,1.0,0.050000000745058,0.7549597024917603,1.0,-1.1530115604400637,0.0001966967683983,1.152814865112305,-0.2196525633335113,0.0,0.0,0.0345330350100994,55.87680435180664,67.0,-167.6328582763672,-3463.783203125,197.1819763183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0093078613281,299.4478454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17911.95703125,18000.0,0.0,0.0,0.0627082511782646,0.0,0.0,0.0,0.0,1.0,0.0051907515153288,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709897801280021,0.1075269654393196,-0.0365371815860271,0.0,6.364090222632512e-05,0.0,0.0,4.090038776397705,0.0,0.0,0.0,0.2686395943164825,4.0,0.0,1.0
656160,293.166015625,297.1499938964844,293.1499938964844,0.0728068873286247,-1787.38916015625,304.1512145996094,0.6597005724906921,0.124476172029972,0.1138073503971099,294.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092529296875,0.4739141762256622,0.050000000745058,0.0492583587765693,293.2987365722656,297.1499938964844,293.1499938964844,0.1443769931793213,-2389.88916015625,304.1661682128906,0.7908672094345093,0.2145453095436096,0.1519947201013565,293.1820983886719,297.1499938964844,293.1499938964844,0.3470554947853088,-6518.0986328125,304.0977478027344,0.9990000128746032,0.4907031655311584,0.4167390465736389,293.30859375,297.1499938964844,293.1499938964844,0.0077739357948303,-2631.822265625,300.4723205566406,0.4739141762256622,0.050000000745058,0.2336604446172714,291.1462707519531,291.1499938964844,263.3099975585937,261.27642822265625,288.33154296875,294.2212829589844,291.179931640625,1.0,0.269391655921936,1.0,0.050000000745058,0.7544600367546082,1.0,-1.1586716175079346,0.0001983987458515,1.158473253250122,-0.2207976132631302,0.0,0.0,0.0228561274707317,57.27014923095703,70.0,120.86116027832033,-3540.55810546875,201.7627868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92413330078125,301.4423217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.033203125,18000.0,0.0,0.0,0.063909612596035,0.0,0.0,0.0,0.0,1.0,0.0045206081122159,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753467008471489,0.1065066829323768,-0.0311599820852279,0.0,6.486012716777623e-05,0.0,0.0,4.069863796234131,0.0,0.0,0.0,0.2690500319004059,4.0,0.0,1.0
