time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
656220,293.1665344238281,297.1499938964844,293.1499938964844,0.0722997114062309,-1777.906494140625,304.1514892578125,0.6526724696159363,0.1239642724394798,0.1134259700775146,294.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.4680938124656677,0.050000000745058,0.0493648834526538,293.3000183105469,297.1499938964844,293.1499938964844,0.1408246010541916,-2342.4345703125,304.1664123535156,0.7784250378608704,0.2105147540569305,0.1492698788642883,293.2082824707031,297.1499938964844,293.1499938964844,0.3586743772029876,-6690.2607421875,304.0950927734375,0.9990000128746032,0.4845822751522064,0.4286901950836181,293.3115234375,297.1499938964844,293.1499938964844,0.0076884403824806,-2609.941650390625,300.4239501953125,0.4680938124656677,0.050000000745058,0.2341657429933548,291.1972351074219,291.1499938964844,263.3299865722656,261.29266357421875,288.3695678710937,294.2677001953125,291.1748352050781,1.0,0.2742077112197876,1.0,0.050000000745058,0.7534606456756592,1.0,-1.1700228452682495,0.0002018430677708,1.1698209047317505,-0.2230895012617111,0.0,0.0,0.0082076322287321,60.13502883911133,58.0,-74.30692291259766,-2967.180419921875,211.2093048095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7069396972656,300.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.4296875,18000.0,0.0,0.0,0.0674663260579109,0.0,0.0,0.0,0.0,1.0,0.0058426945470273,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0512104667723178,0.0921342596411705,-0.0409237928688526,0.0,6.846974429208785e-05,0.0,0.0,3.499407291412353,0.0,0.0,0.0,0.2670045793056488,4.0,0.0,1.0
656280,293.1665344238281,297.1499938964844,293.1499938964844,0.0722997114062309,-1777.906494140625,304.1514892578125,0.6526724696159363,0.1239642724394798,0.1134259700775146,294.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.4680938124656677,0.050000000745058,0.0493648834526538,293.3000183105469,297.1499938964844,293.1499938964844,0.1408246010541916,-2342.4345703125,304.1664123535156,0.7784250378608704,0.2105147540569305,0.1492698788642883,293.2082824707031,297.1499938964844,293.1499938964844,0.3586743772029876,-6690.2607421875,304.0950927734375,0.9990000128746032,0.4845822751522064,0.4286901950836181,293.3115234375,297.1499938964844,293.1499938964844,0.0076884403824806,-2609.941650390625,300.4239501953125,0.4680938124656677,0.050000000745058,0.2341657429933548,291.1972351074219,291.1499938964844,263.3299865722656,261.29266357421875,288.3695678710937,294.2677001953125,291.1748352050781,1.0,0.2742077112197876,1.0,0.050000000745058,0.7534606456756592,1.0,-1.1700228452682495,0.0002018430677708,1.1698209047317505,-0.2230895012617111,0.0,0.0,0.0082076322287321,60.13502883911133,58.0,-74.30692291259766,-2967.180419921875,211.2093048095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7069396972656,300.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.4296875,18000.0,0.0,0.0,0.0674663260579109,0.0,0.0,0.0,0.0,1.0,0.0058426945470273,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0512104667723178,0.0921342596411705,-0.0409237928688526,0.0,6.846974429208785e-05,0.0,0.0,3.499407291412353,0.0,0.0,0.0,0.2670045793056488,4.0,0.0,1.0
656340,293.16168212890625,297.1499938964844,293.1499938964844,0.0724097713828086,-1779.71875,304.1510009765625,0.653412401676178,0.1245207488536834,0.1136732026934623,294.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.4683572053909302,0.050000000745058,0.0493602193892002,293.30096435546875,297.1499938964844,293.1499938964844,0.1373842507600784,-2296.17236328125,304.1670837402344,0.773768961429596,0.2065253108739853,0.1464769542217254,293.2305603027344,297.1499938964844,293.1499938964844,0.3589615523815155,-6685.10205078125,304.114501953125,0.9990000128746032,0.4785608351230621,0.4281748831272125,293.3139038085937,297.1499938964844,293.1499938964844,0.007619041018188,-2591.9921875,300.36114501953125,0.4683572053909302,0.050000000745058,0.2341436296701431,291.1957702636719,291.1499938964844,263.3500061035156,261.3090515136719,288.4212951660156,294.2999267578125,291.21002197265625,1.0,0.2731015682220459,1.0,0.050000000745058,0.7524612545967102,1.0,-1.1663258075714111,0.0002008930459851,1.1661248207092283,-0.2214863002300262,0.0,0.0,0.0093037160113453,59.978816986083984,46.0,86.57959747314453,-3399.925537109375,209.65554809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62823486328125,301.1296081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.28125,18000.0,0.0,0.0,0.0701617822051048,0.0,0.0,0.0,0.0,1.0,0.0045756651088595,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709455013275146,0.1025947853922844,-0.0316492803394794,0.0,7.12052860762924e-05,0.0,0.0,3.916151523590088,0.0,0.0,0.0,0.2685909867286682,4.0,0.0,1.0
656400,293.16168212890625,297.1499938964844,293.1499938964844,0.0724097713828086,-1779.71875,304.1510009765625,0.653412401676178,0.1245207488536834,0.1136732026934623,294.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.4683572053909302,0.050000000745058,0.0493602193892002,293.30096435546875,297.1499938964844,293.1499938964844,0.1373842507600784,-2296.17236328125,304.1670837402344,0.773768961429596,0.2065253108739853,0.1464769542217254,293.2305603027344,297.1499938964844,293.1499938964844,0.3589615523815155,-6685.10205078125,304.114501953125,0.9990000128746032,0.4785608351230621,0.4281748831272125,293.3139038085937,297.1499938964844,293.1499938964844,0.007619041018188,-2591.9921875,300.36114501953125,0.4683572053909302,0.050000000745058,0.2341436296701431,291.1957702636719,291.1499938964844,263.3500061035156,261.3090515136719,288.4212951660156,294.2999267578125,291.21002197265625,1.0,0.2731015682220459,1.0,0.050000000745058,0.7524612545967102,1.0,-1.1663258075714111,0.0002008930459851,1.1661248207092283,-0.2214863002300262,0.0,0.0,0.0093037160113453,59.978816986083984,46.0,86.57959747314453,-3399.925537109375,209.65554809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62823486328125,301.1296081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.28125,18000.0,0.0,0.0,0.0701617822051048,0.0,0.0,0.0,0.0,1.0,0.0045756651088595,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709455013275146,0.1025947853922844,-0.0316492803394794,0.0,7.12052860762924e-05,0.0,0.0,3.916151523590088,0.0,0.0,0.0,0.2685909867286682,4.0,0.0,1.0
656460,293.1602783203125,297.1499938964844,293.1499938964844,0.0739823132753372,-1811.3616943359373,304.1479187011719,0.6596046090126038,0.124526135623455,0.1138333901762962,294.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.4737874567508697,0.050000000745058,0.0492607690393924,293.30157470703125,297.1499938964844,293.1499938964844,0.1365395039319992,-2288.143798828125,304.1624755859375,0.7755638957023621,0.2025763988494873,0.1436376571655273,293.2333984375,297.1499938964844,293.1499938964844,0.3553895056247711,-6627.75146484375,304.1316223144531,0.9990000128746032,0.475892424583435,0.4170116484165191,293.31524658203125,297.1499938964844,293.1499938964844,0.0076136030256748,-2610.69384765625,300.23944091796875,0.4737874567508697,0.050000000745058,0.2336718738079071,290.9898986816406,291.1499938964844,263.3699951171875,261.3255615234375,288.4472351074219,294.284423828125,290.9978942871094,1.0,0.2675378322601318,1.0,0.050000000745058,0.7514618635177612,1.0,-1.1490298509597778,0.0001960467197932,1.1488338708877563,-0.2168863713741302,0.0,0.0,0.0359845645725727,57.227325439453125,34.0,-70.23331451416016,-3417.865478515625,198.53955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6615600585937,299.6101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17908.267578125,18000.0,0.0,0.0,0.0719909891486167,0.0,0.0,0.0,0.0,1.0,0.0051658716984093,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718784406781196,0.1082379072904586,-0.0363594628870487,0.0,7.306170300580561e-05,0.0,0.0,4.118070125579834,0.0,0.0,0.0,0.2687744498252868,4.0,0.0,1.0
656520,293.1602783203125,297.1499938964844,293.1499938964844,0.0739823132753372,-1811.3616943359373,304.1479187011719,0.6596046090126038,0.124526135623455,0.1138333901762962,294.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.4737874567508697,0.050000000745058,0.0492607690393924,293.30157470703125,297.1499938964844,293.1499938964844,0.1365395039319992,-2288.143798828125,304.1624755859375,0.7755638957023621,0.2025763988494873,0.1436376571655273,293.2333984375,297.1499938964844,293.1499938964844,0.3553895056247711,-6627.75146484375,304.1316223144531,0.9990000128746032,0.475892424583435,0.4170116484165191,293.31524658203125,297.1499938964844,293.1499938964844,0.0076136030256748,-2610.69384765625,300.23944091796875,0.4737874567508697,0.050000000745058,0.2336718738079071,290.9898986816406,291.1499938964844,263.3699951171875,261.3255615234375,288.4472351074219,294.284423828125,290.9978942871094,1.0,0.2675378322601318,1.0,0.050000000745058,0.7514618635177612,1.0,-1.1490298509597778,0.0001960467197932,1.1488338708877563,-0.2168863713741302,0.0,0.0,0.0359845645725727,57.227325439453125,34.0,-70.23331451416016,-3417.865478515625,198.53955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6615600585937,299.6101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17908.267578125,18000.0,0.0,0.0,0.0719909891486167,0.0,0.0,0.0,0.0,1.0,0.0051658716984093,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718784406781196,0.1082379072904586,-0.0363594628870487,0.0,7.306170300580561e-05,0.0,0.0,4.118070125579834,0.0,0.0,0.0,0.2687744498252868,4.0,0.0,1.0
656580,293.1644897460937,297.1499938964844,293.1499938964844,0.0712329745292663,-1757.4600830078125,304.1529846191406,0.6682526469230652,0.1234066113829612,0.1127906367182731,294.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548522949219,0.4822587370872497,0.050000000745058,0.0490968413650989,293.3020324707031,297.1499938964844,293.1499938964844,0.1300358474254608,-2196.22119140625,304.1687316894531,0.7826563119888306,0.1986448168754577,0.1407781839370727,293.2143859863281,297.1499938964844,293.1499938964844,0.3290399014949798,-6213.92626953125,304.1806640625,0.9990000128746032,0.4776005446910858,0.3979262709617615,293.3156433105469,297.1499938964844,293.1499938964844,0.0073991427198052,-2531.174072265625,300.2640991210937,0.4822587370872497,0.050000000745058,0.2328942865133285,291.2666320800781,291.1499938964844,263.3900146484375,261.3422241210937,288.43243408203125,294.22052001953125,291.26336669921875,1.0,0.2583643794059753,1.0,0.050000000745058,0.7504624724388123,1.0,-1.120311260223389,0.0001881291682366,1.1201231479644775,-0.2102560997009277,0.0,0.0,0.0,52.6778678894043,37.0,62.5604248046875,-2625.654052734375,180.73683166503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64703369140625,300.4313659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18163.783203125,18000.0,0.0,0.0,0.0740611478686332,0.0,0.0,0.0,0.0,1.0,0.0065835271961987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0400084443390369,0.0855530425906181,-0.0455445982515811,0.0,7.51626503188163e-05,0.0,0.0,3.252926111221313,0.0,0.0,0.0,0.2656978964805603,4.0,0.0,1.0
656640,293.1644897460937,297.1499938964844,293.1499938964844,0.0712329745292663,-1757.4600830078125,304.1529846191406,0.6682526469230652,0.1234066113829612,0.1127906367182731,294.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548522949219,0.4822587370872497,0.050000000745058,0.0490968413650989,293.3020324707031,297.1499938964844,293.1499938964844,0.1300358474254608,-2196.22119140625,304.1687316894531,0.7826563119888306,0.1986448168754577,0.1407781839370727,293.2143859863281,297.1499938964844,293.1499938964844,0.3290399014949798,-6213.92626953125,304.1806640625,0.9990000128746032,0.4776005446910858,0.3979262709617615,293.3156433105469,297.1499938964844,293.1499938964844,0.0073991427198052,-2531.174072265625,300.2640991210937,0.4822587370872497,0.050000000745058,0.2328942865133285,291.2666320800781,291.1499938964844,263.3900146484375,261.3422241210937,288.43243408203125,294.22052001953125,291.26336669921875,1.0,0.2583643794059753,1.0,0.050000000745058,0.7504624724388123,1.0,-1.120311260223389,0.0001881291682366,1.1201231479644775,-0.2102560997009277,0.0,0.0,0.0,52.6778678894043,37.0,62.5604248046875,-2625.654052734375,180.73683166503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64703369140625,300.4313659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18163.783203125,18000.0,0.0,0.0,0.0740611478686332,0.0,0.0,0.0,0.0,1.0,0.0065835271961987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0400084443390369,0.0855530425906181,-0.0455445982515811,0.0,7.51626503188163e-05,0.0,0.0,3.252926111221313,0.0,0.0,0.0,0.2656978964805603,4.0,0.0,1.0
656700,293.1643981933594,297.1499938964844,293.1499938964844,0.0738791152834892,-1811.9249267578125,304.1474609375,0.6720749139785767,0.1232397630810737,0.1124324947595596,294.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0112609863281,0.4855320453643799,0.050000000745058,0.0490332096815109,293.3021545410156,297.1499938964844,293.1499938964844,0.1333420872688293,-2247.856201171875,304.1590576171875,0.7851581573486328,0.1966899931430816,0.1393618732690811,293.2009582519531,297.1499938964844,293.1499938964844,0.3338088393211365,-6297.9384765625,304.1656188964844,0.9990000128746032,0.4794208109378814,0.3902639746665954,293.3150634765625,297.1499938964844,293.1499938964844,0.0074880784377455,-2594.979736328125,300.12213134765625,0.4855320453643799,0.050000000745058,0.2325924485921859,290.888916015625,291.1499938964844,263.3999938964844,261.3506164550781,288.4095153808594,294.1804504394531,290.7472229003906,1.0,0.255024641752243,1.0,0.050000000745058,0.7499627470970154,1.0,-1.108540415763855,0.0001849833643063,1.1083555221557615,-0.2078023850917816,0.0,0.0,0.0481757037341594,50.90092849731445,37.0,-563.5996704101562,-3328.781982421875,173.82728576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657470703125,297.9288635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17779.19140625,18000.0,0.0,0.0,0.0738210827112197,0.0,0.0,0.0,0.0,1.0,0.0061918431892991,0.0,-0.0,-0.0,0.0,0.0,0.0,0.067261017858982,0.1101754680275917,-0.0429144501686096,0.0,7.491901487810537e-05,0.0,0.0,4.157589435577393,0.0,0.0,0.0,0.2692400217056274,4.0,0.0,1.0
656760,293.1634216308594,297.1499938964844,293.1499938964844,0.0721764266490936,-1777.2283935546875,304.1512145996094,0.6754437685012817,0.123248353600502,0.1123247668147087,294.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9436950683594,0.4880343377590179,0.050000000745058,0.048985369503498,293.30230712890625,297.1499938964844,293.1499938964844,0.1290326863527298,-2185.382080078125,304.1655578613281,0.786527156829834,0.1947356313467025,0.1379688382148742,293.18804931640625,297.1499938964844,293.1499938964844,0.3212828338146209,-6098.58447265625,304.1863098144531,0.9990000128746032,0.4813112020492553,0.3844024240970611,293.3141174316406,297.1499938964844,293.1499938964844,0.007437088061124,-2558.6787109375,300.1353454589844,0.4880343377590179,0.050000000745058,0.2323654890060424,291.0186767578125,291.1499938964844,263.4100036621094,261.35906982421875,288.3880920410156,294.1461486816406,291.1203308105469,1.0,0.2523140013217926,1.0,0.050000000745058,0.7494629621505737,1.0,-1.099372148513794,0.0001825800427468,1.099189519882202,-0.2059335708618164,0.0,0.0,0.0511942952871322,49.5609245300293,40.0,284.1958923339844,-3697.317626953125,168.6133270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.927734375,301.9472045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17923.486328125,18000.0,0.0,0.0,0.0727439895272255,0.0,0.0,0.0,0.0,1.0,0.0043356958776712,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849191546440124,0.1143694594502449,-0.0294503066688776,0.0,7.38258968340233e-05,0.0,0.0,4.379928112030029,0.0,0.0,0.0,0.270013153553009,4.0,0.0,1.0
656820,293.1614990234375,297.1499938964844,293.1499938964844,0.070534661412239,-1744.3763427734375,304.1531677246094,0.6803867220878601,0.1232977882027626,0.1123034060001373,294.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104858398437,0.4914414882659912,0.050000000745058,0.048922061920166,293.3030090332031,297.1499938964844,293.1499938964844,0.1231545954942703,-2101.87109375,304.1695861816406,0.7865508198738098,0.1907365620136261,0.1351462453603744,293.1678771972656,297.1499938964844,293.1499938964844,0.3064325451850891,-5868.158203125,304.1972045898437,0.9990000128746032,0.4844481945037842,0.3765051960945129,293.3129272460937,297.1499938964844,293.1499938964844,0.007227708119899,-2484.022705078125,300.1721496582031,0.4914414882659912,0.050000000745058,0.232065200805664,291.3114318847656,291.1499938964844,263.42999267578125,261.3760681152344,288.3574523925781,294.1000366210937,291.2987060546875,1.0,0.2485678642988205,1.0,0.050000000745058,0.7484632730484009,1.0,-1.0860406160354614,0.0001791815593605,1.0858614444732666,-0.2033516466617584,0.0,0.0,0.0,47.77049255371094,43.0,56.49440002441406,-2543.5810546875,161.4551544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,300.4538879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18182.681640625,18000.0,0.0,0.0,0.0746907517313957,0.0,0.0,0.0,0.0,1.0,0.0066721667535603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0368970185518264,0.0829649865627288,-0.0460679680109024,0.0,7.580161764053628e-05,0.0,0.0,3.15338134765625,0.0,0.0,0.0,0.2654519379138946,4.0,0.0,1.0
656880,293.1614990234375,297.1499938964844,293.1499938964844,0.070534661412239,-1744.3763427734375,304.1531677246094,0.6803867220878601,0.1232977882027626,0.1123034060001373,294.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104858398437,0.4914414882659912,0.050000000745058,0.048922061920166,293.3030090332031,297.1499938964844,293.1499938964844,0.1231545954942703,-2101.87109375,304.1695861816406,0.7865508198738098,0.1907365620136261,0.1351462453603744,293.1678771972656,297.1499938964844,293.1499938964844,0.3064325451850891,-5868.158203125,304.1972045898437,0.9990000128746032,0.4844481945037842,0.3765051960945129,293.3129272460937,297.1499938964844,293.1499938964844,0.007227708119899,-2484.022705078125,300.1721496582031,0.4914414882659912,0.050000000745058,0.232065200805664,291.3114318847656,291.1499938964844,263.42999267578125,261.3760681152344,288.3574523925781,294.1000366210937,291.2987060546875,1.0,0.2485678642988205,1.0,0.050000000745058,0.7484632730484009,1.0,-1.0860406160354614,0.0001791815593605,1.0858614444732666,-0.2033516466617584,0.0,0.0,0.0,47.77049255371094,43.0,56.49440002441406,-2543.5810546875,161.4551544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,300.4538879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18182.681640625,18000.0,0.0,0.0,0.0746907517313957,0.0,0.0,0.0,0.0,1.0,0.0066721667535603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0368970185518264,0.0829649865627288,-0.0460679680109024,0.0,7.580161764053628e-05,0.0,0.0,3.15338134765625,0.0,0.0,0.0,0.2654519379138946,4.0,0.0,1.0
656940,293.1594543457031,297.1499938964844,293.1499938964844,0.0718851685523986,-1771.4002685546875,304.1507263183594,0.6828542947769165,0.1234206706285476,0.1123636066913604,294.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99676513671875,0.4930251836776733,0.050000000745058,0.0488935485482215,293.3034362792969,297.1499938964844,293.1499938964844,0.1220274493098259,-2089.065673828125,304.166259765625,0.7835351824760437,0.1867702901363372,0.1323553174734115,293.15283203125,297.1499938964844,293.1499938964844,0.3075446188449859,-5893.09130859375,304.1828308105469,0.9990000128746032,0.4870562553405761,0.3728915750980377,293.3106384277344,297.1499938964844,293.1499938964844,0.0072810226120054,-2515.140869140625,300.0461120605469,0.4930251836776733,0.050000000745058,0.2319299429655075,291.0682983398437,291.1499938964844,263.45001220703125,261.39324951171875,288.33984375,294.0772399902344,291.1640319824219,1.0,0.2466815859079361,1.0,0.050000000745058,0.7474636435508728,1.0,-1.0782270431518557,0.0001772967079887,1.0780497789382937,-0.2020041942596435,0.0,0.0,0.0460428521037101,46.936710357666016,46.0,279.6725769042969,-3692.012451171875,157.72418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070861816406,302.0509948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17933.203125,18000.0,0.0,0.0,0.0727428495883941,0.0,0.0,0.0,0.0,1.0,0.0043101347982883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0837031975388526,0.1129110381007194,-0.0292078424245119,0.0,7.382474723272026e-05,0.0,0.0,4.3232197761535645,0.0,0.0,0.0,0.2698520421981811,4.0,0.0,1.0
657000,293.1594543457031,297.1499938964844,293.1499938964844,0.0718851685523986,-1771.4002685546875,304.1507263183594,0.6828542947769165,0.1234206706285476,0.1123636066913604,294.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99676513671875,0.4930251836776733,0.050000000745058,0.0488935485482215,293.3034362792969,297.1499938964844,293.1499938964844,0.1220274493098259,-2089.065673828125,304.166259765625,0.7835351824760437,0.1867702901363372,0.1323553174734115,293.15283203125,297.1499938964844,293.1499938964844,0.3075446188449859,-5893.09130859375,304.1828308105469,0.9990000128746032,0.4870562553405761,0.3728915750980377,293.3106384277344,297.1499938964844,293.1499938964844,0.0072810226120054,-2515.140869140625,300.0461120605469,0.4930251836776733,0.050000000745058,0.2319299429655075,291.0682983398437,291.1499938964844,263.45001220703125,261.39324951171875,288.33984375,294.0772399902344,291.1640319824219,1.0,0.2466815859079361,1.0,0.050000000745058,0.7474636435508728,1.0,-1.0782270431518557,0.0001772967079887,1.0780497789382937,-0.2020041942596435,0.0,0.0,0.0460428521037101,46.936710357666016,46.0,279.6725769042969,-3692.012451171875,157.72418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070861816406,302.0509948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17933.203125,18000.0,0.0,0.0,0.0727428495883941,0.0,0.0,0.0,0.0,1.0,0.0043101347982883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0837031975388526,0.1129110381007194,-0.0292078424245119,0.0,7.382474723272026e-05,0.0,0.0,4.3232197761535645,0.0,0.0,0.0,0.2698520421981811,4.0,0.0,1.0
657060,293.15802001953125,297.1499938964844,293.1499938964844,0.0706785693764686,-1747.170654296875,304.152099609375,0.683103084564209,0.1234733834862709,0.112439140677452,294.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3252258300781,0.4930830895900726,0.050000000745058,0.048892542719841,293.3042297363281,297.1499938964844,293.1499938964844,0.1168797984719276,-2015.5941162109373,304.1688232421875,0.7779143452644348,0.1827270239591598,0.1295449584722519,293.1456298828125,297.1499938964844,293.1499938964844,0.3017755448818207,-5804.6513671875,304.179931640625,0.9990000128746032,0.4884580373764038,0.3727605044841766,293.3096008300781,297.1499938964844,293.1499938964844,0.0071029304526746,-2453.014404296875,300.0722045898437,0.4930830895900726,0.050000000745058,0.2319251745939254,291.3170166015625,291.1499938964844,263.4700012207031,261.4105834960937,288.3316650390625,294.07037353515625,291.2716064453125,1.0,0.246290236711502,1.0,0.050000000745058,0.7464640736579895,1.0,-1.07477867603302,0.0001765845372574,1.074602127075195,-0.2015908509492874,0.0,0.0,0.0,46.85902404785156,49.0,-155.39576721191406,-1504.43115234375,156.62315368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234069824219,299.3670349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18217.4921875,18000.0,0.0,0.0,0.0739451497793197,0.0,0.0,0.0,0.0,1.0,0.0084558669477701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0157559625804424,0.0710909813642501,-0.055335022509098,0.0,7.504492532461882e-05,0.0,0.0,2.684652805328369,0.0,0.0,0.0,0.2639008462429046,4.0,0.0,1.0
657120,293.15802001953125,297.1499938964844,293.1499938964844,0.0706785693764686,-1747.170654296875,304.152099609375,0.683103084564209,0.1234733834862709,0.112439140677452,294.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3252258300781,0.4930830895900726,0.050000000745058,0.048892542719841,293.3042297363281,297.1499938964844,293.1499938964844,0.1168797984719276,-2015.5941162109373,304.1688232421875,0.7779143452644348,0.1827270239591598,0.1295449584722519,293.1456298828125,297.1499938964844,293.1499938964844,0.3017755448818207,-5804.6513671875,304.179931640625,0.9990000128746032,0.4884580373764038,0.3727605044841766,293.3096008300781,297.1499938964844,293.1499938964844,0.0071029304526746,-2453.014404296875,300.0722045898437,0.4930830895900726,0.050000000745058,0.2319251745939254,291.3170166015625,291.1499938964844,263.4700012207031,261.4105834960937,288.3316650390625,294.07037353515625,291.2716064453125,1.0,0.246290236711502,1.0,0.050000000745058,0.7464640736579895,1.0,-1.07477867603302,0.0001765845372574,1.074602127075195,-0.2015908509492874,0.0,0.0,0.0,46.85902404785156,49.0,-155.39576721191406,-1504.43115234375,156.62315368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234069824219,299.3670349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18217.4921875,18000.0,0.0,0.0,0.0739451497793197,0.0,0.0,0.0,0.0,1.0,0.0084558669477701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0157559625804424,0.0710909813642501,-0.055335022509098,0.0,7.504492532461882e-05,0.0,0.0,2.684652805328369,0.0,0.0,0.0,0.2639008462429046,4.0,0.0,1.0
657180,293.1566467285156,297.1499938964844,293.1499938964844,0.0715817883610725,-1765.0323486328125,304.1510925292969,0.681547999382019,0.1235483065247535,0.1125152930617332,294.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398254394531,0.491919606924057,0.050000000745058,0.0489134639501571,293.3047180175781,297.1499938964844,293.1499938964844,0.115004114806652,-1991.049560546875,304.1674499511719,0.770374596118927,0.1787181794643402,0.1267629712820053,293.1434631347656,297.1499938964844,293.1499938964844,0.3073136210441589,-5895.53466796875,304.1653747558594,0.9990000128746032,0.4890208840370178,0.3754101991653442,293.3078918457031,297.1499938964844,293.1499938964844,0.0071441303007304,-2474.79833984375,299.9630126953125,0.491919606924057,0.050000000745058,0.2320244163274765,291.13336181640625,291.1499938964844,263.489990234375,261.4281005859375,288.3321228027344,294.0762939453125,291.22625732421875,1.0,0.2471000552177429,1.0,0.050000000745058,0.7454645037651062,1.0,-1.0748542547225952,0.0001768094662111,1.0746774673461914,-0.201895922422409,0.0,0.0,0.0425849966704845,47.38462829589844,52.0,364.0090942382813,-3757.75048828125,157.60623168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3070678710937,302.59136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.80859375,18000.0,0.0,0.0,0.0709174200892448,0.0,0.0,0.0,0.0,1.0,0.0041067800484597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856781303882598,0.112933412194252,-0.0272552818059921,0.0,7.197216473286971e-05,0.0,0.0,4.331639289855957,0.0,0.0,0.0,0.2700026333332062,4.0,0.0,1.0
657240,293.1566467285156,297.1499938964844,293.1499938964844,0.0715817883610725,-1765.0323486328125,304.1510925292969,0.681547999382019,0.1235483065247535,0.1125152930617332,294.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398254394531,0.491919606924057,0.050000000745058,0.0489134639501571,293.3047180175781,297.1499938964844,293.1499938964844,0.115004114806652,-1991.049560546875,304.1674499511719,0.770374596118927,0.1787181794643402,0.1267629712820053,293.1434631347656,297.1499938964844,293.1499938964844,0.3073136210441589,-5895.53466796875,304.1653747558594,0.9990000128746032,0.4890208840370178,0.3754101991653442,293.3078918457031,297.1499938964844,293.1499938964844,0.0071441303007304,-2474.79833984375,299.9630126953125,0.491919606924057,0.050000000745058,0.2320244163274765,291.13336181640625,291.1499938964844,263.489990234375,261.4281005859375,288.3321228027344,294.0762939453125,291.22625732421875,1.0,0.2471000552177429,1.0,0.050000000745058,0.7454645037651062,1.0,-1.0748542547225952,0.0001768094662111,1.0746774673461914,-0.201895922422409,0.0,0.0,0.0425849966704845,47.38462829589844,52.0,364.0090942382813,-3757.75048828125,157.60623168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3070678710937,302.59136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.80859375,18000.0,0.0,0.0,0.0709174200892448,0.0,0.0,0.0,0.0,1.0,0.0041067800484597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856781303882598,0.112933412194252,-0.0272552818059921,0.0,7.197216473286971e-05,0.0,0.0,4.331639289855957,0.0,0.0,0.0,0.2700026333332062,4.0,0.0,1.0
657300,293.15631103515625,297.1499938964844,293.1499938964844,0.0704012885689735,-1741.312744140625,304.1529541015625,0.6801965236663818,0.1235334277153015,0.1125439703464508,294.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3190612792969,0.4909617900848388,0.050000000745058,0.048930924385786,293.3051452636719,297.1499938964844,293.1499938964844,0.1116747483611106,-1942.203857421875,304.17022705078125,0.7660064697265625,0.1766758859157562,0.125358760356903,293.1453552246094,297.1499938964844,293.1499938964844,0.3044520318508148,-5848.998046875,304.16748046875,0.9990000128746032,0.48873370885849,0.3776087164878845,293.30792236328125,297.1499938964844,293.1499938964844,0.0070186867378652,-2426.576171875,300.0063781738281,0.4909617900848388,0.050000000745058,0.2321072369813919,291.3515930175781,291.1499938964844,263.5,261.4369506835937,288.33453369140625,294.0822448730469,291.3614196777344,1.0,0.2478789240121841,1.0,0.050000000745058,0.7449646592140198,1.0,-1.075961947441101,0.0001772061514202,1.0757848024368286,-0.2022567987442016,0.0,0.0,0.0051810489967465,47.83949279785156,52.0,269.4526672363281,-3480.544677734375,158.7480926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.218994140625,302.1405944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18031.572265625,18000.0,0.0,0.0,0.0715706720948219,0.0,0.0,0.0,0.0,1.0,0.0043922425247728,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727213621139526,0.1027402877807617,-0.030018925666809,0.0,7.263513543875888e-05,0.0,0.0,3.932041883468628,0.0,0.0,0.0,0.2688404619693756,4.0,0.0,1.0
657360,293.1561584472656,297.1499938964844,293.1499938964844,0.0708664804697036,-1750.8448486328125,304.1515197753906,0.6784547567367554,0.1234845519065857,0.1125342547893524,294.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.331298828125,0.4897915422916412,0.050000000745058,0.048952542245388,293.3055114746094,297.1499938964844,293.1499938964844,0.1107853725552558,-1930.945068359375,304.1680908203125,0.7613363265991211,0.1746380180120468,0.123950608074665,293.1485595703125,297.1499938964844,293.1499938964844,0.3086978793144226,-5919.07763671875,304.1563415527344,0.9990000128746032,0.4881634712219238,0.3803129494190216,293.3080749511719,297.1499938964844,293.1499938964844,0.0069963955320417,-2427.57373046875,299.9657592773437,0.4897915422916412,0.050000000745058,0.2322097718715667,291.3109436035156,291.1499938964844,263.510009765625,261.4458312988281,288.3387145996094,294.0904235839844,291.2386779785156,1.0,0.2488709837198257,1.0,0.050000000745058,0.7444649338722229,1.0,-1.0776546001434326,0.000177759109647,1.0774768590927124,-0.2027294635772705,0.0,0.0,0.0,48.40766906738281,55.0,-297.48760986328125,-972.4482421875,160.2642364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1758117675781,299.0498962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18219.623046875,18000.0,0.0,0.0,0.0719257816672325,0.0,0.0,0.0,0.0,1.0,0.009086818434298,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0094799799844622,0.0675676092505455,-0.0580876283347606,0.0,7.299552817130461e-05,0.0,0.0,2.54570746421814,0.0,0.0,0.0,0.2633999288082123,4.0,0.0,1.0
657420,293.1556396484375,297.1499938964844,293.1499938964844,0.0712614953517913,-1758.557373046875,304.1515808105469,0.6742992401123047,0.1234310567378997,0.1125313192605972,294.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09405517578125,0.4869406819343567,0.050000000745058,0.0490063391625881,293.30596923828125,297.1499938964844,293.1499938964844,0.1082638651132583,-1896.0267333984373,304.1679992675781,0.7514797449111938,0.1706040054559707,0.121174156665802,293.1571960449219,297.1499938964844,293.1499938964844,0.3167202174663543,-6044.462890625,304.1458740234375,0.9990000128746032,0.4864636063575744,0.3869622647762298,293.3076477050781,297.1499938964844,293.1499938964844,0.007019109558314,-2438.73583984375,299.87225341796875,0.4869406819343567,0.050000000745058,0.2324649691581726,291.1883544921875,291.1499938964844,263.5299987792969,261.4637451171875,288.3515625,294.1124572753906,291.2699279785156,1.0,0.2514055073261261,1.0,0.050000000745058,0.7434654235839844,1.0,-1.082669734954834,0.0001793050178093,1.0824904441833496,-0.2039878517389297,0.0,0.0,0.0360464714467525,49.834381103515625,58.0,379.5555114746094,-3750.342041015625,164.30857849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40557861328125,302.70367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.28515625,18000.0,0.0,0.0,0.0688625052571296,0.0,0.0,0.0,0.0,1.0,0.0040883105248212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845201015472412,0.1116000190377235,-0.0270799174904823,0.0,6.988668610574678e-05,0.0,0.0,4.281173229217529,0.0,0.0,0.0,0.2698772251605987,4.0,0.0,1.0
657480,293.1556396484375,297.1499938964844,293.1499938964844,0.0712614953517913,-1758.557373046875,304.1515808105469,0.6742992401123047,0.1234310567378997,0.1125313192605972,294.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09405517578125,0.4869406819343567,0.050000000745058,0.0490063391625881,293.30596923828125,297.1499938964844,293.1499938964844,0.1082638651132583,-1896.0267333984373,304.1679992675781,0.7514797449111938,0.1706040054559707,0.121174156665802,293.1571960449219,297.1499938964844,293.1499938964844,0.3167202174663543,-6044.462890625,304.1458740234375,0.9990000128746032,0.4864636063575744,0.3869622647762298,293.3076477050781,297.1499938964844,293.1499938964844,0.007019109558314,-2438.73583984375,299.87225341796875,0.4869406819343567,0.050000000745058,0.2324649691581726,291.1883544921875,291.1499938964844,263.5299987792969,261.4637451171875,288.3515625,294.1124572753906,291.2699279785156,1.0,0.2514055073261261,1.0,0.050000000745058,0.7434654235839844,1.0,-1.082669734954834,0.0001793050178093,1.0824904441833496,-0.2039878517389297,0.0,0.0,0.0360464714467525,49.834381103515625,58.0,379.5555114746094,-3750.342041015625,164.30857849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40557861328125,302.70367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.28515625,18000.0,0.0,0.0,0.0688625052571296,0.0,0.0,0.0,0.0,1.0,0.0040883105248212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845201015472412,0.1116000190377235,-0.0270799174904823,0.0,6.988668610574678e-05,0.0,0.0,4.281173229217529,0.0,0.0,0.0,0.2698772251605987,4.0,0.0,1.0
657540,293.1559753417969,297.1499938964844,293.1499938964844,0.0712481588125228,-1758.7637939453125,304.1506042480469,0.6692541241645813,0.1232215538620948,0.1124443709850311,294.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30645751953125,0.4835081398487091,0.050000000745058,0.0490726940333843,293.3066101074219,297.1499938964844,293.1499938964844,0.1052381172776222,-1853.77685546875,304.1663818359375,0.7410797476768494,0.1665219217538833,0.118374578654766,293.17156982421875,297.1499938964844,293.1499938964844,0.3246029615402221,-6169.3916015625,304.13214111328125,0.9990000128746032,0.4833778738975525,0.395009845495224,293.30908203125,297.1499938964844,293.1499938964844,0.0069056716747581,-2410.833251953125,299.8384704589844,0.4835081398487091,0.050000000745058,0.2327797263860702,291.261962890625,291.1499938964844,263.54998779296875,261.4818725585937,288.368896484375,294.1404113769531,291.1399230957031,1.0,0.2545391917228699,1.0,0.050000000745058,0.7424659132957458,1.0,-1.0893213748931885,0.0001813029812183,1.0891400575637815,-0.2055688202381134,0.0,0.0,0.0023373821750283,51.60206604003906,61.0,-560.8099975585938,-404.2300415039063,169.4934539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2538146972656,298.7879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18195.302734375,18000.0,0.0,0.0,0.069757729768753,0.0,0.0,0.0,0.0,1.0,0.0098876813426613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0038780318573117,0.0650465041399002,-0.0611684694886207,0.0,7.079522765707225e-05,0.0,0.0,2.44238805770874,0.0,0.0,0.0,0.2630404531955719,4.0,0.0,1.0
657600,293.1559753417969,297.1499938964844,293.1499938964844,0.0712481588125228,-1758.7637939453125,304.1506042480469,0.6692541241645813,0.1232215538620948,0.1124443709850311,294.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30645751953125,0.4835081398487091,0.050000000745058,0.0490726940333843,293.3066101074219,297.1499938964844,293.1499938964844,0.1052381172776222,-1853.77685546875,304.1663818359375,0.7410797476768494,0.1665219217538833,0.118374578654766,293.17156982421875,297.1499938964844,293.1499938964844,0.3246029615402221,-6169.3916015625,304.13214111328125,0.9990000128746032,0.4833778738975525,0.395009845495224,293.30908203125,297.1499938964844,293.1499938964844,0.0069056716747581,-2410.833251953125,299.8384704589844,0.4835081398487091,0.050000000745058,0.2327797263860702,291.261962890625,291.1499938964844,263.54998779296875,261.4818725585937,288.368896484375,294.1404113769531,291.1399230957031,1.0,0.2545391917228699,1.0,0.050000000745058,0.7424659132957458,1.0,-1.0893213748931885,0.0001813029812183,1.0891400575637815,-0.2055688202381134,0.0,0.0,0.0023373821750283,51.60206604003906,61.0,-560.8099975585938,-404.2300415039063,169.4934539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2538146972656,298.7879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18195.302734375,18000.0,0.0,0.0,0.069757729768753,0.0,0.0,0.0,0.0,1.0,0.0098876813426613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0038780318573117,0.0650465041399002,-0.0611684694886207,0.0,7.079522765707225e-05,0.0,0.0,2.44238805770874,0.0,0.0,0.0,0.2630404531955719,4.0,0.0,1.0
657660,293.1561584472656,297.1499938964844,293.1499938964844,0.0707337483763694,-1748.2701416015625,304.15240478515625,0.663772702217102,0.1230312064290046,0.1123431697487831,294.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.4795957803726196,0.050000000745058,0.049149177968502,293.30694580078125,297.1499938964844,293.1499938964844,0.1016456186771392,-1801.4566650390625,304.16845703125,0.730527937412262,0.1624908298254013,0.1156169027090072,293.1877136230469,297.1499938964844,293.1499938964844,0.3319455087184906,-6277.81396484375,304.130859375,0.9990000128746032,0.4795678257942199,0.4040877521038055,293.30987548828125,297.1499938964844,293.1499938964844,0.0068929800763726,-2401.69921875,299.7781066894531,0.4795957803726196,0.050000000745058,0.233142539858818,291.2513122558594,291.1499938964844,263.57000732421875,261.50018310546875,288.3915100097656,294.1753845214844,291.3152770996094,1.0,0.2581368684768677,1.0,0.050000000745058,0.7414664030075073,1.0,-1.0973128080368042,0.0001836829906096,1.0971291065216064,-0.2074203938245773,0.0,0.0,0.0272774994373321,53.645450592041016,64.0,386.0948486328125,-3711.610595703125,175.64732360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4210510253906,302.7237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.384765625,18000.0,0.0,0.0,0.0670421347022056,0.0,0.0,0.0,0.0,1.0,0.0041159410029649,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823640078306198,0.1097259297966957,-0.0273619201034307,0.0,6.803924770792946e-05,0.0,0.0,4.209099769592285,0.0,0.0,0.0,0.2696880102157593,4.0,0.0,1.0
657720,293.1561584472656,297.1499938964844,293.1499938964844,0.0707337483763694,-1748.2701416015625,304.15240478515625,0.663772702217102,0.1230312064290046,0.1123431697487831,294.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.4795957803726196,0.050000000745058,0.049149177968502,293.30694580078125,297.1499938964844,293.1499938964844,0.1016456186771392,-1801.4566650390625,304.16845703125,0.730527937412262,0.1624908298254013,0.1156169027090072,293.1877136230469,297.1499938964844,293.1499938964844,0.3319455087184906,-6277.81396484375,304.130859375,0.9990000128746032,0.4795678257942199,0.4040877521038055,293.30987548828125,297.1499938964844,293.1499938964844,0.0068929800763726,-2401.69921875,299.7781066894531,0.4795957803726196,0.050000000745058,0.233142539858818,291.2513122558594,291.1499938964844,263.57000732421875,261.50018310546875,288.3915100097656,294.1753845214844,291.3152770996094,1.0,0.2581368684768677,1.0,0.050000000745058,0.7414664030075073,1.0,-1.0973128080368042,0.0001836829906096,1.0971291065216064,-0.2074203938245773,0.0,0.0,0.0272774994373321,53.645450592041016,64.0,386.0948486328125,-3711.610595703125,175.64732360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4210510253906,302.7237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.384765625,18000.0,0.0,0.0,0.0670421347022056,0.0,0.0,0.0,0.0,1.0,0.0041159410029649,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823640078306198,0.1097259297966957,-0.0273619201034307,0.0,6.803924770792946e-05,0.0,0.0,4.209099769592285,0.0,0.0,0.0,0.2696880102157593,4.0,0.0,1.0
657780,293.1571350097656,297.1499938964844,293.1499938964844,0.0719265863299369,-1773.0855712890625,304.14898681640625,0.6578822731971741,0.1226831972599029,0.1121426448225975,294.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2342224121094,0.4751890897750854,0.050000000745058,0.0492344759404659,293.30731201171875,297.1499938964844,293.1499938964844,0.1003566831350326,-1786.1708984375,304.1636657714844,0.7196153402328491,0.1584357321262359,0.1128437593579292,293.2079467773437,297.1499938964844,293.1499938964844,0.3476763367652893,-6524.73486328125,304.1083068847656,0.9990000128746032,0.4745165705680847,0.413976639509201,293.31219482421875,297.1499938964844,293.1499938964844,0.0068337614648044,-2405.277587890625,299.68096923828125,0.4751890897750854,0.050000000745058,0.2335471510887146,291.14752197265625,291.1499938964844,263.5899963378906,261.5187072753906,288.4195556640625,294.2174377441406,290.9647827148437,1.0,0.2620846033096313,1.0,0.050000000745058,0.7404669523239136,1.0,-1.1062006950378418,0.0001863334910012,1.106014370918274,-0.2094594091176986,0.0,0.0,0.0169385708868503,55.92510986328125,52.0,-838.7686157226562,-1046.117431640625,182.59829711914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2749328613281,298.51226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.166015625,18000.0,0.0,0.0,0.067860372364521,0.0,0.0,0.0,0.0,1.0,0.0099030248820781,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0102213267236948,0.0712930634617805,-0.0610717348754406,0.0,6.886965275043622e-05,0.0,0.0,2.6656534671783447,0.0,0.0,0.0,0.2642449140548706,4.0,0.0,1.0
657840,293.1571350097656,297.1499938964844,293.1499938964844,0.0719265863299369,-1773.0855712890625,304.14898681640625,0.6578822731971741,0.1226831972599029,0.1121426448225975,294.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2342224121094,0.4751890897750854,0.050000000745058,0.0492344759404659,293.30731201171875,297.1499938964844,293.1499938964844,0.1003566831350326,-1786.1708984375,304.1636657714844,0.7196153402328491,0.1584357321262359,0.1128437593579292,293.2079467773437,297.1499938964844,293.1499938964844,0.3476763367652893,-6524.73486328125,304.1083068847656,0.9990000128746032,0.4745165705680847,0.413976639509201,293.31219482421875,297.1499938964844,293.1499938964844,0.0068337614648044,-2405.277587890625,299.68096923828125,0.4751890897750854,0.050000000745058,0.2335471510887146,291.14752197265625,291.1499938964844,263.5899963378906,261.5187072753906,288.4195556640625,294.2174377441406,290.9647827148437,1.0,0.2620846033096313,1.0,0.050000000745058,0.7404669523239136,1.0,-1.1062006950378418,0.0001863334910012,1.106014370918274,-0.2094594091176986,0.0,0.0,0.0169385708868503,55.92510986328125,52.0,-838.7686157226562,-1046.117431640625,182.59829711914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2749328613281,298.51226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.166015625,18000.0,0.0,0.0,0.067860372364521,0.0,0.0,0.0,0.0,1.0,0.0099030248820781,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0102213267236948,0.0712930634617805,-0.0610717348754406,0.0,6.886965275043622e-05,0.0,0.0,2.6656534671783447,0.0,0.0,0.0,0.2642449140548706,4.0,0.0,1.0
657900,293.15728759765625,297.1499938964844,293.1499938964844,0.0728801935911178,-1792.2286376953125,304.1478576660156,0.6572591662406921,0.1225608140230178,0.1120087429881095,294.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.83233642578125,0.4748871922492981,0.050000000745058,0.049240231513977,293.3072509765625,297.1499938964844,293.1499938964844,0.1001777276396751,-1785.2789306640625,304.1620178222656,0.7164115309715271,0.1564598977565765,0.1114552691578865,293.2159423828125,297.1499938964844,293.1499938964844,0.3536923825740814,-6614.28369140625,304.10693359375,0.9990000128746032,0.4722092151641845,0.4146358966827392,293.3124694824219,297.1499938964844,293.1499938964844,0.0069663356989622,-2454.310302734375,299.5516357421875,0.4748871922492981,0.050000000745058,0.2335744500160217,290.8578491210937,291.1499938964844,263.6000061035156,261.5280456542969,288.4356994628906,294.23834228515625,290.9933166503906,1.0,0.2617871463298797,1.0,0.050000000745058,0.7399672269821167,1.0,-1.105210542678833,0.0001861688942881,1.105024337768555,-0.2093570977449417,0.0,0.0,0.0754381194710731,56.05557632446289,52.0,181.79180908203125,-3794.342041015625,182.5414123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678955078125,301.7568664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17869.61328125,18000.0,0.0,0.0,0.0654513910412788,0.0,0.0,0.0,0.0,1.0,0.0045360722579061,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858354568481445,0.1170961335301399,-0.031260672956705,0.0,6.64248364046216e-05,0.0,0.0,4.475355625152588,0.0,0.0,0.0,0.2701654732227325,4.0,0.0,1.0
