time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657960,293.157470703125,297.1499938964844,293.1499938964844,0.0699790641665458,-1733.9451904296875,304.1534118652344,0.6583747267723083,0.1224327310919761,0.1118798926472663,294.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.23883056640625,0.4760419428348541,0.050000000745058,0.0492181442677974,293.30718994140625,297.1499938964844,293.1499938964844,0.095167301595211,-1707.7281494140625,304.1687927246094,0.714901328086853,0.1544758081436157,0.1100563257932663,293.22125244140625,297.1499938964844,293.1499938964844,0.3392124772071838,-6380.71484375,304.140625,0.9990000128746032,0.4703247249126434,0.4121007025241852,293.3135986328125,297.1499938964844,293.1499938964844,0.0067495135590434,-2359.341064453125,299.6791076660156,0.4760419428348541,0.050000000745058,0.2334696799516677,291.314208984375,291.1499938964844,263.6099853515625,261.5374450683594,288.44091796875,294.2468566894531,291.3584899902344,1.0,0.2602849900722503,1.0,0.050000000745058,0.7394675016403198,1.0,-1.1001840829849243,0.0001849053660407,1.0999990701675415,-0.208527535200119,0.0,0.0,0.0164589751511812,55.4228744506836,40.0,375.2247619628906,-3624.69287109375,179.83059692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3661193847656,302.59625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8125,18000.0,0.0,0.0,0.0659107714891433,0.0,0.0,0.0,0.0,1.0,0.0042218570597469,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788002833724021,0.1072031185030937,-0.0284028351306915,0.0,6.689105794066563e-05,0.0,0.0,4.109762668609619,0.0,0.0,0.0,0.2693874537944793,4.0,0.0,1.0
658020,293.15771484375,297.1499938964844,293.1499938964844,0.0729516074061393,-1794.9930419921875,304.146484375,0.6645708084106445,0.1221940815448761,0.1115431785583496,294.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796203613281,0.4814452230930328,0.050000000745058,0.0491130650043487,293.3075256347656,297.1499938964844,293.1499938964844,0.0959934145212173,-1726.375732421875,304.16015625,0.7157547473907471,0.1504283249378204,0.1071687787771225,293.21893310546875,297.1499938964844,293.1499938964844,0.3418262600898742,-6429.07958984375,304.1360168457031,0.9990000128746032,0.4689465165138244,0.3998207151889801,293.3150939941406,297.1499938964844,293.1499938964844,0.0067525473423302,-2403.687744140625,299.4843444824219,0.4814452230930328,0.050000000745058,0.2329712361097335,290.9335327148437,291.1499938964844,263.6300048828125,261.5564270019531,288.4238586425781,294.231689453125,290.72528076171875,1.0,0.2541117668151855,1.0,0.050000000745058,0.7384681105613708,1.0,-1.0808541774749756,0.0001799031742848,1.080674171447754,-0.2051607966423034,0.0,0.0,0.045844130218029,52.48565673828125,43.0,-841.9751586914062,-3103.872314453125,168.66836547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2988586425781,298.1298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17752.419921875,18000.0,0.0,0.0,0.066108152270317,0.0,0.0,0.0,0.0,1.0,0.0072079980745911,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0549432188272476,0.1036300882697105,-0.0486868731677532,0.0,6.709137232974172e-05,0.0,0.0,3.883801221847534,0.0,0.0,0.0,0.2689094543457031,4.0,0.0,1.0
658080,293.15771484375,297.1499938964844,293.1499938964844,0.0729516074061393,-1794.9930419921875,304.146484375,0.6645708084106445,0.1221940815448761,0.1115431785583496,294.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796203613281,0.4814452230930328,0.050000000745058,0.0491130650043487,293.3075256347656,297.1499938964844,293.1499938964844,0.0959934145212173,-1726.375732421875,304.16015625,0.7157547473907471,0.1504283249378204,0.1071687787771225,293.21893310546875,297.1499938964844,293.1499938964844,0.3418262600898742,-6429.07958984375,304.1360168457031,0.9990000128746032,0.4689465165138244,0.3998207151889801,293.3150939941406,297.1499938964844,293.1499938964844,0.0067525473423302,-2403.687744140625,299.4843444824219,0.4814452230930328,0.050000000745058,0.2329712361097335,290.9335327148437,291.1499938964844,263.6300048828125,261.5564270019531,288.4238586425781,294.231689453125,290.72528076171875,1.0,0.2541117668151855,1.0,0.050000000745058,0.7384681105613708,1.0,-1.0808541774749756,0.0001799031742848,1.080674171447754,-0.2051607966423034,0.0,0.0,0.045844130218029,52.48565673828125,43.0,-841.9751586914062,-3103.872314453125,168.66836547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2988586425781,298.1298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17752.419921875,18000.0,0.0,0.0,0.066108152270317,0.0,0.0,0.0,0.0,1.0,0.0072079980745911,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0549432188272476,0.1036300882697105,-0.0486868731677532,0.0,6.709137232974172e-05,0.0,0.0,3.883801221847534,0.0,0.0,0.0,0.2689094543457031,4.0,0.0,1.0
658140,293.1570129394531,297.1499938964844,293.1499938964844,0.0693153887987136,-1721.5255126953125,304.1539611816406,0.6689751744270325,0.1221365854144096,0.1114114597439765,294.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2996826171875,0.4848580062389374,0.050000000745058,0.0490465722978115,293.3076171875,297.1499938964844,293.1499938964844,0.0887098386883735,-1613.891845703125,304.169189453125,0.7141702175140381,0.1464191675186157,0.1043213754892349,293.20660400390625,297.1499938964844,293.1499938964844,0.3192324638366699,-6066.7001953125,304.1789245605469,0.9990000128746032,0.4697113633155823,0.3918476998806,293.3153381347656,297.1499938964844,293.1499938964844,0.0065806801430881,-2309.78955078125,299.5782775878906,0.4848580062389374,0.050000000745058,0.2326558232307434,291.3600158691406,291.1499938964844,263.6499938964844,261.5756530761719,288.38116455078125,294.1914978027344,291.3892517089844,1.0,0.2504674196243286,1.0,0.050000000745058,0.7374686598777771,1.0,-1.0672444105148315,0.000176515939529,1.0670678615570068,-0.2030714005231857,0.0,0.0,0.0085531044751405,50.60488128662109,46.0,360.5030212402344,-3545.220458984375,161.3500213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311279296875,302.502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.470703125,18000.0,0.0,0.0,0.0649856328964233,0.0,0.0,0.0,0.0,1.0,0.004319115076214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759318172931671,0.1052730306982994,-0.0293412152677774,0.0,6.595215381821617e-05,0.0,0.0,4.033935546875,0.0,0.0,0.0,0.2691652476787567,4.0,0.0,1.0
658200,293.1570129394531,297.1499938964844,293.1499938964844,0.0693153887987136,-1721.5255126953125,304.1539611816406,0.6689751744270325,0.1221365854144096,0.1114114597439765,294.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2996826171875,0.4848580062389374,0.050000000745058,0.0490465722978115,293.3076171875,297.1499938964844,293.1499938964844,0.0887098386883735,-1613.891845703125,304.169189453125,0.7141702175140381,0.1464191675186157,0.1043213754892349,293.20660400390625,297.1499938964844,293.1499938964844,0.3192324638366699,-6066.7001953125,304.1789245605469,0.9990000128746032,0.4697113633155823,0.3918476998806,293.3153381347656,297.1499938964844,293.1499938964844,0.0065806801430881,-2309.78955078125,299.5782775878906,0.4848580062389374,0.050000000745058,0.2326558232307434,291.3600158691406,291.1499938964844,263.6499938964844,261.5756530761719,288.38116455078125,294.1914978027344,291.3892517089844,1.0,0.2504674196243286,1.0,0.050000000745058,0.7374686598777771,1.0,-1.0672444105148315,0.000176515939529,1.0670678615570068,-0.2030714005231857,0.0,0.0,0.0085531044751405,50.60488128662109,46.0,360.5030212402344,-3545.220458984375,161.3500213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311279296875,302.502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.470703125,18000.0,0.0,0.0,0.0649856328964233,0.0,0.0,0.0,0.0,1.0,0.004319115076214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759318172931671,0.1052730306982994,-0.0293412152677774,0.0,6.595215381821617e-05,0.0,0.0,4.033935546875,0.0,0.0,0.0,0.2691652476787567,4.0,0.0,1.0
658260,293.1566162109375,297.1499938964844,293.1499938964844,0.073680080473423,-1810.2349853515625,304.1445617675781,0.6707190871238708,0.1220406591892242,0.1112866774201393,294.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9256591796875,0.4862799048423767,0.050000000745058,0.0490191727876663,293.3078308105469,297.1499938964844,293.1499938964844,0.0907573029398918,-1652.223876953125,304.1584777832031,0.7095738053321838,0.1423843652009964,0.1014676243066787,293.19781494140625,297.1499938964844,293.1499938964844,0.3343229293823242,-6317.7333984375,304.1405944824219,0.9990000128746032,0.4700633585453033,0.3885124921798706,293.3152770996094,297.1499938964844,293.1499938964844,0.0066846064291894,-2397.421142578125,299.3054504394531,0.4862799048423767,0.050000000745058,0.2325258404016494,290.76287841796875,291.1499938964844,263.6700134277344,261.5950927734375,288.35369873046875,294.16925048828125,290.6395263671875,1.0,0.2486503422260284,1.0,0.050000000745058,0.736469030380249,1.0,-1.059475302696228,0.0001746994676068,1.0593005418777466,-0.202063500881195,0.0,0.0,0.0725356787443161,49.7965202331543,49.0,-545.352294921875,-3491.1494140625,157.72015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3321533203125,299.2725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17824.30078125,18000.0,0.0,0.0,0.0644360557198524,0.0,0.0,0.0,0.0,1.0,0.0060105458833277,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723148137331008,0.1141906008124351,-0.0418757908046245,0.0,6.539440801134333e-05,0.0,0.0,4.330607891082764,0.0,0.0,0.0,0.2687964737415313,4.0,0.0,1.0
658320,293.1566162109375,297.1499938964844,293.1499938964844,0.073680080473423,-1810.2349853515625,304.1445617675781,0.6707190871238708,0.1220406591892242,0.1112866774201393,294.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9256591796875,0.4862799048423767,0.050000000745058,0.0490191727876663,293.3078308105469,297.1499938964844,293.1499938964844,0.0907573029398918,-1652.223876953125,304.1584777832031,0.7095738053321838,0.1423843652009964,0.1014676243066787,293.19781494140625,297.1499938964844,293.1499938964844,0.3343229293823242,-6317.7333984375,304.1405944824219,0.9990000128746032,0.4700633585453033,0.3885124921798706,293.3152770996094,297.1499938964844,293.1499938964844,0.0066846064291894,-2397.421142578125,299.3054504394531,0.4862799048423767,0.050000000745058,0.2325258404016494,290.76287841796875,291.1499938964844,263.6700134277344,261.5950927734375,288.35369873046875,294.16925048828125,290.6395263671875,1.0,0.2486503422260284,1.0,0.050000000745058,0.736469030380249,1.0,-1.059475302696228,0.0001746994676068,1.0593005418777466,-0.202063500881195,0.0,0.0,0.0725356787443161,49.7965202331543,49.0,-545.352294921875,-3491.1494140625,157.72015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3321533203125,299.2725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17824.30078125,18000.0,0.0,0.0,0.0644360557198524,0.0,0.0,0.0,0.0,1.0,0.0060105458833277,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723148137331008,0.1141906008124351,-0.0418757908046245,0.0,6.539440801134333e-05,0.0,0.0,4.330607891082764,0.0,0.0,0.0,0.2687964737415313,4.0,0.0,1.0
658380,293.1559143066406,297.1499938964844,293.1499938964844,0.0691434517502784,-1718.3812255859375,304.1536865234375,0.670706033706665,0.1220194324851036,0.1112790182232856,294.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268737792969,0.4862822294235229,0.050000000745058,0.0490191578865051,293.3074645996094,297.1499938964844,293.1499938964844,0.0826477706432342,-1526.400146484375,304.1688842773437,0.7027921676635742,0.1384577602148056,0.0987293720245361,293.1939697265625,297.1499938964844,293.1499938964844,0.3152687549591064,-6009.03369140625,304.1744079589844,0.9990000128746032,0.469647616147995,0.3885072767734527,293.3152160644531,297.1499938964844,293.1499938964844,0.0064545604400336,-2274.445556640625,299.47076416015625,0.4862822294235229,0.050000000745058,0.2325257807970047,291.37335205078125,291.1499938964844,263.69000244140625,261.6147766113281,288.3371276855469,294.1604309082031,291.3915405273437,1.0,0.248315617442131,1.0,0.050000000745058,0.7354694604873657,1.0,-1.0561715364456177,0.0001740642328513,1.0559974908828735,-0.2018957883119583,0.0,0.0,0.006406158208847,49.74320602416992,52.0,329.4189147949219,-3502.615966796875,156.712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236083984375,302.3819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.8515625,18000.0,0.0,0.0,0.0645628944039344,0.0,0.0,0.0,0.0,1.0,0.0043334132060408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744354277849197,0.1039118915796279,-0.0294764637947082,0.0,6.552312697749585e-05,0.0,0.0,3.9805350303649902,0.0,0.0,0.0,0.2690253555774688,4.0,0.0,1.0
658440,293.1559143066406,297.1499938964844,293.1499938964844,0.0691434517502784,-1718.3812255859375,304.1536865234375,0.670706033706665,0.1220194324851036,0.1112790182232856,294.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268737792969,0.4862822294235229,0.050000000745058,0.0490191578865051,293.3074645996094,297.1499938964844,293.1499938964844,0.0826477706432342,-1526.400146484375,304.1688842773437,0.7027921676635742,0.1384577602148056,0.0987293720245361,293.1939697265625,297.1499938964844,293.1499938964844,0.3152687549591064,-6009.03369140625,304.1744079589844,0.9990000128746032,0.469647616147995,0.3885072767734527,293.3152160644531,297.1499938964844,293.1499938964844,0.0064545604400336,-2274.445556640625,299.47076416015625,0.4862822294235229,0.050000000745058,0.2325257807970047,291.37335205078125,291.1499938964844,263.69000244140625,261.6147766113281,288.3371276855469,294.1604309082031,291.3915405273437,1.0,0.248315617442131,1.0,0.050000000745058,0.7354694604873657,1.0,-1.0561715364456177,0.0001740642328513,1.0559974908828735,-0.2018957883119583,0.0,0.0,0.006406158208847,49.74320602416992,52.0,329.4189147949219,-3502.615966796875,156.712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236083984375,302.3819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.8515625,18000.0,0.0,0.0,0.0645628944039344,0.0,0.0,0.0,0.0,1.0,0.0043334132060408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744354277849197,0.1039118915796279,-0.0294764637947082,0.0,6.552312697749585e-05,0.0,0.0,3.9805350303649902,0.0,0.0,0.0,0.2690253555774688,4.0,0.0,1.0
658500,293.1558837890625,297.1499938964844,293.1499938964844,0.0693626925349235,-1723.0010986328125,304.152587890625,0.6699659824371338,0.121946781873703,0.1112360432744026,294.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3727722167969,0.4858243465423584,0.050000000745058,0.0490279793739318,293.3075561523437,297.1499938964844,293.1499938964844,0.0814293697476387,-1509.5106201171875,304.1676025390625,0.6985881328582764,0.1364470869302749,0.0973389372229576,293.1944274902344,297.1499938964844,293.1499938964844,0.3171119093894958,-6040.8359375,304.1664123535156,0.9990000128746032,0.4690013527870178,0.3895812928676605,293.3155822753906,297.1499938964844,293.1499938964844,0.0064179487526416,-2267.804443359375,299.4372253417969,0.4858243465423584,0.050000000745058,0.232567623257637,291.3616027832031,291.1499938964844,263.70001220703125,261.62469482421875,288.3340148925781,294.16217041015625,291.3086242675781,1.0,0.248607724905014,1.0,0.050000000745058,0.7349696159362793,1.0,-1.0558003187179563,0.0001740831503411,1.0556262731552124,-0.2020509839057922,0.0,0.0,0.0,49.9576530456543,52.0,-164.99327087402344,-1317.2271728515625,156.9955291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264343261719,299.4379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18228.794921875,18000.0,0.0,0.0,0.0656166151165962,0.0,0.0,0.0,0.0,1.0,0.0086445398628711,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0133492732420563,0.0695475116372108,-0.0561982356011867,0.0,6.659251812379807e-05,0.0,0.0,2.6254658699035645,0.0,0.0,0.0,0.2637123763561249,4.0,0.0,1.0
658560,293.1557312011719,297.1499938964844,293.1499938964844,0.0736247897148132,-1809.241943359375,304.1443786621094,0.6688622236251831,0.1219010651111602,0.1111900806427002,294.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8764343261719,0.4851097166538238,0.050000000745058,0.0490417927503585,293.30743408203125,297.1499938964844,293.1499938964844,0.0845972225069999,-1562.9652099609375,304.1586608886719,0.6939758062362671,0.1344722658395767,0.0959527567028999,293.1952514648437,297.1499938964844,293.1499938964844,0.3367126882076263,-6358.443359375,304.12774658203125,0.9990000128746032,0.4682792127132416,0.3912578821182251,293.31512451171875,297.1499938964844,293.1499938964844,0.0065902243368327,-2371.734375,299.1758728027344,0.4851097166538238,0.050000000745058,0.2326331436634063,290.7304077148437,291.1499938964844,263.7099914550781,261.6347045898437,288.33514404296875,294.1690368652344,290.6757202148437,1.0,0.249162957072258,1.0,0.050000000745058,0.7344698309898376,1.0,-1.0561883449554443,0.0001743017201079,1.056014060974121,-0.202348917722702,0.0,0.0,0.080316461622715,50.30880737304688,55.0,-370.4075012207031,-3529.5703125,157.73414611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818603515625,299.7649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17820.310546875,18000.0,0.0,0.0,0.06402288377285,0.0,0.0,0.0,0.0,1.0,0.0057095526717603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746225267648696,0.1145861223340034,-0.039963599294424,0.0,6.497508729808033e-05,0.0,0.0,4.348483085632324,0.0,0.0,0.0,0.2692541182041168,4.0,0.0,1.0
658620,293.1555480957031,297.1499938964844,293.1499938964844,0.0690458938479423,-1716.677490234375,304.1534729003906,0.6659220457077026,0.1217976212501525,0.1111609861254692,294.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3374938964844,0.4830313920974731,0.050000000745058,0.049082227051258,293.3072204589844,297.1499938964844,293.1499938964844,0.0767168402671814,-1441.7032470703125,304.16845703125,0.6839172840118408,0.1305328011512756,0.0932460576295852,293.201416015625,297.1499938964844,293.1499938964844,0.3221708536148071,-6119.3974609375,304.15771484375,0.9990000128746032,0.4658978581428528,0.3961266875267029,293.3157043457031,297.1499938964844,293.1499938964844,0.0063470429740846,-2244.856689453125,299.3575134277344,0.4830313920974731,0.050000000745058,0.2328249514102935,291.3752746582031,291.1499938964844,263.7300109863281,261.6548767089844,288.3399963378906,294.1858825683594,291.3876037597656,1.0,0.2509553432464599,1.0,0.050000000745058,0.7334703207015991,1.0,-1.0590263605117798,0.0001752836396917,1.05885112285614,-0.2033322006464004,0.0,0.0,0.0048045529983937,51.36355972290039,58.0,298.4437561035156,-3468.01904296875,160.4222869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1412658691406,302.22802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.1171875,18000.0,0.0,0.0,0.0649485737085342,0.0,0.0,0.0,0.0,1.0,0.0043583591468632,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733207315206527,0.1030278727412223,-0.0297071430832147,0.0,6.591455166926607e-05,0.0,0.0,3.9448068141937256,0.0,0.0,0.0,0.2689047157764435,4.0,0.0,1.0
658680,293.1555480957031,297.1499938964844,293.1499938964844,0.0690458938479423,-1716.677490234375,304.1534729003906,0.6659220457077026,0.1217976212501525,0.1111609861254692,294.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3374938964844,0.4830313920974731,0.050000000745058,0.049082227051258,293.3072204589844,297.1499938964844,293.1499938964844,0.0767168402671814,-1441.7032470703125,304.16845703125,0.6839172840118408,0.1305328011512756,0.0932460576295852,293.201416015625,297.1499938964844,293.1499938964844,0.3221708536148071,-6119.3974609375,304.15771484375,0.9990000128746032,0.4658978581428528,0.3961266875267029,293.3157043457031,297.1499938964844,293.1499938964844,0.0063470429740846,-2244.856689453125,299.3575134277344,0.4830313920974731,0.050000000745058,0.2328249514102935,291.3752746582031,291.1499938964844,263.7300109863281,261.6548767089844,288.3399963378906,294.1858825683594,291.3876037597656,1.0,0.2509553432464599,1.0,0.050000000745058,0.7334703207015991,1.0,-1.0590263605117798,0.0001752836396917,1.05885112285614,-0.2033322006464004,0.0,0.0,0.0048045529983937,51.36355972290039,58.0,298.4437561035156,-3468.01904296875,160.4222869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1412658691406,302.22802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.1171875,18000.0,0.0,0.0,0.0649485737085342,0.0,0.0,0.0,0.0,1.0,0.0043583591468632,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733207315206527,0.1030278727412223,-0.0297071430832147,0.0,6.591455166926607e-05,0.0,0.0,3.9448068141937256,0.0,0.0,0.0,0.2689047157764435,4.0,0.0,1.0
658740,293.1559143066406,297.1499938964844,293.1499938964844,0.0733860433101654,-1804.6483154296875,304.14459228515625,0.6618191003799438,0.1215829104185104,0.1110179349780082,294.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.84130859375,0.4801807105541229,0.050000000745058,0.0491379871964454,293.3074035644531,297.1499938964844,293.1499938964844,0.0783033445477485,-1472.251220703125,304.1591796875,0.6726700663566589,0.1265124082565307,0.0904715359210968,293.211181640625,297.1499938964844,293.1499938964844,0.3478358089923858,-6530.037109375,304.1102294921875,0.9990000128746032,0.4626131057739258,0.40274578332901,293.3162536621094,297.1499938964844,293.1499938964844,0.0064975791610777,-2344.9521484375,299.04937744140625,0.4801807105541229,0.050000000745058,0.2330894619226455,290.71783447265625,291.1499938964844,263.75,261.6753234863281,288.3564758300781,294.21697998046875,290.72088623046875,1.0,0.2534905076026916,1.0,0.050000000745058,0.7324707508087158,1.0,-1.0638529062271118,0.0001767991052474,1.0636759996414185,-0.2047009319067001,0.0,0.0,0.0844220891594886,52.83355331420898,46.0,-241.0265655517578,-3564.767333984375,164.43731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2195739746094,300.1299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17828.8671875,18000.0,0.0,0.0,0.0643932744860649,0.0,0.0,0.0,0.0,1.0,0.0054674921557307,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767704471945762,0.1151657402515411,-0.0383952930569648,0.0,6.535098509630188e-05,0.0,0.0,4.376273155212402,0.0,0.0,0.0,0.269448846578598,4.0,0.0,1.0
658800,293.1559143066406,297.1499938964844,293.1499938964844,0.0733860433101654,-1804.6483154296875,304.14459228515625,0.6618191003799438,0.1215829104185104,0.1110179349780082,294.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.84130859375,0.4801807105541229,0.050000000745058,0.0491379871964454,293.3074035644531,297.1499938964844,293.1499938964844,0.0783033445477485,-1472.251220703125,304.1591796875,0.6726700663566589,0.1265124082565307,0.0904715359210968,293.211181640625,297.1499938964844,293.1499938964844,0.3478358089923858,-6530.037109375,304.1102294921875,0.9990000128746032,0.4626131057739258,0.40274578332901,293.3162536621094,297.1499938964844,293.1499938964844,0.0064975791610777,-2344.9521484375,299.04937744140625,0.4801807105541229,0.050000000745058,0.2330894619226455,290.71783447265625,291.1499938964844,263.75,261.6753234863281,288.3564758300781,294.21697998046875,290.72088623046875,1.0,0.2534905076026916,1.0,0.050000000745058,0.7324707508087158,1.0,-1.0638529062271118,0.0001767991052474,1.0636759996414185,-0.2047009319067001,0.0,0.0,0.0844220891594886,52.83355331420898,46.0,-241.0265655517578,-3564.767333984375,164.43731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2195739746094,300.1299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17828.8671875,18000.0,0.0,0.0,0.0643932744860649,0.0,0.0,0.0,0.0,1.0,0.0054674921557307,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767704471945762,0.1151657402515411,-0.0383952930569648,0.0,6.535098509630188e-05,0.0,0.0,4.376273155212402,0.0,0.0,0.0,0.269448846578598,4.0,0.0,1.0
658860,293.1559753417969,297.1499938964844,293.1499938964844,0.0687419474124908,-1711.1795654296875,304.15362548828125,0.6640148162841797,0.121418297290802,0.1108436658978462,294.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3500366210937,0.4821110069751739,0.050000000745058,0.0491002388298511,293.30718994140625,297.1499938964844,293.1499938964844,0.0705820098519325,-1355.3516845703125,304.16845703125,0.6679598689079285,0.1225687265396118,0.0876927450299263,293.2174072265625,297.1499938964844,293.1499938964844,0.3244599997997284,-6152.08544921875,304.1607666015625,0.9990000128746032,0.4597835540771484,0.3982743322849273,293.3175048828125,297.1499938964844,293.1499938964844,0.0062290960922837,-2211.23486328125,299.241943359375,0.4821110069751739,0.050000000745058,0.2329103946685791,291.3816833496094,291.1499938964844,263.7690124511719,261.69512939453125,288.3612365722656,294.2335205078125,291.3907470703125,1.0,0.2505669891834259,1.0,0.050000000745058,0.7314713001251221,1.0,-1.0546892881393433,0.0001746113848639,1.0545146465301514,-0.2033519744873047,0.0,0.0,0.0018809994217008,51.74688720703125,34.0,282.04498291015625,-3426.721435546875,159.90171813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0633850097656,302.09088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.126953125,18000.0,0.0,0.0,0.0658006817102432,0.0,0.0,0.0,0.0,1.0,0.0044132061302661,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720788985490799,0.1022950857877731,-0.0302161909639835,0.0,6.677932833554223e-05,0.0,0.0,3.914790153503418,0.0,0.0,0.0,0.2687891721725464,4.0,0.0,1.0
658920,293.1559753417969,297.1499938964844,293.1499938964844,0.0687419474124908,-1711.1795654296875,304.15362548828125,0.6640148162841797,0.121418297290802,0.1108436658978462,294.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3500366210937,0.4821110069751739,0.050000000745058,0.0491002388298511,293.30718994140625,297.1499938964844,293.1499938964844,0.0705820098519325,-1355.3516845703125,304.16845703125,0.6679598689079285,0.1225687265396118,0.0876927450299263,293.2174072265625,297.1499938964844,293.1499938964844,0.3244599997997284,-6152.08544921875,304.1607666015625,0.9990000128746032,0.4597835540771484,0.3982743322849273,293.3175048828125,297.1499938964844,293.1499938964844,0.0062290960922837,-2211.23486328125,299.241943359375,0.4821110069751739,0.050000000745058,0.2329103946685791,291.3816833496094,291.1499938964844,263.7690124511719,261.69512939453125,288.3612365722656,294.2335205078125,291.3907470703125,1.0,0.2505669891834259,1.0,0.050000000745058,0.7314713001251221,1.0,-1.0546892881393433,0.0001746113848639,1.0545146465301514,-0.2033519744873047,0.0,0.0,0.0018809994217008,51.74688720703125,34.0,282.04498291015625,-3426.721435546875,159.90171813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0633850097656,302.09088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.126953125,18000.0,0.0,0.0,0.0658006817102432,0.0,0.0,0.0,0.0,1.0,0.0044132061302661,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720788985490799,0.1022950857877731,-0.0302161909639835,0.0,6.677932833554223e-05,0.0,0.0,3.914790153503418,0.0,0.0,0.0,0.2687891721725464,4.0,0.0,1.0
658980,293.15582275390625,297.1499938964844,293.1499938964844,0.0729618370532989,-1796.789794921875,304.14508056640625,0.6720858216285706,0.1212988495826721,0.1105775982141494,294.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7991027832031,0.4882906675338745,0.050000000745058,0.0489809997379779,293.3067321777344,297.1499938964844,293.1499938964844,0.0718190968036651,-1380.2630615234375,304.1599426269531,0.6689048409461975,0.118677519261837,0.0848498865962028,293.2077941894531,297.1499938964844,293.1499938964844,0.3292770683765411,-6238.310546875,304.14813232421875,0.9990000128746032,0.4599825143814087,0.3838077485561371,293.31756591796875,297.1499938964844,293.1499938964844,0.006367010064423,-2306.739501953125,298.91961669921875,0.4882906675338745,0.050000000745058,0.2323447614908218,290.7013854980469,291.1499938964844,263.7861022949219,261.71337890625,288.3294982910156,294.21002197265625,290.7517395019531,1.0,0.2434541434049606,1.0,0.050000000745058,0.7304717898368835,1.0,-1.0327755212783811,0.0001691399957053,1.0326063632965088,-0.1996687203645706,0.0,0.0,0.0887195020914077,48.426082611083984,37.0,-130.3070831298828,-3595.99609375,148.04779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2071533203125,300.5667419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17830.140625,18000.0,0.0,0.0,0.0647789239883422,0.0,0.0,0.0,0.0,1.0,0.0052989865653216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792910382151603,0.1165621057152748,-0.0372710600495338,0.0,6.574237340828404e-05,0.0,0.0,4.4348015785217285,0.0,0.0,0.0,0.2696976661682129,4.0,0.0,1.0
659040,293.15582275390625,297.1499938964844,293.1499938964844,0.0729618370532989,-1796.789794921875,304.14508056640625,0.6720858216285706,0.1212988495826721,0.1105775982141494,294.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7991027832031,0.4882906675338745,0.050000000745058,0.0489809997379779,293.3067321777344,297.1499938964844,293.1499938964844,0.0718190968036651,-1380.2630615234375,304.1599426269531,0.6689048409461975,0.118677519261837,0.0848498865962028,293.2077941894531,297.1499938964844,293.1499938964844,0.3292770683765411,-6238.310546875,304.14813232421875,0.9990000128746032,0.4599825143814087,0.3838077485561371,293.31756591796875,297.1499938964844,293.1499938964844,0.006367010064423,-2306.739501953125,298.91961669921875,0.4882906675338745,0.050000000745058,0.2323447614908218,290.7013854980469,291.1499938964844,263.7861022949219,261.71337890625,288.3294982910156,294.21002197265625,290.7517395019531,1.0,0.2434541434049606,1.0,0.050000000745058,0.7304717898368835,1.0,-1.0327755212783811,0.0001691399957053,1.0326063632965088,-0.1996687203645706,0.0,0.0,0.0887195020914077,48.426082611083984,37.0,-130.3070831298828,-3595.99609375,148.04779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2071533203125,300.5667419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17830.140625,18000.0,0.0,0.0,0.0647789239883422,0.0,0.0,0.0,0.0,1.0,0.0052989865653216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792910382151603,0.1165621057152748,-0.0372710600495338,0.0,6.574237340828404e-05,0.0,0.0,4.4348015785217285,0.0,0.0,0.0,0.2696976661682129,4.0,0.0,1.0
659100,293.1553649902344,297.1499938964844,293.1499938964844,0.069470040500164,-1726.204345703125,304.1522827148437,0.6756078600883484,0.1213155388832092,0.1105427369475364,294.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943298339844,0.4907740950584411,0.050000000745058,0.0489347353577613,293.3060913085937,297.1499938964844,293.1499938964844,0.0668701156973838,-1305.5537109375,304.1670837402344,0.6687189340591431,0.1168185323476791,0.0835093110799789,293.1986694335937,297.1499938964844,293.1499938964844,0.3093872964382171,-5918.22509765625,304.184326171875,0.9990000128746032,0.4610396027565002,0.378044068813324,293.3175048828125,297.1499938964844,293.1499938964844,0.0061969743110239,-2213.70068359375,299.0826110839844,0.4907740950584411,0.050000000745058,0.2321253269910812,291.1936340332031,291.1499938964844,263.7939147949219,261.7219543457031,288.30035400390625,294.1840515136719,291.2864685058594,1.0,0.2409730106592178,1.0,0.050000000745058,0.7299720644950867,1.0,-1.02388334274292,0.000166978497873,1.0237163305282593,-0.1982712596654892,0.0,0.0,0.0377333424985408,47.13214492797852,37.0,421.82366943359375,-3705.32373046875,143.45127868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817626953125,302.7952575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17969.3984375,18000.0,0.0,0.0,0.0648919120430946,0.0,0.0,0.0,0.0,1.0,0.0040432852692902,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857926830649375,0.1124321669340133,-0.0266394838690757,0.0,6.585704250028357e-05,0.0,0.0,4.315985202789307,0.0,0.0,0.0,0.2700163424015045,4.0,0.0,1.0
659160,293.1551513671875,297.1499938964844,293.1499938964844,0.0683756470680236,-1704.495361328125,304.1537780761719,0.6781444549560547,0.1212902590632438,0.1105065196752548,294.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36505126953125,0.4925642907619476,0.050000000745058,0.0489022396504879,293.3056335449219,297.1499938964844,293.1499938964844,0.0643178448081016,-1268.964111328125,304.1685485839844,0.6675053834915161,0.1149302944540977,0.0821748822927475,293.190673828125,297.1499938964844,293.1499938964844,0.3009797036647796,-5785.59912109375,304.19305419921875,0.9990000128746032,0.4619969129562378,0.3739422261714935,293.3178405761719,297.1499938964844,293.1499938964844,0.0060840938240289,-2168.101318359375,299.13165283203125,0.4925642907619476,0.050000000745058,0.2319711744785308,291.39373779296875,291.1499938964844,263.8013000488281,261.7301330566406,288.2764587402344,294.16168212890625,291.4009704589844,1.0,0.2390253990888595,1.0,0.050000000745058,0.7294722199440002,1.0,-1.0170897245407104,0.0001653615181567,1.0169243812561035,-0.1972019076347351,0.0,0.0,0.0,46.21648788452149,40.0,279.30810546875,-3396.42626953125,140.11056518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0442810058594,302.0700988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18038.716796875,18000.0,0.0,0.0,0.0663443207740783,0.0,0.0,0.0,0.0,1.0,0.0044517661444842,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712948739528656,0.101867526769638,-0.0305726565420627,0.0,6.733104964951053e-05,0.0,0.0,3.897632122039795,0.0,0.0,0.0,0.2687295973300934,4.0,0.0,1.0
659220,293.1545715332031,297.1499938964844,293.1499938964844,0.072880633175373,-1795.4371337890625,304.14483642578125,0.6811643838882446,0.1212746724486351,0.1104277595877647,294.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7674255371094,0.4947428107261657,0.050000000745058,0.0488637909293174,293.30438232421875,297.1499938964844,293.1499938964844,0.0656383261084556,-1294.58544921875,304.1600036621094,0.6630130410194397,0.1112391948699951,0.0795331671833992,293.1767578125,297.1499938964844,293.1499938964844,0.3138948082923889,-6005.150390625,304.1562194824219,0.9990000128746032,0.4637871384620666,0.3690289855003357,293.3167724609375,297.1499938964844,293.1499938964844,0.0062449700199067,-2271.79541015625,298.7941589355469,0.4947428107261657,0.050000000745058,0.2317887842655182,290.6828918457031,291.1499938964844,263.814697265625,261.7454833984375,288.2470703125,294.13690185546875,290.7546691894531,1.0,0.2365666478872299,1.0,0.050000000745058,0.7284725904464722,1.0,-1.0076602697372437,0.0001631972409086,1.0074970722198486,-0.1957781761884689,0.0,0.0,0.0928664430975914,45.114105224609375,43.0,-87.2897720336914,-3628.907958984375,135.8245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2345275878906,300.8509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17828.0234375,18000.0,0.0,0.0,0.0648408904671669,0.0,0.0,0.0,0.0,1.0,0.0051939892582595,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081125296652317,0.1176661327481269,-0.0365408360958099,0.0,6.580525950994343e-05,0.0,0.0,4.480196475982666,0.0,0.0,0.0,0.2699015438556671,4.0,0.0,1.0
659280,293.1545715332031,297.1499938964844,293.1499938964844,0.072880633175373,-1795.4371337890625,304.14483642578125,0.6811643838882446,0.1212746724486351,0.1104277595877647,294.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7674255371094,0.4947428107261657,0.050000000745058,0.0488637909293174,293.30438232421875,297.1499938964844,293.1499938964844,0.0656383261084556,-1294.58544921875,304.1600036621094,0.6630130410194397,0.1112391948699951,0.0795331671833992,293.1767578125,297.1499938964844,293.1499938964844,0.3138948082923889,-6005.150390625,304.1562194824219,0.9990000128746032,0.4637871384620666,0.3690289855003357,293.3167724609375,297.1499938964844,293.1499938964844,0.0062449700199067,-2271.79541015625,298.7941589355469,0.4947428107261657,0.050000000745058,0.2317887842655182,290.6828918457031,291.1499938964844,263.814697265625,261.7454833984375,288.2470703125,294.13690185546875,290.7546691894531,1.0,0.2365666478872299,1.0,0.050000000745058,0.7284725904464722,1.0,-1.0076602697372437,0.0001631972409086,1.0074970722198486,-0.1957781761884689,0.0,0.0,0.0928664430975914,45.114105224609375,43.0,-87.2897720336914,-3628.907958984375,135.8245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2345275878906,300.8509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17828.0234375,18000.0,0.0,0.0,0.0648408904671669,0.0,0.0,0.0,0.0,1.0,0.0051939892582595,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081125296652317,0.1176661327481269,-0.0365408360958099,0.0,6.580525950994343e-05,0.0,0.0,4.480196475982666,0.0,0.0,0.0,0.2699015438556671,4.0,0.0,1.0
659340,293.1539611816406,297.1499938964844,293.1499938964844,0.0683270841836929,-1703.650146484375,304.1535339355469,0.6820724606513977,0.1212809383869171,0.1104534491896629,294.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3648986816406,0.495324045419693,0.050000000745058,0.0488537661731243,293.302490234375,297.1499938964844,293.1499938964844,0.0584234520792961,-1189.7625732421875,304.1681213378906,0.6566372513771057,0.107708565890789,0.0770484879612922,293.1694030761719,297.1499938964844,293.1499938964844,0.2941953539848327,-5685.6787109375,304.1845092773437,0.9990000128746032,0.4646200239658355,0.3677346706390381,293.3167724609375,297.1499938964844,293.1499938964844,0.0059705753810703,-2134.908935546875,299.0206298828125,0.495324045419693,0.050000000745058,0.2317412197589874,291.3935852050781,291.1499938964844,263.8263854980469,261.7594299316406,288.22882080078125,294.1230773925781,291.4012145996094,1.0,0.2357193976640701,1.0,0.050000000745058,0.7274729609489441,1.0,-1.003084659576416,0.0001622612471692,1.0029224157333374,-0.1951987743377685,0.0,0.0,0.0011941376142203,44.7962532043457,46.0,285.89776611328125,-3405.75732421875,134.13954162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.057373046875,302.1377868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18040.734375,18000.0,0.0,0.0,0.066480740904808,0.0,0.0,0.0,0.0,1.0,0.0043959696777164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718144178390502,0.1018722280859947,-0.0300578083842992,0.0,6.746950384695083e-05,0.0,0.0,3.898926258087158,0.0,0.0,0.0,0.2687635421752929,4.0,0.0,1.0
659400,293.1539611816406,297.1499938964844,293.1499938964844,0.0683270841836929,-1703.650146484375,304.1535339355469,0.6820724606513977,0.1212809383869171,0.1104534491896629,294.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3648986816406,0.495324045419693,0.050000000745058,0.0488537661731243,293.302490234375,297.1499938964844,293.1499938964844,0.0584234520792961,-1189.7625732421875,304.1681213378906,0.6566372513771057,0.107708565890789,0.0770484879612922,293.1694030761719,297.1499938964844,293.1499938964844,0.2941953539848327,-5685.6787109375,304.1845092773437,0.9990000128746032,0.4646200239658355,0.3677346706390381,293.3167724609375,297.1499938964844,293.1499938964844,0.0059705753810703,-2134.908935546875,299.0206298828125,0.495324045419693,0.050000000745058,0.2317412197589874,291.3935852050781,291.1499938964844,263.8263854980469,261.7594299316406,288.22882080078125,294.1230773925781,291.4012145996094,1.0,0.2357193976640701,1.0,0.050000000745058,0.7274729609489441,1.0,-1.003084659576416,0.0001622612471692,1.0029224157333374,-0.1951987743377685,0.0,0.0,0.0011941376142203,44.7962532043457,46.0,285.89776611328125,-3405.75732421875,134.13954162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.057373046875,302.1377868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18040.734375,18000.0,0.0,0.0,0.066480740904808,0.0,0.0,0.0,0.0,1.0,0.0043959696777164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718144178390502,0.1018722280859947,-0.0300578083842992,0.0,6.746950384695083e-05,0.0,0.0,3.898926258087158,0.0,0.0,0.0,0.2687635421752929,4.0,0.0,1.0
659460,293.1537475585937,297.1499938964844,293.1499938964844,0.072941206395626,-1796.789794921875,304.14434814453125,0.6808258891105652,0.12122143805027,0.1103966385126113,294.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78778076171875,0.4945585131645202,0.050000000745058,0.0488670468330383,293.30035400390625,297.1499938964844,293.1499938964844,0.0598249733448028,-1215.99072265625,304.1594543457031,0.6486541628837585,0.1042778342962265,0.0746279135346412,293.1672058105469,297.1499938964844,293.1499938964844,0.3137720227241516,-6010.53125,304.1390380859375,0.9990000128746032,0.4645769596099853,0.3694412410259247,293.31610107421875,297.1499938964844,293.1499938964844,0.0061254184693098,-2237.977294921875,298.67681884765625,0.4945585131645202,0.050000000745058,0.2318042367696762,290.68426513671875,291.1499938964844,263.8363952636719,261.7720642089844,288.2252502441406,294.1259155273437,290.72515869140625,1.0,0.236172929406166,1.0,0.050000000745058,0.7264733910560608,1.0,-1.002249836921692,0.0001622657000552,1.0020874738693235,-0.1953029483556747,0.0,0.0,0.091485746204853,45.11746597290039,49.0,-156.90365600585938,-3596.081787109375,134.48069763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2318420410156,300.61138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17825.015625,18000.0,0.0,0.0,0.0651244819164276,0.0,0.0,0.0,0.0,1.0,0.0053180255927145,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794751793146133,0.1168737038969993,-0.0373985208570957,0.0,6.609306728933007e-05,0.0,0.0,4.446001052856445,0.0,0.0,0.0,0.2697434425354004,4.0,0.0,1.0
659520,293.1537475585937,297.1499938964844,293.1499938964844,0.072941206395626,-1796.789794921875,304.14434814453125,0.6808258891105652,0.12122143805027,0.1103966385126113,294.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78778076171875,0.4945585131645202,0.050000000745058,0.0488670468330383,293.30035400390625,297.1499938964844,293.1499938964844,0.0598249733448028,-1215.99072265625,304.1594543457031,0.6486541628837585,0.1042778342962265,0.0746279135346412,293.1672058105469,297.1499938964844,293.1499938964844,0.3137720227241516,-6010.53125,304.1390380859375,0.9990000128746032,0.4645769596099853,0.3694412410259247,293.31610107421875,297.1499938964844,293.1499938964844,0.0061254184693098,-2237.977294921875,298.67681884765625,0.4945585131645202,0.050000000745058,0.2318042367696762,290.68426513671875,291.1499938964844,263.8363952636719,261.7720642089844,288.2252502441406,294.1259155273437,290.72515869140625,1.0,0.236172929406166,1.0,0.050000000745058,0.7264733910560608,1.0,-1.002249836921692,0.0001622657000552,1.0020874738693235,-0.1953029483556747,0.0,0.0,0.091485746204853,45.11746597290039,49.0,-156.90365600585938,-3596.081787109375,134.48069763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2318420410156,300.61138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17825.015625,18000.0,0.0,0.0,0.0651244819164276,0.0,0.0,0.0,0.0,1.0,0.0053180255927145,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794751793146133,0.1168737038969993,-0.0373985208570957,0.0,6.609306728933007e-05,0.0,0.0,4.446001052856445,0.0,0.0,0.0,0.2697434425354004,4.0,0.0,1.0
659580,293.1536560058594,297.1499938964844,293.1499938964844,0.068292886018753,-1703.0672607421875,304.1534423828125,0.6781928539276123,0.1211514696478843,0.1104020103812217,294.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3586120605469,0.4927531480789184,0.050000000745058,0.0488989576697349,293.29815673828125,297.1499938964844,293.1499938964844,0.052864596247673,-1116.8306884765625,304.1673889160156,0.6397890448570251,0.1009163707494735,0.0723199322819709,293.1709899902344,297.1499938964844,293.1499938964844,0.2990422546863556,-5766.98095703125,304.1650390625,0.9990000128746032,0.4633901715278625,0.3735133111476898,293.3167419433594,297.1499938964844,293.1499938964844,0.0058703375980257,-2105.5966796875,298.9061889648437,0.4927531480789184,0.050000000745058,0.2319556027650833,291.3907775878906,291.1499938964844,263.8448181152344,261.783447265625,288.225341796875,294.13592529296875,291.4009094238281,1.0,0.2376802861690521,1.0,0.050000000745058,0.7254737615585327,1.0,-1.0045926570892334,0.0001630790065973,1.004429578781128,-0.1960880756378173,0.0,0.0,0.0028863763436675,45.95005798339844,52.0,295.3582763671875,-3423.732421875,136.488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0727233886719,302.2042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.828125,18000.0,0.0,0.0,0.0665343180298805,0.0,0.0,0.0,0.0,1.0,0.0043525379151105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725350677967071,0.1021866127848625,-0.0296515431255102,0.0,6.752387707820162e-05,0.0,0.0,3.911947727203369,0.0,0.0,0.0,0.2688174247741699,4.0,0.0,1.0
659640,293.1536560058594,297.1499938964844,293.1499938964844,0.068292886018753,-1703.0672607421875,304.1534423828125,0.6781928539276123,0.1211514696478843,0.1104020103812217,294.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3586120605469,0.4927531480789184,0.050000000745058,0.0488989576697349,293.29815673828125,297.1499938964844,293.1499938964844,0.052864596247673,-1116.8306884765625,304.1673889160156,0.6397890448570251,0.1009163707494735,0.0723199322819709,293.1709899902344,297.1499938964844,293.1499938964844,0.2990422546863556,-5766.98095703125,304.1650390625,0.9990000128746032,0.4633901715278625,0.3735133111476898,293.3167419433594,297.1499938964844,293.1499938964844,0.0058703375980257,-2105.5966796875,298.9061889648437,0.4927531480789184,0.050000000745058,0.2319556027650833,291.3907775878906,291.1499938964844,263.8448181152344,261.783447265625,288.225341796875,294.13592529296875,291.4009094238281,1.0,0.2376802861690521,1.0,0.050000000745058,0.7254737615585327,1.0,-1.0045926570892334,0.0001630790065973,1.004429578781128,-0.1960880756378173,0.0,0.0,0.0028863763436675,45.95005798339844,52.0,295.3582763671875,-3423.732421875,136.488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0727233886719,302.2042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.828125,18000.0,0.0,0.0,0.0665343180298805,0.0,0.0,0.0,0.0,1.0,0.0043525379151105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725350677967071,0.1021866127848625,-0.0296515431255102,0.0,6.752387707820162e-05,0.0,0.0,3.911947727203369,0.0,0.0,0.0,0.2688174247741699,4.0,0.0,1.0
