time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659700,293.15399169921875,297.1499938964844,293.1499938964844,0.0688094049692154,-1713.676513671875,304.1517944335937,0.6762459874153137,0.1210366412997245,0.1103375479578971,294.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.363525390625,0.4915168881416321,0.050000000745058,0.0489212833344936,293.2974853515625,297.1499938964844,293.1499938964844,0.0519445650279521,-1105.9024658203125,304.1658630371094,0.6349043846130371,0.099171757698059,0.0711276531219482,293.1748962402344,297.1499938964844,293.1499938964844,0.3037983179092407,-5845.50927734375,304.15338134765625,0.9990000128746032,0.4623583555221557,0.3763366341590881,293.3174743652344,297.1499938964844,293.1499938964844,0.0058421534486114,-2104.278564453125,298.8549194335937,0.4915168881416321,0.050000000745058,0.232061505317688,291.3401184082031,291.1499938964844,263.84844970703125,261.7886657714844,288.2273254394531,294.14666748046875,291.25250244140625,1.0,0.2387603223323822,1.0,0.050000000745058,0.7249739766120911,1.0,-1.0066263675689695,0.0001637143577681,1.0064626932144165,-0.1967431157827377,0.0,0.0,0.0,46.53725051879883,52.0,-370.13031005859375,-658.8935546875,138.00595092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00250244140625,298.9526672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18215.16796875,18000.0,0.0,0.0,0.0674849078059196,0.0,0.0,0.0,0.0,1.0,0.0094266552478075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0063648303039371,0.0658159330487251,-0.0594510994851589,0.0,6.848860357422382e-05,0.0,0.0,2.476139545440674,0.0,0.0,0.0,0.263189285993576,4.0,0.0,1.0
659760,293.1541748046875,297.1499938964844,293.1499938964844,0.0728813633322715,-1795.8663330078125,304.1441955566406,0.6740345358848572,0.1209491342306137,0.1102653816342353,294.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8149719238281,0.4901042282581329,0.050000000745058,0.048947237432003,293.2966613769531,297.1499938964844,293.1499938964844,0.054096270352602,-1140.298095703125,304.1591491699219,0.6298435926437378,0.0974656492471695,0.0699359029531478,293.178955078125,297.1499938964844,293.1499938964844,0.3237589597702026,-6169.763671875,304.116943359375,0.9990000128746032,0.4612472057342529,0.3795924782752991,293.31719970703125,297.1499938964844,293.1499938964844,0.0060099307447671,-2204.635498046875,298.55767822265625,0.4901042282581329,0.050000000745058,0.2321846187114715,290.6928100585937,291.1499938964844,263.8516845703125,261.7935791015625,288.23175048828125,294.16424560546875,290.6967163085937,1.0,0.2400271445512771,1.0,0.050000000745058,0.7244741916656494,1.0,-1.0091956853866575,0.0001644975855015,1.0090311765670776,-0.1976092755794525,0.0,0.0,0.0885285139083862,47.22150421142578,55.0,-240.9090270996093,-3563.130126953125,139.83189392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2229919433594,300.2976989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17822.81640625,18000.0,0.0,0.0,0.0654129162430763,0.0,0.0,0.0,0.0,1.0,0.005472014658153,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775997787714004,0.1160244718194007,-0.03842468932271,0.0,6.638580089202151e-05,0.0,0.0,4.409513473510742,0.0,0.0,0.0,0.2695443332195282,4.0,0.0,1.0
659820,293.1549072265625,297.1499938964844,293.1499938964844,0.068129688501358,-1700.25830078125,304.1535339355469,0.6691023707389832,0.1207025423645973,0.1101471707224845,294.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3471984863281,0.486844927072525,0.050000000745058,0.0490086749196052,293.2951965332031,297.1499938964844,293.1499938964844,0.0472612641751766,-1044.809814453125,304.16705322265625,0.6192881464958191,0.0940479561686515,0.0676140040159225,293.1913146972656,297.1499938964844,293.1499938964844,0.3121069073677063,-5972.8544921875,304.1453857421875,0.9990000128746032,0.458022803068161,0.387190580368042,293.3189392089844,297.1499938964844,293.1499938964844,0.005775089841336,-2078.082763671875,298.7828369140625,0.486844927072525,0.050000000745058,0.2324760407209396,291.3819274902344,291.1499938964844,263.8570861816406,261.80255126953125,288.2283630371094,294.2005920410156,291.393310546875,1.0,0.2430440336465835,1.0,0.050000000745058,0.7234746813774109,1.0,-1.015809416770935,0.0001664902229094,1.0156428813934326,-0.2000673115253448,0.0,0.0,0.0049660764634609,48.84337615966797,58.0,296.2523498535156,-3446.890625,144.32894897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08526611328125,302.2422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18038.068359375,18000.0,0.0,0.0,0.0665730684995651,0.0,0.0,0.0,0.0,1.0,0.0043216501362621,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732424929738044,0.1026027202606201,-0.0293602272868156,0.0,6.756319635314867e-05,0.0,0.0,3.928746700286865,0.0,0.0,0.0,0.2688779532909393,4.0,0.0,1.0
659880,293.1549072265625,297.1499938964844,293.1499938964844,0.068129688501358,-1700.25830078125,304.1535339355469,0.6691023707389832,0.1207025423645973,0.1101471707224845,294.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3471984863281,0.486844927072525,0.050000000745058,0.0490086749196052,293.2951965332031,297.1499938964844,293.1499938964844,0.0472612641751766,-1044.809814453125,304.16705322265625,0.6192881464958191,0.0940479561686515,0.0676140040159225,293.1913146972656,297.1499938964844,293.1499938964844,0.3121069073677063,-5972.8544921875,304.1453857421875,0.9990000128746032,0.458022803068161,0.387190580368042,293.3189392089844,297.1499938964844,293.1499938964844,0.005775089841336,-2078.082763671875,298.7828369140625,0.486844927072525,0.050000000745058,0.2324760407209396,291.3819274902344,291.1499938964844,263.8570861816406,261.80255126953125,288.2283630371094,294.2005920410156,291.393310546875,1.0,0.2430440336465835,1.0,0.050000000745058,0.7234746813774109,1.0,-1.015809416770935,0.0001664902229094,1.0156428813934326,-0.2000673115253448,0.0,0.0,0.0049660764634609,48.84337615966797,58.0,296.2523498535156,-3446.890625,144.32894897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08526611328125,302.2422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18038.068359375,18000.0,0.0,0.0,0.0665730684995651,0.0,0.0,0.0,0.0,1.0,0.0043216501362621,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732424929738044,0.1026027202606201,-0.0293602272868156,0.0,6.756319635314867e-05,0.0,0.0,3.928746700286865,0.0,0.0,0.0,0.2688779532909393,4.0,0.0,1.0
659940,293.15643310546875,297.1499938964844,293.1499938964844,0.0724302381277084,-1787.5220947265625,304.1446838378906,0.6631909608840942,0.1202677935361862,0.1098393872380256,294.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8469543457031,0.4830501675605774,0.050000000745058,0.0490821413695812,293.2945861816406,297.1499938964844,293.1499938964844,0.048052828758955,-1062.009521484375,304.1596374511719,0.6068539619445801,0.0904951691627502,0.0651856362819671,293.2064208984375,297.1499938964844,293.1499938964844,0.3402351438999176,-6423.31982421875,304.0977478027344,0.9990000128746032,0.4539136886596679,0.3960850536823272,293.3207397460937,297.1499938964844,293.1499938964844,0.0058932565152645,-2168.929443359375,298.43670654296875,0.4830501675605774,0.050000000745058,0.2328245490789413,290.7158508300781,291.1499938964844,263.8611145019531,261.8104248046875,288.2200927734375,294.2567138671875,290.6923217773437,1.0,0.2465795129537582,1.0,0.050000000745058,0.7224751114845276,1.0,-1.0237066745758057,0.0001688974007265,1.0235377550125122,-0.2034977972507476,0.0,0.0,0.0843989104032516,50.77507781982422,46.0,-301.1978759765625,-3544.473876953125,149.75802612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991577148437,300.02850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17826.796875,18000.0,0.0,0.0,0.0658232346177101,0.0,0.0,0.0,0.0,1.0,0.0055292192846536,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762147977948188,0.1150140240788459,-0.0387992262840271,0.0,6.680221849819645e-05,0.0,0.0,4.369041442871094,0.0,0.0,0.0,0.2693699598312378,4.0,0.0,1.0
660000,293.15643310546875,297.1499938964844,293.1499938964844,0.0724302381277084,-1787.5220947265625,304.1446838378906,0.6631909608840942,0.1202677935361862,0.1098393872380256,294.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8469543457031,0.4830501675605774,0.050000000745058,0.0490821413695812,293.2945861816406,297.1499938964844,293.1499938964844,0.048052828758955,-1062.009521484375,304.1596374511719,0.6068539619445801,0.0904951691627502,0.0651856362819671,293.2064208984375,297.1499938964844,293.1499938964844,0.3402351438999176,-6423.31982421875,304.0977478027344,0.9990000128746032,0.4539136886596679,0.3960850536823272,293.3207397460937,297.1499938964844,293.1499938964844,0.0058932565152645,-2168.929443359375,298.43670654296875,0.4830501675605774,0.050000000745058,0.2328245490789413,290.7158508300781,291.1499938964844,263.8611145019531,261.8104248046875,288.2200927734375,294.2567138671875,290.6923217773437,1.0,0.2465795129537582,1.0,0.050000000745058,0.7224751114845276,1.0,-1.0237066745758057,0.0001688974007265,1.0235377550125122,-0.2034977972507476,0.0,0.0,0.0843989104032516,50.77507781982422,46.0,-301.1978759765625,-3544.473876953125,149.75802612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991577148437,300.02850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17826.796875,18000.0,0.0,0.0,0.0658232346177101,0.0,0.0,0.0,0.0,1.0,0.0055292192846536,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762147977948188,0.1150140240788459,-0.0387992262840271,0.0,6.680221849819645e-05,0.0,0.0,4.369041442871094,0.0,0.0,0.0,0.2693699598312378,4.0,0.0,1.0
660060,293.1578063964844,297.1499938964844,293.1499938964844,0.0676508992910385,-1691.954345703125,304.15399169921875,0.6638957858085632,0.1198275834321975,0.1094463765621185,294.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3270263671875,0.4841728210449219,0.050000000745058,0.0490602850914001,293.2936706542969,297.1499938964844,293.1499938964844,0.0414312742650508,-970.9895629882812,304.1670837402344,0.599905788898468,0.0870181918144226,0.0627454742789268,293.217041015625,297.1499938964844,293.1499938964844,0.3193243741989136,-6080.2158203125,304.1487121582031,0.9990000128746032,0.450309157371521,0.3934575319290161,293.3233947753906,297.1499938964844,293.1499938964844,0.0056684706360101,-2047.3787841796875,298.646728515625,0.4841728210449219,0.050000000745058,0.2327208817005157,291.3626708984375,291.1499938964844,263.8638000488281,261.8172302246094,288.2037658691406,294.2988586425781,291.3758239746094,1.0,0.2444530576467514,1.0,0.050000000745058,0.7214756608009338,1.0,-1.0170094966888428,0.0001675210369285,1.016842007637024,-0.2038030177354812,0.0,0.0,0.0085990559309721,50.10919952392578,34.0,289.6778869628906,-3468.1845703125,146.83273315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751342773437,302.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18034.927734375,18000.0,0.0,0.0,0.0669028311967849,0.0,0.0,0.0,0.0,1.0,0.0042645344510674,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741473510861396,0.1029608473181724,-0.0288134943693876,0.0,6.789786857552826e-05,0.0,0.0,3.943269014358521,0.0,0.0,0.0,0.2689379453659057,4.0,0.0,1.0
660120,293.1578063964844,297.1499938964844,293.1499938964844,0.0676508992910385,-1691.954345703125,304.15399169921875,0.6638957858085632,0.1198275834321975,0.1094463765621185,294.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3270263671875,0.4841728210449219,0.050000000745058,0.0490602850914001,293.2936706542969,297.1499938964844,293.1499938964844,0.0414312742650508,-970.9895629882812,304.1670837402344,0.599905788898468,0.0870181918144226,0.0627454742789268,293.217041015625,297.1499938964844,293.1499938964844,0.3193243741989136,-6080.2158203125,304.1487121582031,0.9990000128746032,0.450309157371521,0.3934575319290161,293.3233947753906,297.1499938964844,293.1499938964844,0.0056684706360101,-2047.3787841796875,298.646728515625,0.4841728210449219,0.050000000745058,0.2327208817005157,291.3626708984375,291.1499938964844,263.8638000488281,261.8172302246094,288.2037658691406,294.2988586425781,291.3758239746094,1.0,0.2444530576467514,1.0,0.050000000745058,0.7214756608009338,1.0,-1.0170094966888428,0.0001675210369285,1.016842007637024,-0.2038030177354812,0.0,0.0,0.0085990559309721,50.10919952392578,34.0,289.6778869628906,-3468.1845703125,146.83273315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751342773437,302.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18034.927734375,18000.0,0.0,0.0,0.0669028311967849,0.0,0.0,0.0,0.0,1.0,0.0042645344510674,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741473510861396,0.1029608473181724,-0.0288134943693876,0.0,6.789786857552826e-05,0.0,0.0,3.943269014358521,0.0,0.0,0.0,0.2689379453659057,4.0,0.0,1.0
660180,293.1590881347656,297.1499938964844,293.1499938964844,0.0712750405073165,-1765.964599609375,304.1459655761719,0.6705436110496521,0.1193651333451271,0.1088992729783058,294.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9393005371094,0.4897296130657196,0.050000000745058,0.0489542856812477,293.29296875,297.1499938964844,293.1499938964844,0.0414160527288913,-977.3052368164062,304.1609191894531,0.5981549620628357,0.0835195332765579,0.0601989813148975,293.2119140625,297.1499938964844,293.1499938964844,0.3241914212703705,-6166.55810546875,304.1385498046875,0.9990000128746032,0.4496062695980072,0.3804613947868347,293.325439453125,297.1499938964844,293.1499938964844,0.0057121464051306,-2109.21826171875,298.3363342285156,0.4897296130657196,0.050000000745058,0.2322180569171905,290.7992248535156,291.1499938964844,263.8652038574219,261.82305908203125,288.16241455078125,294.2917785644531,290.6918029785156,1.0,0.2379587888717651,1.0,0.050000000745058,0.7204761505126953,1.0,-0.9969707727432252,0.0001627099554752,0.9968080520629884,-0.2009226977825164,0.0,0.0,0.0697336345911026,47.15311813354492,37.0,-463.0725402832031,-3457.66943359375,136.6291961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1378479003906,299.28436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17832.810546875,18000.0,0.0,0.0,0.0667795613408088,0.0,0.0,0.0,0.0,1.0,0.0057835076004266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727501288056373,0.1131927967071533,-0.0404426679015159,0.0,6.777276576031e-05,0.0,0.0,4.294522762298584,0.0,0.0,0.0,0.2688536047935486,4.0,0.0,1.0
660240,293.1590881347656,297.1499938964844,293.1499938964844,0.0712750405073165,-1765.964599609375,304.1459655761719,0.6705436110496521,0.1193651333451271,0.1088992729783058,294.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9393005371094,0.4897296130657196,0.050000000745058,0.0489542856812477,293.29296875,297.1499938964844,293.1499938964844,0.0414160527288913,-977.3052368164062,304.1609191894531,0.5981549620628357,0.0835195332765579,0.0601989813148975,293.2119140625,297.1499938964844,293.1499938964844,0.3241914212703705,-6166.55810546875,304.1385498046875,0.9990000128746032,0.4496062695980072,0.3804613947868347,293.325439453125,297.1499938964844,293.1499938964844,0.0057121464051306,-2109.21826171875,298.3363342285156,0.4897296130657196,0.050000000745058,0.2322180569171905,290.7992248535156,291.1499938964844,263.8652038574219,261.82305908203125,288.16241455078125,294.2917785644531,290.6918029785156,1.0,0.2379587888717651,1.0,0.050000000745058,0.7204761505126953,1.0,-0.9969707727432252,0.0001627099554752,0.9968080520629884,-0.2009226977825164,0.0,0.0,0.0697336345911026,47.15311813354492,37.0,-463.0725402832031,-3457.66943359375,136.6291961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1378479003906,299.28436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17832.810546875,18000.0,0.0,0.0,0.0667795613408088,0.0,0.0,0.0,0.0,1.0,0.0057835076004266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727501288056373,0.1131927967071533,-0.0404426679015159,0.0,6.777276576031e-05,0.0,0.0,4.294522762298584,0.0,0.0,0.0,0.2688536047935486,4.0,0.0,1.0
660300,293.1591491699219,297.1499938964844,293.1499938964844,0.0686999261379242,-1714.150390625,304.1514892578125,0.6733757853507996,0.1192382797598838,0.1087220013141632,294.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9739685058594,0.4919619858264923,0.050000000745058,0.048913337290287,293.2920227050781,297.1499938964844,293.1499938964844,0.0380898974835872,-931.2713623046876,304.1650695800781,0.5967168211936951,0.0818926990032196,0.0590053871273994,293.2044982910156,297.1499938964844,293.1499938964844,0.3093065321445465,-5925.09619140625,304.1680603027344,0.9990000128746032,0.4502804279327392,0.3753182888031006,293.3257751464844,297.1499938964844,293.1499938964844,0.0056659891270101,-2065.81103515625,298.4178161621094,0.4919619858264923,0.050000000745058,0.2320238053798675,291.0585327148437,291.1499938964844,263.8654479980469,261.8255920410156,288.1254272460937,294.2724304199219,291.17596435546875,1.0,0.2357348054647445,1.0,0.050000000745058,0.7199764251708984,1.0,-0.988865852355957,0.0001608331658644,0.988705039024353,-0.2000272423028946,0.0,0.0,0.055765900760889,46.00312042236328,37.0,345.01373291015625,-3757.2958984375,132.6763153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2012023925781,302.6354064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17931.91015625,18000.0,0.0,0.0,0.0660401955246925,0.0,0.0,0.0,0.0,1.0,0.0040286900475621,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883352607488632,0.1148050129413604,-0.0264697521924972,0.0,6.702240352751687e-05,0.0,0.0,4.404288291931152,0.0,0.0,0.0,0.2702317535877228,4.0,0.0,1.0
660360,293.1593933105469,297.1499938964844,293.1499938964844,0.0669803470373153,-1680.22705078125,304.1542663574219,0.6752957701683044,0.1190730854868888,0.1085654571652412,294.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3011779785156,0.4935243129730224,0.050000000745058,0.0488853938877582,293.291259765625,297.1499938964844,293.1499938964844,0.035518579185009,-896.0679321289062,304.1669311523437,0.5943697690963745,0.0802435204386711,0.0578409694135189,293.19830322265625,297.1499938964844,293.1499938964844,0.299411416053772,-5766.38623046875,304.182373046875,0.9990000128746032,0.4508073329925537,0.3717674911022186,293.32684326171875,297.1499938964844,293.1499938964844,0.0055357366800308,-2007.317138671875,298.5103759765625,0.4935243129730224,0.050000000745058,0.2318912595510482,291.3444519042969,291.1499938964844,263.86541748046875,261.8279113769531,288.0851745605469,294.2536926269531,291.3658752441406,1.0,0.2340182214975357,1.0,0.050000000745058,0.719476580619812,1.0,-0.9828247427940368,0.0001594941568328,0.9826653003692628,-0.1996401846408844,0.0,0.0,0.0119594680145382,45.2075080871582,40.0,302.09039306640625,-3489.284423828125,129.86790466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0760803222656,302.3767395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18029.37109375,18000.0,0.0,0.0,0.0673108249902725,0.0,0.0,0.0,0.0,1.0,0.0042146807536482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755439102649688,0.1038761362433433,-0.0283322241157293,0.0,6.831192877143621e-05,0.0,0.0,3.9796996116638175,0.0,0.0,0.0,0.2690537869930267,4.0,0.0,1.0
660420,293.1601257324219,297.1499938964844,293.1499938964844,0.0702166408300399,-1746.0665283203125,304.1467590332031,0.6770157814025879,0.118688128888607,0.1081939861178398,294.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.4952767789363861,0.050000000745058,0.048854824155569,293.2898864746094,297.1499938964844,293.1499938964844,0.0351024381816387,-896.6830444335938,304.1615295410156,0.5873974561691284,0.0769444331526756,0.0555012263357639,293.1885986328125,297.1499938964844,293.1499938964844,0.3093964755535126,-5938.4853515625,304.1519470214844,0.9990000128746032,0.4515580236911773,0.3678415417671203,293.3280029296875,297.1499938964844,293.1499938964844,0.0055433069355785,-2051.276123046875,298.2452697753906,0.4952767789363861,0.050000000745058,0.2317462414503097,290.8925170898437,291.1499938964844,263.864501953125,261.83184814453125,288.0130920410156,294.2391357421875,290.70489501953125,1.0,0.2319537699222564,1.0,0.050000000745058,0.7184769511222839,1.0,-0.9746458530426024,0.0001578329101903,0.9744880199432372,-0.1999566853046417,0.0,0.0,0.054315160959959,44.30202865600586,43.0,-695.169189453125,-3393.9169921875,126.39644622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09063720703125,298.3858337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17774.9140625,18000.0,0.0,0.0,0.0677148923277854,0.0,0.0,0.0,0.0,1.0,0.0060766767710447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696024075150489,0.1118155643343925,-0.0422131568193435,0.0,6.87220090185292e-05,0.0,0.0,4.223252773284912,0.0,0.0,0.0,0.269158661365509,4.0,0.0,1.0
660480,293.1601257324219,297.1499938964844,293.1499938964844,0.0702166408300399,-1746.0665283203125,304.1467590332031,0.6770157814025879,0.118688128888607,0.1081939861178398,294.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.4952767789363861,0.050000000745058,0.048854824155569,293.2898864746094,297.1499938964844,293.1499938964844,0.0351024381816387,-896.6830444335938,304.1615295410156,0.5873974561691284,0.0769444331526756,0.0555012263357639,293.1885986328125,297.1499938964844,293.1499938964844,0.3093964755535126,-5938.4853515625,304.1519470214844,0.9990000128746032,0.4515580236911773,0.3678415417671203,293.3280029296875,297.1499938964844,293.1499938964844,0.0055433069355785,-2051.276123046875,298.2452697753906,0.4952767789363861,0.050000000745058,0.2317462414503097,290.8925170898437,291.1499938964844,263.864501953125,261.83184814453125,288.0130920410156,294.2391357421875,290.70489501953125,1.0,0.2319537699222564,1.0,0.050000000745058,0.7184769511222839,1.0,-0.9746458530426024,0.0001578329101903,0.9744880199432372,-0.1999566853046417,0.0,0.0,0.054315160959959,44.30202865600586,43.0,-695.169189453125,-3393.9169921875,126.39644622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09063720703125,298.3858337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17774.9140625,18000.0,0.0,0.0,0.0677148923277854,0.0,0.0,0.0,0.0,1.0,0.0060766767710447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696024075150489,0.1118155643343925,-0.0422131568193435,0.0,6.87220090185292e-05,0.0,0.0,4.223252773284912,0.0,0.0,0.0,0.269158661365509,4.0,0.0,1.0
660540,293.1605224609375,297.1499938964844,293.1499938964844,0.0667348578572273,-1676.5938720703125,304.1537780761719,0.676660418510437,0.1183509156107902,0.1079026386141777,294.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354431152344,0.495477944612503,0.050000000745058,0.0488514006137847,293.2878112792969,297.1499938964844,293.1499938964844,0.030332101508975,-828.9931030273438,304.16571044921875,0.5783765912055969,0.073820874094963,0.0533033087849617,293.1838073730469,297.1499938964844,293.1499938964844,0.2959482073783874,-5717.60595703125,304.1741638183594,0.9990000128746032,0.4515708982944488,0.367395281791687,293.3287658691406,297.1499938964844,293.1499938964844,0.0054344241507351,-1979.51904296875,298.3584899902344,0.495477944612503,0.050000000745058,0.2317300140857696,291.2879333496094,291.1499938964844,263.86248779296875,261.8349609375,287.9425964355469,294.2464599609375,291.3204650878906,1.0,0.2314276397228241,1.0,0.050000000745058,0.7174773216247559,1.0,-0.97109717130661,0.000157372051035,0.9709398150444032,-0.2016897350549698,0.0,0.0,0.0249106008559465,44.13400268554688,46.0,310.63983154296875,-3581.7666015625,125.27742767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08953857421875,302.5975952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.318359375,18000.0,0.0,0.0,0.0676430687308311,0.0,0.0,0.0,0.0,1.0,0.0039979023858904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795899778604507,0.105783611536026,-0.0261936299502849,0.0,6.86491111991927e-05,0.0,0.0,4.057884216308594,0.0,0.0,0.0,0.2693723738193512,4.0,0.0,1.0
660600,293.1605224609375,297.1499938964844,293.1499938964844,0.0667348578572273,-1676.5938720703125,304.1537780761719,0.676660418510437,0.1183509156107902,0.1079026386141777,294.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354431152344,0.495477944612503,0.050000000745058,0.0488514006137847,293.2878112792969,297.1499938964844,293.1499938964844,0.030332101508975,-828.9931030273438,304.16571044921875,0.5783765912055969,0.073820874094963,0.0533033087849617,293.1838073730469,297.1499938964844,293.1499938964844,0.2959482073783874,-5717.60595703125,304.1741638183594,0.9990000128746032,0.4515708982944488,0.367395281791687,293.3287658691406,297.1499938964844,293.1499938964844,0.0054344241507351,-1979.51904296875,298.3584899902344,0.495477944612503,0.050000000745058,0.2317300140857696,291.2879333496094,291.1499938964844,263.86248779296875,261.8349609375,287.9425964355469,294.2464599609375,291.3204650878906,1.0,0.2314276397228241,1.0,0.050000000745058,0.7174773216247559,1.0,-0.97109717130661,0.000157372051035,0.9709398150444032,-0.2016897350549698,0.0,0.0,0.0249106008559465,44.13400268554688,46.0,310.63983154296875,-3581.7666015625,125.27742767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08953857421875,302.5975952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.318359375,18000.0,0.0,0.0,0.0676430687308311,0.0,0.0,0.0,0.0,1.0,0.0039979023858904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795899778604507,0.105783611536026,-0.0261936299502849,0.0,6.86491111991927e-05,0.0,0.0,4.057884216308594,0.0,0.0,0.0,0.2693723738193512,4.0,0.0,1.0
660660,293.1620178222656,297.1499938964844,293.1499938964844,0.0666002109646797,-1674.9200439453125,304.1526184082031,0.6740487813949585,0.1177819445729255,0.1074539646506309,294.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2919311523437,0.4943583011627197,0.050000000745058,0.0488708429038524,293.28680419921875,297.1499938964844,293.1499938964844,0.0279532298445701,-799.0966796875,304.164306640625,0.5667558908462524,0.0705353543162345,0.0510448403656482,293.1854858398437,297.1499938964844,293.1499938964844,0.2989285886287689,-5769.07275390625,304.1606140136719,0.9990000128746032,0.450383573770523,0.3698918521404266,293.3310546875,297.1499938964844,293.1499938964844,0.0053643197752535,-1960.5987548828125,298.2861022949219,0.4943583011627197,0.050000000745058,0.2318222373723983,291.2773742675781,291.1499938964844,263.8594970703125,261.8372802734375,287.8727111816406,294.2728271484375,291.239990234375,1.0,0.2321431785821914,1.0,0.050000000745058,0.7164777517318726,1.0,-0.9709770083427428,0.0001578046649228,0.9708192348480223,-0.2045816928148269,0.0,0.0,0.0041508772410452,44.5797004699707,49.0,-135.18580627441406,-2531.90087890625,125.98689270019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9204406738281,299.56982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18120.75390625,18000.0,0.0,0.0,0.0699882879853248,0.0,0.0,0.0,0.0,1.0,0.0068015758879482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.035931933671236,0.0826678127050399,-0.0467358790338039,0.0,7.102921517798677e-05,0.0,0.0,3.1304824352264404,0.0,0.0,0.0,0.2655934989452362,4.0,0.0,1.0
660720,293.1620178222656,297.1499938964844,293.1499938964844,0.0666002109646797,-1674.9200439453125,304.1526184082031,0.6740487813949585,0.1177819445729255,0.1074539646506309,294.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2919311523437,0.4943583011627197,0.050000000745058,0.0488708429038524,293.28680419921875,297.1499938964844,293.1499938964844,0.0279532298445701,-799.0966796875,304.164306640625,0.5667558908462524,0.0705353543162345,0.0510448403656482,293.1854858398437,297.1499938964844,293.1499938964844,0.2989285886287689,-5769.07275390625,304.1606140136719,0.9990000128746032,0.450383573770523,0.3698918521404266,293.3310546875,297.1499938964844,293.1499938964844,0.0053643197752535,-1960.5987548828125,298.2861022949219,0.4943583011627197,0.050000000745058,0.2318222373723983,291.2773742675781,291.1499938964844,263.8594970703125,261.8372802734375,287.8727111816406,294.2728271484375,291.239990234375,1.0,0.2321431785821914,1.0,0.050000000745058,0.7164777517318726,1.0,-0.9709770083427428,0.0001578046649228,0.9708192348480223,-0.2045816928148269,0.0,0.0,0.0041508772410452,44.5797004699707,49.0,-135.18580627441406,-2531.90087890625,125.98689270019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9204406738281,299.56982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18120.75390625,18000.0,0.0,0.0,0.0699882879853248,0.0,0.0,0.0,0.0,1.0,0.0068015758879482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.035931933671236,0.0826678127050399,-0.0467358790338039,0.0,7.102921517798677e-05,0.0,0.0,3.1304824352264404,0.0,0.0,0.0,0.2655934989452362,4.0,0.0,1.0
660780,293.1636657714844,297.1499938964844,293.1499938964844,0.0667348131537437,-1678.5009765625,304.1519470214844,0.6698315739631653,0.117146298289299,0.1069309785962104,294.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.49222531914711,0.050000000745058,0.0489087663590908,293.285888671875,297.1499938964844,293.1499938964844,0.0254204366356134,-763.802978515625,304.1640319824219,0.5532310009002686,0.0672580376267433,0.0487762503325939,293.19140625,297.1499938964844,293.1499938964844,0.3058053851127624,-5879.81005859375,304.1473693847656,0.9990000128746032,0.4482919573783874,0.3747180700302124,293.3329772949219,297.1499938964844,293.1499938964844,0.0053547760471701,-1964.263916015625,298.1618957519531,0.49222531914711,0.050000000745058,0.2320021241903305,291.15435791015625,291.1499938964844,263.8555908203125,261.8388366699219,287.8058166503906,294.3194885253906,291.1905212402344,1.0,0.2338582426309585,1.0,0.050000000745058,0.7154781222343445,1.0,-0.9736791253089904,0.0001589795283507,0.9735201001167296,-0.2084673196077346,0.0,0.0,0.0240437872707843,45.521095275878906,52.0,95.09845733642578,-3503.206298828125,128.1907501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9602355957031,301.6126403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17973.810546875,18000.0,0.0,0.0,0.070365697145462,0.0,0.0,0.0,0.0,1.0,0.0044729621149599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752870514988899,0.1060111001133918,-0.0307240467518568,0.0,7.141223613871261e-05,0.0,0.0,4.05064058303833,0.0,0.0,0.0,0.2690023183822632,4.0,0.0,1.0
660840,293.1636657714844,297.1499938964844,293.1499938964844,0.0667348131537437,-1678.5009765625,304.1519470214844,0.6698315739631653,0.117146298289299,0.1069309785962104,294.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.49222531914711,0.050000000745058,0.0489087663590908,293.285888671875,297.1499938964844,293.1499938964844,0.0254204366356134,-763.802978515625,304.1640319824219,0.5532310009002686,0.0672580376267433,0.0487762503325939,293.19140625,297.1499938964844,293.1499938964844,0.3058053851127624,-5879.81005859375,304.1473693847656,0.9990000128746032,0.4482919573783874,0.3747180700302124,293.3329772949219,297.1499938964844,293.1499938964844,0.0053547760471701,-1964.263916015625,298.1618957519531,0.49222531914711,0.050000000745058,0.2320021241903305,291.15435791015625,291.1499938964844,263.8555908203125,261.8388366699219,287.8058166503906,294.3194885253906,291.1905212402344,1.0,0.2338582426309585,1.0,0.050000000745058,0.7154781222343445,1.0,-0.9736791253089904,0.0001589795283507,0.9735201001167296,-0.2084673196077346,0.0,0.0,0.0240437872707843,45.521095275878906,52.0,95.09845733642578,-3503.206298828125,128.1907501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9602355957031,301.6126403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17973.810546875,18000.0,0.0,0.0,0.070365697145462,0.0,0.0,0.0,0.0,1.0,0.0044729621149599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752870514988899,0.1060111001133918,-0.0307240467518568,0.0,7.141223613871261e-05,0.0,0.0,4.05064058303833,0.0,0.0,0.0,0.2690023183822632,4.0,0.0,1.0
660900,293.1647033691406,297.1499938964844,293.1499938964844,0.0660863146185875,-1666.1976318359375,304.1527709960937,0.6672484874725342,0.1167710497975349,0.1066409349441528,294.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206420898437,0.4908580780029297,0.050000000745058,0.0489336661994457,293.2856140136719,297.1499938964844,293.1499938964844,0.0242822002619504,-744.9826049804688,304.1636047363281,0.5459491610527039,0.0655886977910995,0.0476411283016204,293.1963195800781,297.1499938964844,293.1499938964844,0.3071504533290863,-5900.21728515625,304.1452941894531,0.9990000128746032,0.4468079805374145,0.37785404920578,293.3345031738281,297.1499938964844,293.1499938964844,0.005299471784383,-1942.31103515625,298.16162109375,0.4908580780029297,0.050000000745058,0.2321202456951141,291.23095703125,291.1499938964844,263.8533020019531,261.83935546875,287.7716979980469,294.3465881347656,291.23297119140625,1.0,0.2350272536277771,1.0,0.050000000745058,0.7149783372879028,1.0,-0.975903570652008,0.0001597987720742,0.9757437705993652,-0.2107127010822296,0.0,0.0,0.0101971589028835,46.15077972412109,52.0,61.99443054199219,-3417.608154296875,129.77159118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89996337890625,301.5496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.841796875,18000.0,0.0,0.0,0.0714079588651657,0.0,0.0,0.0,0.0,1.0,0.0044867317192256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711432620882988,0.1020036861300468,-0.030860424041748,0.0,7.247000030474737e-05,0.0,0.0,3.896487236022949,0.0,0.0,0.0,0.2686128616333008,4.0,0.0,1.0
660960,293.1658630371094,297.1499938964844,293.1499938964844,0.0659942850470542,-1665.0316162109375,304.15240478515625,0.6643620133399963,0.116353303194046,0.1063112616539001,294.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162170410156,0.4893205761909485,0.050000000745058,0.0489621721208095,293.2855224609375,297.1499938964844,293.1499938964844,0.0231750980019569,-728.61328125,304.1631164550781,0.5383237600326538,0.0638868957757949,0.0464832261204719,293.2021484375,297.1499938964844,293.1499938964844,0.3113549351692199,-5967.0732421875,304.1384582519531,0.9990000128746032,0.4450768530368805,0.3814128041267395,293.336181640625,297.1499938964844,293.1499938964844,0.0052715577185153,-1935.70703125,298.1150207519531,0.4893205761909485,0.050000000745058,0.2322554588317871,291.2088623046875,291.1499938964844,263.8507995605469,261.8397216796875,287.739013671875,294.3775329589844,291.1894226074219,1.0,0.2363733649253845,1.0,0.050000000745058,0.7144785523414612,1.0,-0.9785853624343872,0.0001607405283721,0.978424608707428,-0.2131077498197555,0.0,0.0,0.0080771474167704,46.87641143798828,40.0,-72.60792541503906,-3071.47900390625,131.63003540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583679199219,300.50396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.958984375,18000.0,0.0,0.0,0.0723723545670509,0.0,0.0,0.0,0.0,1.0,0.0054967743344604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.05502650141716,0.0937087014317512,-0.0386822037398815,0.0,7.344874029513448e-05,0.0,0.0,3.56373929977417,0.0,0.0,0.0,0.2672578692436218,4.0,0.0,1.0
661020,293.16748046875,297.1499938964844,293.1499938964844,0.0657238289713859,-1661.024658203125,304.1522216796875,0.6654558777809143,0.1156196668744087,0.1055740639567375,294.56365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.4912397265434265,0.050000000745058,0.0489267222583293,293.284912109375,297.1499938964844,293.1499938964844,0.0209838859736919,-694.5558471679688,304.1624755859375,0.5294464230537415,0.0605740994215011,0.0441112928092479,293.2086181640625,297.1499938964844,293.1499938964844,0.3090455532073974,-5929.08837890625,304.1474914550781,0.9990000128746032,0.4424133896827698,0.3769761919975281,293.33905029296875,297.1499938964844,293.1499938964844,0.0052292984910309,-1926.284423828125,298.0080261230469,0.4912397265434265,0.050000000745058,0.2320872992277145,291.1351318359375,291.1499938964844,263.84521484375,261.8399658203125,287.6886901855469,294.40185546875,291.14971923828125,1.0,0.2334101498126983,1.0,0.050000000745058,0.7134790420532227,1.0,-0.9692915678024292,0.0001587957085575,0.9691327810287476,-0.2130898088216781,0.0,0.0,0.0201368723064661,45.83882141113281,43.0,23.220314025878903,-3451.015380859375,127.66741943359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8568420410156,301.3764953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.798828125,18000.0,0.0,0.0,0.0735386312007904,0.0,0.0,0.0,0.0,1.0,0.0044418391771614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726944282650947,0.1031274497509002,-0.0304330177605152,0.0,7.463236397597939e-05,0.0,0.0,3.937841892242432,0.0,0.0,0.0,0.2686926424503326,4.0,0.0,1.0
661080,293.16748046875,297.1499938964844,293.1499938964844,0.0657238289713859,-1661.024658203125,304.1522216796875,0.6654558777809143,0.1156196668744087,0.1055740639567375,294.56365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.4912397265434265,0.050000000745058,0.0489267222583293,293.284912109375,297.1499938964844,293.1499938964844,0.0209838859736919,-694.5558471679688,304.1624755859375,0.5294464230537415,0.0605740994215011,0.0441112928092479,293.2086181640625,297.1499938964844,293.1499938964844,0.3090455532073974,-5929.08837890625,304.1474914550781,0.9990000128746032,0.4424133896827698,0.3769761919975281,293.33905029296875,297.1499938964844,293.1499938964844,0.0052292984910309,-1926.284423828125,298.0080261230469,0.4912397265434265,0.050000000745058,0.2320872992277145,291.1351318359375,291.1499938964844,263.84521484375,261.8399658203125,287.6886901855469,294.40185546875,291.14971923828125,1.0,0.2334101498126983,1.0,0.050000000745058,0.7134790420532227,1.0,-0.9692915678024292,0.0001587957085575,0.9691327810287476,-0.2130898088216781,0.0,0.0,0.0201368723064661,45.83882141113281,43.0,23.220314025878903,-3451.015380859375,127.66741943359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8568420410156,301.3764953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.798828125,18000.0,0.0,0.0,0.0735386312007904,0.0,0.0,0.0,0.0,1.0,0.0044418391771614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726944282650947,0.1031274497509002,-0.0304330177605152,0.0,7.463236397597939e-05,0.0,0.0,3.937841892242432,0.0,0.0,0.0,0.2686926424503326,4.0,0.0,1.0
661140,293.1678771972656,297.1499938964844,293.1499938964844,0.0651512518525123,-1650.7392578125,304.1523742675781,0.6655876636505127,0.1150986105203628,0.1050488278269767,294.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.49215167760849,0.050000000745058,0.048910204321146,293.28350830078125,297.1499938964844,293.1499938964844,0.0188842453062534,-658.57373046875,304.16180419921875,0.5197519063949585,0.0574401728808879,0.0418799296021461,293.2073974609375,297.1499938964844,293.1499938964844,0.3066240549087524,-5890.7216796875,304.1518249511719,0.9990000128746032,0.4411809146404266,0.3748870193958282,293.34130859375,297.1499938964844,293.1499938964844,0.0051549570634961,-1901.0740966796875,297.9480285644531,0.49215167760849,0.050000000745058,0.2320089638233184,291.1600036621094,291.1499938964844,263.8388977050781,261.8396301269531,287.5941772460937,294.3752746582031,291.1554870605469,1.0,0.2323291897773742,1.0,0.050000000745058,0.7124794721603394,1.0,-0.9633569717407228,0.0001577327493578,0.963199257850647,-0.2141332626342773,0.0,0.0,0.0153352664783597,45.3155632019043,46.0,-12.761433601379396,-3416.337890625,125.3992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8099060058594,301.3085632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.580078125,18000.0,0.0,0.0,0.0752839893102645,0.0,0.0,0.0,0.0,1.0,0.0043743192218244,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708313956856727,0.1006359681487083,-0.029804578050971,0.0,7.640368130523711e-05,0.0,0.0,3.84182333946228,0.0,0.0,0.0,0.2684578001499176,4.0,0.0,1.0
661200,293.1678771972656,297.1499938964844,293.1499938964844,0.0651512518525123,-1650.7392578125,304.1523742675781,0.6655876636505127,0.1150986105203628,0.1050488278269767,294.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.49215167760849,0.050000000745058,0.048910204321146,293.28350830078125,297.1499938964844,293.1499938964844,0.0188842453062534,-658.57373046875,304.16180419921875,0.5197519063949585,0.0574401728808879,0.0418799296021461,293.2073974609375,297.1499938964844,293.1499938964844,0.3066240549087524,-5890.7216796875,304.1518249511719,0.9990000128746032,0.4411809146404266,0.3748870193958282,293.34130859375,297.1499938964844,293.1499938964844,0.0051549570634961,-1901.0740966796875,297.9480285644531,0.49215167760849,0.050000000745058,0.2320089638233184,291.1600036621094,291.1499938964844,263.8388977050781,261.8396301269531,287.5941772460937,294.3752746582031,291.1554870605469,1.0,0.2323291897773742,1.0,0.050000000745058,0.7124794721603394,1.0,-0.9633569717407228,0.0001577327493578,0.963199257850647,-0.2141332626342773,0.0,0.0,0.0153352664783597,45.3155632019043,46.0,-12.761433601379396,-3416.337890625,125.3992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8099060058594,301.3085632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.580078125,18000.0,0.0,0.0,0.0752839893102645,0.0,0.0,0.0,0.0,1.0,0.0043743192218244,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708313956856727,0.1006359681487083,-0.029804578050971,0.0,7.640368130523711e-05,0.0,0.0,3.84182333946228,0.0,0.0,0.0,0.2684578001499176,4.0,0.0,1.0
661260,293.1674194335937,297.1499938964844,293.1499938964844,0.0650772303342819,-1649.9937744140625,304.1517028808594,0.6640118360519409,0.1147377640008926,0.1047003790736198,294.56866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.4915755689144134,0.050000000745058,0.0489206835627555,293.2813720703125,297.1499938964844,293.1499938964844,0.0171722937375307,-627.5234985351562,304.16070556640625,0.5089924335479736,0.0544931590557098,0.0397923737764358,293.208251953125,297.1499938964844,293.1499938964844,0.3088479340076446,-5926.70703125,304.1473999023437,0.9990000128746032,0.4395600259304046,0.3762056827545166,293.342529296875,297.1499938964844,293.1499938964844,0.005105085670948,-1887.5081787109373,297.86004638671875,0.4915755689144134,0.050000000745058,0.2320586591958999,291.1221618652344,291.1499938964844,263.8319091796875,261.8387756347656,287.4905700683594,294.3515930175781,291.1174011230469,1.0,0.2325854897499084,1.0,0.050000000745058,0.711479902267456,1.0,-0.9620864987373352,0.0001578634837642,0.9619286060333252,-0.2165063321590423,0.0,0.0,0.0215640496462583,45.52597427368164,34.0,-41.76799774169922,-3452.981201171875,125.44556427001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7955017089844,301.3172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41796875,18000.0,0.0,0.0,0.076824776828289,0.0,0.0,0.0,0.0,1.0,0.0042516277171671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720604732632637,0.100692480802536,-0.0286320112645626,0.0,7.796738645993173e-05,0.0,0.0,3.844566822052002,0.0,0.0,0.0,0.2684957981109619,4.0,0.0,1.0
661320,293.1674194335937,297.1499938964844,293.1499938964844,0.0650772303342819,-1649.9937744140625,304.1517028808594,0.6640118360519409,0.1147377640008926,0.1047003790736198,294.56866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.4915755689144134,0.050000000745058,0.0489206835627555,293.2813720703125,297.1499938964844,293.1499938964844,0.0171722937375307,-627.5234985351562,304.16070556640625,0.5089924335479736,0.0544931590557098,0.0397923737764358,293.208251953125,297.1499938964844,293.1499938964844,0.3088479340076446,-5926.70703125,304.1473999023437,0.9990000128746032,0.4395600259304046,0.3762056827545166,293.342529296875,297.1499938964844,293.1499938964844,0.005105085670948,-1887.5081787109373,297.86004638671875,0.4915755689144134,0.050000000745058,0.2320586591958999,291.1221618652344,291.1499938964844,263.8319091796875,261.8387756347656,287.4905700683594,294.3515930175781,291.1174011230469,1.0,0.2325854897499084,1.0,0.050000000745058,0.711479902267456,1.0,-0.9620864987373352,0.0001578634837642,0.9619286060333252,-0.2165063321590423,0.0,0.0,0.0215640496462583,45.52597427368164,34.0,-41.76799774169922,-3452.981201171875,125.44556427001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7955017089844,301.3172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41796875,18000.0,0.0,0.0,0.076824776828289,0.0,0.0,0.0,0.0,1.0,0.0042516277171671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720604732632637,0.100692480802536,-0.0286320112645626,0.0,7.796738645993173e-05,0.0,0.0,3.844566822052002,0.0,0.0,0.0,0.2684957981109619,4.0,0.0,1.0
661380,293.1662292480469,297.1499938964844,293.1499938964844,0.064966008067131,-1648.3712158203125,304.1513366699219,0.6689308881759644,0.1145341023802757,0.1044134721159935,294.56640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.4955198168754577,0.050000000745058,0.0488509275019168,293.2782592773437,297.1499938964844,293.1499938964844,0.0156293641775846,-597.1863403320312,304.15972900390625,0.5038882493972778,0.0517933629453182,0.0378039628267288,293.2051696777344,297.1499938964844,293.1499938964844,0.3010812997817993,-5803.4658203125,304.1617736816406,0.9990000128746032,0.4386765956878662,0.3673044145107269,293.3428649902344,297.1499938964844,293.1499938964844,0.0050461064092814,-1869.6751708984373,297.77996826171875,0.4955198168754577,0.050000000745058,0.2317277640104293,291.0970458984375,291.1499938964844,263.8243103027344,261.83746337890625,287.4169311523437,294.31671142578125,291.0964050292969,1.0,0.2278066426515579,1.0,0.050000000745058,0.7104803323745728,1.0,-0.9481979608535768,0.0001547397841932,0.9480432271957396,-0.2146520614624023,0.0,0.0,0.0306944753974676,43.58267974853516,37.0,-23.98566627502441,-3503.527099609375,119.06381225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79364013671875,301.5182800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5859375,18000.0,0.0,0.0,0.0782674998044967,0.0,0.0,0.0,0.0,1.0,0.0040315287187695,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746144950389862,0.101085253059864,-0.0264707598835229,0.0,7.943156379042193e-05,0.0,0.0,3.8628294467926025,0.0,0.0,0.0,0.2686405181884765,4.0,0.0,1.0
