time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661440,293.1662292480469,297.1499938964844,293.1499938964844,0.064966008067131,-1648.3712158203125,304.1513366699219,0.6689308881759644,0.1145341023802757,0.1044134721159935,294.56640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.4955198168754577,0.050000000745058,0.0488509275019168,293.2782592773437,297.1499938964844,293.1499938964844,0.0156293641775846,-597.1863403320312,304.15972900390625,0.5038882493972778,0.0517933629453182,0.0378039628267288,293.2051696777344,297.1499938964844,293.1499938964844,0.3010812997817993,-5803.4658203125,304.1617736816406,0.9990000128746032,0.4386765956878662,0.3673044145107269,293.3428649902344,297.1499938964844,293.1499938964844,0.0050461064092814,-1869.6751708984373,297.77996826171875,0.4955198168754577,0.050000000745058,0.2317277640104293,291.0970458984375,291.1499938964844,263.8243103027344,261.83746337890625,287.4169311523437,294.31671142578125,291.0964050292969,1.0,0.2278066426515579,1.0,0.050000000745058,0.7104803323745728,1.0,-0.9481979608535768,0.0001547397841932,0.9480432271957396,-0.2146520614624023,0.0,0.0,0.0306944753974676,43.58267974853516,37.0,-23.98566627502441,-3503.527099609375,119.06381225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79364013671875,301.5182800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5859375,18000.0,0.0,0.0,0.0782674998044967,0.0,0.0,0.0,0.0,1.0,0.0040315287187695,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746144950389862,0.101085253059864,-0.0264707598835229,0.0,7.943156379042193e-05,0.0,0.0,3.8628294467926025,0.0,0.0,0.0,0.2686405181884765,4.0,0.0,1.0
661500,293.1654663085937,297.1499938964844,293.1499938964844,0.0648843273520469,-1646.9425048828125,304.1512451171875,0.6710384488105774,0.1144759356975555,0.1043252721428871,294.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.4971524775028229,0.050000000745058,0.0488232932984828,293.2763977050781,297.1499938964844,293.1499938964844,0.0149364750832319,-582.6296997070312,304.1592102050781,0.5011904835700989,0.0505325756967067,0.0368844754993915,293.19989013671875,297.1499938964844,293.1499938964844,0.2975553870201111,-5748.35693359375,304.1659545898437,0.9990000128746032,0.4390180110931396,0.363716185092926,293.3427429199219,297.1499938964844,293.1499938964844,0.005015165079385,-1859.423828125,297.7466735839844,0.4971524775028229,0.050000000745058,0.2315966933965683,291.0968933105469,291.1499938964844,263.8203125,261.8366394042969,287.3700866699219,294.28741455078125,291.0968322753906,1.0,0.2263152599334716,1.0,0.050000000745058,0.7099805474281311,1.0,-0.9424875378608704,0.0001535074989078,0.9423340559005736,-0.2141347378492355,0.0,0.0,0.0342685766518116,42.80698394775391,37.0,-13.07038402557373,-3528.986083984375,116.52308654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7948608398437,301.625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.224609375,18000.0,0.0,0.0,0.0789670348167419,0.0,0.0,0.0,0.0,1.0,0.0039185862988233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757715702056884,0.1011080518364906,-0.0253364834934473,0.0,8.014150080271065e-05,0.0,0.0,3.8653876781463614,0.0,0.0,0.0,0.2686967253684997,4.0,0.0,1.0
661560,293.1646728515625,297.1499938964844,293.1499938964844,0.0648462325334549,-1646.323974609375,304.1510925292969,0.6723371148109436,0.1144370585680008,0.1042653322219848,294.5631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.4981689155101776,0.050000000745058,0.0488064736127853,293.27447509765625,297.1499938964844,293.1499938964844,0.014361361041665,-570.4492797851562,304.14910888671875,0.4986888766288757,0.050000000745058,0.0361537039279937,293.1950378417969,297.1499938964844,293.1499938964844,0.2953982055187225,-5715.1611328125,304.1669311523437,0.9990000128746032,0.4393395781517029,0.361514002084732,293.3424377441406,297.1499938964844,293.1499938964844,0.0049858982674777,-1849.914306640625,297.7128295898437,0.4981689155101776,0.050000000745058,0.2315168976783752,291.0946655273437,291.1499938964844,263.8161926269531,261.835693359375,287.3197631835937,294.26055908203125,291.0934753417969,1.0,0.2252645790576934,1.0,0.050000000745058,0.7094807028770447,1.0,-0.9387782216072084,0.0001527818967588,0.9386254549026488,-0.2141926884651184,0.0,0.0,0.0381553284823894,42.32614517211914,40.0,-12.62078857421875,-3554.978271484375,114.92327880859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7973327636719,301.70965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.0796501189470291,0.0,0.0,0.0,0.0,1.0,0.0038099789526313,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076862446963787,0.1010964959859848,-0.0242340471595525,0.0,8.083474676823243e-05,0.0,0.0,3.866444826126098,0.0,0.0,0.0,0.2687468230724334,4.0,0.0,1.0
661620,293.1629638671875,297.1499938964844,293.1499938964844,0.0648700818419456,-1646.932373046875,304.15069580078125,0.6735758781433105,0.1144132539629936,0.1042128950357437,294.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.4991326332092285,0.050000000745058,0.0487908013164997,293.2718200683594,297.1499938964844,293.1499938964844,0.0141931409016251,-567.4904174804688,304.1105651855469,0.4991355538368225,0.050000000745058,0.0360373072326183,293.1878662109375,297.1499938964844,293.1499938964844,0.293444275856018,-5686.5,304.1643981933594,0.9990000128746032,0.4396565854549408,0.3594494462013244,293.341552734375,297.1499938964844,293.1499938964844,0.0049323127605021,-1832.904052734375,297.6425476074219,0.4991326332092285,0.050000000745058,0.2314425557851791,291.0830993652344,291.1499938964844,263.8075866699219,261.8335876464844,287.2237243652344,294.2245178222656,291.0815124511719,1.0,0.2243819832801818,1.0,0.050000000745058,0.7084810733795166,1.0,-0.9359877705574036,0.0001524905965197,0.935835301876068,-0.2156229019165039,0.0,0.0,0.047815203666687,41.86781311035156,43.0,-15.215240478515623,-3621.406982421875,113.5737533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8040771484375,301.89404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.404296875,18000.0,0.0,0.0,0.0809798538684845,0.0,0.0,0.0,0.0,1.0,0.0035573209170252,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796309411525726,0.1012805178761482,-0.0216495767235755,0.0,8.218426228268072e-05,0.0,0.0,3.877100944519043,0.0,0.0,0.0,0.2688873410224914,4.0,0.0,1.0
661680,293.1629638671875,297.1499938964844,293.1499938964844,0.0648700818419456,-1646.932373046875,304.15069580078125,0.6735758781433105,0.1144132539629936,0.1042128950357437,294.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.4991326332092285,0.050000000745058,0.0487908013164997,293.2718200683594,297.1499938964844,293.1499938964844,0.0141931409016251,-567.4904174804688,304.1105651855469,0.4991355538368225,0.050000000745058,0.0360373072326183,293.1878662109375,297.1499938964844,293.1499938964844,0.293444275856018,-5686.5,304.1643981933594,0.9990000128746032,0.4396565854549408,0.3594494462013244,293.341552734375,297.1499938964844,293.1499938964844,0.0049323127605021,-1832.904052734375,297.6425476074219,0.4991326332092285,0.050000000745058,0.2314425557851791,291.0830993652344,291.1499938964844,263.8075866699219,261.8335876464844,287.2237243652344,294.2245178222656,291.0815124511719,1.0,0.2243819832801818,1.0,0.050000000745058,0.7084810733795166,1.0,-0.9359877705574036,0.0001524905965197,0.935835301876068,-0.2156229019165039,0.0,0.0,0.047815203666687,41.86781311035156,43.0,-15.215240478515623,-3621.406982421875,113.5737533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8040771484375,301.89404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.404296875,18000.0,0.0,0.0,0.0809798538684845,0.0,0.0,0.0,0.0,1.0,0.0035573209170252,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796309411525726,0.1012805178761482,-0.0216495767235755,0.0,8.218426228268072e-05,0.0,0.0,3.877100944519043,0.0,0.0,0.0,0.2688873410224914,4.0,0.0,1.0
661740,293.1611633300781,297.1499938964844,293.1499938964844,0.0649561211466789,-1648.6114501953125,304.1503295898437,0.6729633808135986,0.1144487559795379,0.1042395308613777,294.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735778808594,0.498654842376709,0.050000000745058,0.0487985648214817,293.269775390625,297.1499938964844,293.1499938964844,0.0141081558540463,-566.3541259765625,304.0719299316406,0.4986547827720642,0.050000000745058,0.0360424444079399,293.1850891113281,297.1499938964844,293.1499938964844,0.2944360673427582,-5704.2939453125,304.15789794921875,0.9990000128746032,0.4392739236354828,0.3604703545570373,293.3404541015625,297.1499938964844,293.1499938964844,0.004882089793682,-1816.84423828125,297.5735168457031,0.498654842376709,0.050000000745058,0.2314793914556503,291.0726013183594,291.1499938964844,263.7986145019531,261.8311462402344,287.13720703125,294.20635986328125,291.0714111328125,1.0,0.2248711436986923,1.0,0.050000000745058,0.7074815034866333,1.0,-0.9373032450675964,0.0001532165479147,0.9371500611305236,-0.2181081622838974,0.0,0.0,0.0588652044534683,42.04695510864258,46.0,-13.696218490600586,-3701.703369140625,114.15234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070068359375,302.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5859375,18000.0,0.0,0.0,0.0823261812329292,0.0,0.0,0.0,0.0,1.0,0.0032477071508765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830436125397682,0.1015481799840927,-0.0185045637190341,0.0,8.355060708709061e-05,0.0,0.0,3.891988277435303,0.0,0.0,0.0,0.2690670192241668,4.0,0.0,1.0
661800,293.1611633300781,297.1499938964844,293.1499938964844,0.0649561211466789,-1648.6114501953125,304.1503295898437,0.6729633808135986,0.1144487559795379,0.1042395308613777,294.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735778808594,0.498654842376709,0.050000000745058,0.0487985648214817,293.269775390625,297.1499938964844,293.1499938964844,0.0141081558540463,-566.3541259765625,304.0719299316406,0.4986547827720642,0.050000000745058,0.0360424444079399,293.1850891113281,297.1499938964844,293.1499938964844,0.2944360673427582,-5704.2939453125,304.15789794921875,0.9990000128746032,0.4392739236354828,0.3604703545570373,293.3404541015625,297.1499938964844,293.1499938964844,0.004882089793682,-1816.84423828125,297.5735168457031,0.498654842376709,0.050000000745058,0.2314793914556503,291.0726013183594,291.1499938964844,263.7986145019531,261.8311462402344,287.13720703125,294.20635986328125,291.0714111328125,1.0,0.2248711436986923,1.0,0.050000000745058,0.7074815034866333,1.0,-0.9373032450675964,0.0001532165479147,0.9371500611305236,-0.2181081622838974,0.0,0.0,0.0588652044534683,42.04695510864258,46.0,-13.696218490600586,-3701.703369140625,114.15234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070068359375,302.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5859375,18000.0,0.0,0.0,0.0823261812329292,0.0,0.0,0.0,0.0,1.0,0.0032477071508765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830436125397682,0.1015481799840927,-0.0185045637190341,0.0,8.355060708709061e-05,0.0,0.0,3.891988277435303,0.0,0.0,0.0,0.2690670192241668,4.0,0.0,1.0
661860,293.1593933105469,297.1499938964844,293.1499938964844,0.0650828704237937,-1650.971435546875,304.1499938964844,0.6708462834358215,0.1145271807909011,0.1043272465467453,294.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.4970134198665619,0.050000000745058,0.0488256886601448,293.26739501953125,297.1499938964844,293.1499938964844,0.0140367448329925,-565.4429931640625,304.0354919433594,0.4970134496688843,0.050000000745058,0.0360624864697456,293.1867980957031,297.1499938964844,293.1499938964844,0.297886848449707,-5760.2861328125,304.14947509765625,0.9990000128746032,0.438044011592865,0.3640197515487671,293.33941650390625,297.1499938964844,293.1499938964844,0.0048339520581066,-1801.2589111328125,297.50592041015625,0.4970134198665619,0.050000000745058,0.231608048081398,291.064453125,291.1499938964844,263.7892761230469,261.8284606933594,287.0586853027344,294.1978454589844,291.0635986328125,1.0,0.2264753580093383,1.0,0.050000000745058,0.7064818739891052,1.0,-0.941878378391266,0.0001547486317576,0.941723644733429,-0.2213349640369415,0.0,0.0,0.070842370390892,42.75249862670898,49.0,-10.785983085632324,-3791.740234375,116.3038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,302.3342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.919921875,18000.0,0.0,0.0,0.0837631076574325,0.0,0.0,0.0,0.0,1.0,0.0028796128463,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869407504796981,0.1018429175019264,-0.0149021679535508,0.0,8.500890544382855e-05,0.0,0.0,3.908700704574585,0.0,0.0,0.0,0.2692742049694061,4.0,0.0,1.0
661920,293.1593933105469,297.1499938964844,293.1499938964844,0.0650828704237937,-1650.971435546875,304.1499938964844,0.6708462834358215,0.1145271807909011,0.1043272465467453,294.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.4970134198665619,0.050000000745058,0.0488256886601448,293.26739501953125,297.1499938964844,293.1499938964844,0.0140367448329925,-565.4429931640625,304.0354919433594,0.4970134496688843,0.050000000745058,0.0360624864697456,293.1867980957031,297.1499938964844,293.1499938964844,0.297886848449707,-5760.2861328125,304.14947509765625,0.9990000128746032,0.438044011592865,0.3640197515487671,293.33941650390625,297.1499938964844,293.1499938964844,0.0048339520581066,-1801.2589111328125,297.50592041015625,0.4970134198665619,0.050000000745058,0.231608048081398,291.064453125,291.1499938964844,263.7892761230469,261.8284606933594,287.0586853027344,294.1978454589844,291.0635986328125,1.0,0.2264753580093383,1.0,0.050000000745058,0.7064818739891052,1.0,-0.941878378391266,0.0001547486317576,0.941723644733429,-0.2213349640369415,0.0,0.0,0.070842370390892,42.75249862670898,49.0,-10.785983085632324,-3791.740234375,116.3038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,302.3342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.919921875,18000.0,0.0,0.0,0.0837631076574325,0.0,0.0,0.0,0.0,1.0,0.0028796128463,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869407504796981,0.1018429175019264,-0.0149021679535508,0.0,8.500890544382855e-05,0.0,0.0,3.908700704574585,0.0,0.0,0.0,0.2692742049694061,4.0,0.0,1.0
661980,293.15771484375,297.1499938964844,293.1499938964844,0.0652239918708801,-1653.53173828125,304.1497802734375,0.6675659418106079,0.1146282628178596,0.1044550612568855,294.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06005859375,0.4944875240325928,0.050000000745058,0.0488688945770263,293.2649841308594,297.1499938964844,293.1499938964844,0.0139721063897013,-564.610595703125,304.0003356933594,0.4944875240325928,0.050000000745058,0.0360943973064422,293.1926574707031,297.1499938964844,293.1499938964844,0.3033338189125061,-5846.6884765625,304.1405944824219,0.9990000128746032,0.4359288811683655,0.3696046769618988,293.3384704589844,297.1499938964844,293.1499938964844,0.0047867773100733,-1785.6976318359375,297.4399719238281,0.4944875240325928,0.050000000745058,0.2318129986524582,291.0597229003906,291.1499938964844,263.7796936035156,261.8255615234375,286.9917907714844,294.1991882324219,291.0594787597656,1.0,0.2289805114269256,1.0,0.050000000745058,0.7054823040962219,1.0,-0.9490699172019958,0.0001569336891407,0.9489129781723022,-0.2250690162181854,0.0,0.0,0.0832345411181449,43.895751953125,52.0,-5.839821815490723,-3888.47119140625,119.77603912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851257324219,302.5560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.33203125,18000.0,0.0,0.0,0.0853494256734848,0.0,0.0,0.0,0.0,1.0,0.0024423561990261,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0912255197763443,0.1021896824240684,-0.0109641626477241,0.0,8.661882020533085e-05,0.0,0.0,3.9280965328216553,0.0,0.0,0.0,0.2695070207118988,4.0,0.0,1.0
662040,293.15771484375,297.1499938964844,293.1499938964844,0.0652239918708801,-1653.53173828125,304.1497802734375,0.6675659418106079,0.1146282628178596,0.1044550612568855,294.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06005859375,0.4944875240325928,0.050000000745058,0.0488688945770263,293.2649841308594,297.1499938964844,293.1499938964844,0.0139721063897013,-564.610595703125,304.0003356933594,0.4944875240325928,0.050000000745058,0.0360943973064422,293.1926574707031,297.1499938964844,293.1499938964844,0.3033338189125061,-5846.6884765625,304.1405944824219,0.9990000128746032,0.4359288811683655,0.3696046769618988,293.3384704589844,297.1499938964844,293.1499938964844,0.0047867773100733,-1785.6976318359375,297.4399719238281,0.4944875240325928,0.050000000745058,0.2318129986524582,291.0597229003906,291.1499938964844,263.7796936035156,261.8255615234375,286.9917907714844,294.1991882324219,291.0594787597656,1.0,0.2289805114269256,1.0,0.050000000745058,0.7054823040962219,1.0,-0.9490699172019958,0.0001569336891407,0.9489129781723022,-0.2250690162181854,0.0,0.0,0.0832345411181449,43.895751953125,52.0,-5.839821815490723,-3888.47119140625,119.77603912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851257324219,302.5560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.33203125,18000.0,0.0,0.0,0.0853494256734848,0.0,0.0,0.0,0.0,1.0,0.0024423561990261,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0912255197763443,0.1021896824240684,-0.0109641626477241,0.0,8.661882020533085e-05,0.0,0.0,3.9280965328216553,0.0,0.0,0.0,0.2695070207118988,4.0,0.0,1.0
662100,293.1569519042969,297.1499938964844,293.1499938964844,0.0652923509478569,-1654.747802734375,304.1496887207031,0.6655855774879456,0.1146825551986694,0.1045285016298294,294.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.4929664433002472,0.050000000745058,0.0488957427442073,293.2638244628906,297.1499938964844,293.1499938964844,0.0139408530667424,-564.1889038085938,303.9830322265625,0.4929664433002472,0.050000000745058,0.0361142307519912,293.1969909667969,297.1499938964844,293.1499938964844,0.3066804707050323,-5899.1884765625,304.13623046875,0.9990000128746032,0.4345395565032959,0.3730334937572479,293.3381042480469,297.1499938964844,293.1499938964844,0.0047633429057896,-1777.8299560546875,297.40777587890625,0.4929664433002472,0.050000000745058,0.231940358877182,291.0591125488281,291.1499938964844,263.7748413085937,261.8240661621094,286.9634094238281,294.2035827636719,291.05914306640625,1.0,0.2305160164833068,1.0,0.050000000745058,0.7049825191497803,1.0,-0.9534817337989808,0.0001582332042744,0.953323483467102,-0.2270691394805908,0.0,0.0,0.089362733066082,44.61021041870117,52.0,-2.8027615547180176,-3937.86669921875,121.9494171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7730407714844,302.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.095703125,18000.0,0.0,0.0,0.0862119495868682,0.0,0.0,0.0,0.0,1.0,0.00219357595779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934468582272529,0.1023883894085884,-0.0089415349066257,0.0,8.749417611397803e-05,0.0,0.0,3.938952684402466,0.0,0.0,0.0,0.2696309685707092,4.0,0.0,1.0
662160,293.1562194824219,297.1499938964844,293.1499938964844,0.065357007086277,-1655.881591796875,304.1496276855469,0.663428544998169,0.1147376671433448,0.1046060845255851,294.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.4913071095943451,0.050000000745058,0.0489257052540779,293.26275634765625,297.1499938964844,293.1499938964844,0.0139099657535552,-563.7560424804688,303.96588134765625,0.4913071095943451,0.050000000745058,0.0361363589763641,293.2021484375,297.1499938964844,293.1499938964844,0.3103820979595184,-5956.88427734375,304.13201904296875,0.9990000128746032,0.4329342544078827,0.376822829246521,293.3377990722656,297.1499938964844,293.1499938964844,0.0047399443574249,-1769.8809814453125,297.3760986328125,0.4913071095943451,0.050000000745058,0.2320824712514877,291.0596923828125,291.1499938964844,263.7698974609375,261.8225402832031,286.93853759765625,294.2102966308594,291.0600280761719,1.0,0.2322126179933548,1.0,0.050000000745058,0.7044827938079834,1.0,-0.9583554863929749,0.0001596521615283,0.9581958651542664,-0.2291315197944641,0.0,0.0,0.0953322947025299,45.40935134887695,40.0,0.3505874574184418,-3987.099853515625,124.38624572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7586669921875,302.7615051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.890625,18000.0,0.0,0.0,0.0871240198612213,0.0,0.0,0.0,0.0,1.0,0.0019209502497687,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956780165433883,0.1026135236024856,-0.0069355079904198,0.0,8.841980888973922e-05,0.0,0.0,3.9508984088897705,0.0,0.0,0.0,0.2697589695453644,4.0,0.0,1.0
662220,293.1546630859375,297.1499938964844,293.1499938964844,0.0653540417551994,-1655.6322021484375,304.1497802734375,0.6661364436149597,0.1148932948708534,0.1046997979283332,294.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.4930884838104248,0.050000000745058,0.0488935634493827,293.2603759765625,297.1499938964844,293.1499938964844,0.0137908225879073,-561.3687744140625,303.9330749511719,0.4930884838104248,0.050000000745058,0.0361126214265823,293.20733642578125,297.1499938964844,293.1499938964844,0.3065015375614166,-5892.53271484375,304.14508056640625,0.9990000128746032,0.4305288195610046,0.3727568089962005,293.3371276855469,297.1499938964844,293.1499938964844,0.0046824556775391,-1749.376953125,297.31890869140625,0.4930884838104248,0.050000000745058,0.2319300174713134,291.0721435546875,291.1499938964844,263.7599792480469,261.81939697265625,286.8996887207031,294.2071533203125,291.0755920410156,1.0,0.2298899888992309,1.0,0.050000000745058,0.7034832239151001,1.0,-0.9533451795578004,0.0001587001461302,0.9531864523887634,-0.2289273738861084,0.0,0.0,0.105187714099884,44.526065826416016,28.0,22.81477737426757,-4062.30126953125,121.78205871582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7264099121094,302.9643249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.478515625,18000.0,0.0,0.0,0.0890763252973556,0.0,0.0,0.0,0.0,1.0,0.0013006317894905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998057126998901,0.1030818819999694,-0.0032761683687567,0.0,9.040114673553036e-05,0.0,0.0,3.975332260131836,0.0,0.0,0.0,0.2700049579143524,4.0,0.0,1.0
662280,293.1546630859375,297.1499938964844,293.1499938964844,0.0653540417551994,-1655.6322021484375,304.1497802734375,0.6661364436149597,0.1148932948708534,0.1046997979283332,294.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.4930884838104248,0.050000000745058,0.0488935634493827,293.2603759765625,297.1499938964844,293.1499938964844,0.0137908225879073,-561.3687744140625,303.9330749511719,0.4930884838104248,0.050000000745058,0.0361126214265823,293.20733642578125,297.1499938964844,293.1499938964844,0.3065015375614166,-5892.53271484375,304.14508056640625,0.9990000128746032,0.4305288195610046,0.3727568089962005,293.3371276855469,297.1499938964844,293.1499938964844,0.0046824556775391,-1749.376953125,297.31890869140625,0.4930884838104248,0.050000000745058,0.2319300174713134,291.0721435546875,291.1499938964844,263.7599792480469,261.81939697265625,286.8996887207031,294.2071533203125,291.0755920410156,1.0,0.2298899888992309,1.0,0.050000000745058,0.7034832239151001,1.0,-0.9533451795578004,0.0001587001461302,0.9531864523887634,-0.2289273738861084,0.0,0.0,0.105187714099884,44.526065826416016,28.0,22.81477737426757,-4062.30126953125,121.78205871582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7264099121094,302.9643249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.478515625,18000.0,0.0,0.0,0.0890763252973556,0.0,0.0,0.0,0.0,1.0,0.0013006317894905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998057126998901,0.1030818819999694,-0.0032761683687567,0.0,9.040114673553036e-05,0.0,0.0,3.975332260131836,0.0,0.0,0.0,0.2700049579143524,4.0,0.0,1.0
662340,293.1529235839844,297.1499938964844,293.1499938964844,0.0652296766638755,-1653.00341796875,304.1500549316406,0.6756400465965271,0.1151285544037818,0.1047855615615844,294.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.4996708631515503,0.050000000745058,0.0487821996212005,293.25738525390625,297.1499938964844,293.1499938964844,0.0136184496805071,-557.4342041015625,303.9033508300781,0.4996708631515503,0.050000000745058,0.0360303670167923,293.1973571777344,297.1499938964844,293.1499938964844,0.2920283377170563,-5661.69384765625,304.1710205078125,0.9990000128746032,0.4310703873634338,0.3583069145679474,293.3360900878906,297.1499938964844,293.1499938964844,0.0046143280342221,-1723.9300537109375,297.2730407714844,0.4996708631515503,0.050000000745058,0.2314017564058303,291.1034545898437,291.1499938964844,263.75,261.81622314453125,286.8393859863281,294.15411376953125,291.10772705078125,1.0,0.223230630159378,1.0,0.050000000745058,0.7024837136268616,1.0,-0.9352427124977112,0.0001544440019642,0.935088276863098,-0.2250765115022659,0.0,0.0,0.1093699559569358,41.50204086303711,31.0,40.519718170166016,-4091.3115234375,112.83290100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7025146484375,303.0992126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.958984375,18000.0,0.0,0.0,0.0910633280873298,0.0,0.0,0.0,0.0,1.0,0.0006925439229235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020073294639587,0.1029978320002555,-0.0009905091719701,0.0,9.241770021617413e-05,0.0,0.0,3.975966453552246,0.0,0.0,0.0,0.270115315914154,4.0,0.0,1.0
662400,293.1529235839844,297.1499938964844,293.1499938964844,0.0652296766638755,-1653.00341796875,304.1500549316406,0.6756400465965271,0.1151285544037818,0.1047855615615844,294.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.4996708631515503,0.050000000745058,0.0487821996212005,293.25738525390625,297.1499938964844,293.1499938964844,0.0136184496805071,-557.4342041015625,303.9033508300781,0.4996708631515503,0.050000000745058,0.0360303670167923,293.1973571777344,297.1499938964844,293.1499938964844,0.2920283377170563,-5661.69384765625,304.1710205078125,0.9990000128746032,0.4310703873634338,0.3583069145679474,293.3360900878906,297.1499938964844,293.1499938964844,0.0046143280342221,-1723.9300537109375,297.2730407714844,0.4996708631515503,0.050000000745058,0.2314017564058303,291.1034545898437,291.1499938964844,263.75,261.81622314453125,286.8393859863281,294.15411376953125,291.10772705078125,1.0,0.223230630159378,1.0,0.050000000745058,0.7024837136268616,1.0,-0.9352427124977112,0.0001544440019642,0.935088276863098,-0.2250765115022659,0.0,0.0,0.1093699559569358,41.50204086303711,31.0,40.519718170166016,-4091.3115234375,112.83290100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7025146484375,303.0992126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.958984375,18000.0,0.0,0.0,0.0910633280873298,0.0,0.0,0.0,0.0,1.0,0.0006925439229235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020073294639587,0.1029978320002555,-0.0009905091719701,0.0,9.241770021617413e-05,0.0,0.0,3.975966453552246,0.0,0.0,0.0,0.270115315914154,4.0,0.0,1.0
662460,293.15106201171875,297.1499938964844,293.1499938964844,0.0652394071221351,-1652.8653564453125,304.1499938964844,0.6828969717025757,0.1154293119907379,0.1049723178148269,294.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5045404434204102,0.050000000745058,0.048707690089941,293.2539367675781,297.1499938964844,293.1499938964844,0.0134820602834224,-554.353515625,303.87603759765625,0.5045404434204102,0.050000000745058,0.0359753333032131,293.17889404296875,297.1499938964844,293.1499938964844,0.2815718054771423,-5497.32763671875,304.1809387207031,0.9990000128746032,0.4336114823818207,0.3483015596866607,293.3345031738281,297.1499938964844,293.1499938964844,0.0045525645837187,-1701.1094970703125,297.2262268066406,0.5045404434204102,0.050000000745058,0.2310483157634735,291.12890625,291.1499938964844,263.7387084960937,261.8118896484375,286.7559509277344,294.0793151855469,291.1304626464844,1.0,0.2191590666770935,1.0,0.050000000745058,0.7014841437339783,1.0,-0.9228734970092772,0.0001516826741863,0.922721803188324,-0.2228661179542541,0.0,0.0,0.1102238222956657,39.471290588378906,34.0,28.5347843170166,-4101.7314453125,106.9427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7035522460937,303.1417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0625,18000.0,0.0,0.0,0.0928505286574363,0.0,0.0,0.0,0.0,1.0,0.0001714502286631,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025340557098388,0.1026212498545646,-8.719550532987341e-05,0.0,9.423148003406824e-05,0.0,0.0,3.962373971939087,0.0,0.0,0.0,0.2701122164726257,4.0,0.0,1.0
662520,293.15106201171875,297.1499938964844,293.1499938964844,0.0652394071221351,-1652.8653564453125,304.1499938964844,0.6828969717025757,0.1154293119907379,0.1049723178148269,294.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5045404434204102,0.050000000745058,0.048707690089941,293.2539367675781,297.1499938964844,293.1499938964844,0.0134820602834224,-554.353515625,303.87603759765625,0.5045404434204102,0.050000000745058,0.0359753333032131,293.17889404296875,297.1499938964844,293.1499938964844,0.2815718054771423,-5497.32763671875,304.1809387207031,0.9990000128746032,0.4336114823818207,0.3483015596866607,293.3345031738281,297.1499938964844,293.1499938964844,0.0045525645837187,-1701.1094970703125,297.2262268066406,0.5045404434204102,0.050000000745058,0.2310483157634735,291.12890625,291.1499938964844,263.7387084960937,261.8118896484375,286.7559509277344,294.0793151855469,291.1304626464844,1.0,0.2191590666770935,1.0,0.050000000745058,0.7014841437339783,1.0,-0.9228734970092772,0.0001516826741863,0.922721803188324,-0.2228661179542541,0.0,0.0,0.1102238222956657,39.471290588378906,34.0,28.5347843170166,-4101.7314453125,106.9427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7035522460937,303.1417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0625,18000.0,0.0,0.0,0.0928505286574363,0.0,0.0,0.0,0.0,1.0,0.0001714502286631,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025340557098388,0.1026212498545646,-8.719550532987341e-05,0.0,9.423148003406824e-05,0.0,0.0,3.962373971939087,0.0,0.0,0.0,0.2701122164726257,4.0,0.0,1.0
662580,293.1491394042969,297.1499938964844,293.1499938964844,0.0654575005173683,-1656.6864013671875,304.1496276855469,0.6871699094772339,0.1157946214079856,0.105249747633934,294.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5071653723716736,0.050000000745058,0.048670221120119,293.25006103515625,297.1499938964844,293.1499938964844,0.0133963581174612,-552.6637573242188,303.8505859375,0.5071653723716736,0.050000000745058,0.0359476581215858,293.1639709472656,297.1499938964844,293.1499938964844,0.2761357426643371,-5413.8681640625,304.1794738769531,0.9990000128746032,0.4359165728092193,0.3431596159934997,293.3324584960937,297.1499938964844,293.1499938964844,0.0045003765262663,-1682.8272705078125,297.17041015625,0.5071653723716736,0.050000000745058,0.2308705747127533,291.1336669921875,291.1499938964844,263.7249450683594,261.8054504394531,286.6787109375,294.0217590332031,291.1335144042969,1.0,0.2170283943414688,1.0,0.050000000745058,0.7004845142364502,1.0,-0.9167417883872986,0.0001504828833276,0.9165912866592408,-0.2223207503557205,0.0,0.0,0.1119471862912178,38.44390869140625,37.0,8.35669994354248,-4122.4794921875,104.0406265258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73114013671875,303.17340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.908203125,18000.0,0.0,0.0,0.0943120047450065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1030992344021797,0.1031034514307975,-4.214716227579629e-06,0.0,9.571469126967712e-05,0.0,0.0,3.981703519821167,0.0,0.0,0.0,0.2701830267906189,4.0,0.0,1.0
662640,293.1491394042969,297.1499938964844,293.1499938964844,0.0654575005173683,-1656.6864013671875,304.1496276855469,0.6871699094772339,0.1157946214079856,0.105249747633934,294.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5071653723716736,0.050000000745058,0.048670221120119,293.25006103515625,297.1499938964844,293.1499938964844,0.0133963581174612,-552.6637573242188,303.8505859375,0.5071653723716736,0.050000000745058,0.0359476581215858,293.1639709472656,297.1499938964844,293.1499938964844,0.2761357426643371,-5413.8681640625,304.1794738769531,0.9990000128746032,0.4359165728092193,0.3431596159934997,293.3324584960937,297.1499938964844,293.1499938964844,0.0045003765262663,-1682.8272705078125,297.17041015625,0.5071653723716736,0.050000000745058,0.2308705747127533,291.1336669921875,291.1499938964844,263.7249450683594,261.8054504394531,286.6787109375,294.0217590332031,291.1335144042969,1.0,0.2170283943414688,1.0,0.050000000745058,0.7004845142364502,1.0,-0.9167417883872986,0.0001504828833276,0.9165912866592408,-0.2223207503557205,0.0,0.0,0.1119471862912178,38.44390869140625,37.0,8.35669994354248,-4122.4794921875,104.0406265258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73114013671875,303.17340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.908203125,18000.0,0.0,0.0,0.0943120047450065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1030992344021797,0.1031034514307975,-4.214716227579629e-06,0.0,9.571469126967712e-05,0.0,0.0,3.981703519821167,0.0,0.0,0.0,0.2701830267906189,4.0,0.0,1.0
662700,293.1481628417969,297.1499938964844,293.1499938964844,0.0656164065003395,-1659.525390625,304.1494140625,0.6883887052536011,0.1159993037581443,0.1054194346070289,294.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5077656507492065,0.050000000745058,0.0486619062721729,293.2480163574219,297.1499938964844,293.1499938964844,0.0133651969954371,-552.1229858398438,303.838623046875,0.5077656507492065,0.050000000745058,0.0359415188431739,293.1584777832031,297.1499938964844,293.1499938964844,0.2748496234416961,-5395.0615234375,304.17645263671875,0.9990000128746032,0.4368189871311188,0.3420080542564392,293.3313293457031,297.1499938964844,293.1499938964844,0.0044766487553715,-1674.704833984375,297.1410522460937,0.5077656507492065,0.050000000745058,0.2308311313390731,291.1323547363281,291.1499938964844,263.7171936035156,261.8014831542969,286.6434020996094,293.9996337890625,291.1317443847656,1.0,0.2165846824645996,1.0,0.050000000745058,0.6999847292900085,1.0,-0.9154978394508362,0.0001503330277046,0.9153475165367126,-0.2225303053855896,0.0,0.0,0.1132455840706825,38.21295547485352,37.0,0.9467674493789672,-4138.6181640625,103.42119598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7518005371094,303.1982116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9609375,18000.0,0.0,0.0,0.0949225127696991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035556271672248,0.1035598441958427,-4.215217359160306e-06,0.0,9.633428271627054e-05,0.0,0.0,4.000123500823975,0.0,0.0,0.0,0.2702498435974121,4.0,0.0,1.0
662760,293.14715576171875,297.1499938964844,293.1499938964844,0.0658004060387611,-1662.8289794921875,304.1492004394531,0.6890552043914795,0.1162153333425521,0.1056061387062072,294.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5079350471496582,0.050000000745058,0.0486595816910266,293.24591064453125,297.1499938964844,293.1499938964844,0.0133401006460189,-551.7368774414062,303.8271179199219,0.5079350471496582,0.050000000745058,0.0359398014843463,293.1543884277344,297.1499938964844,293.1499938964844,0.2744001448154449,-5389.568359375,304.1724548339844,0.9990000128746032,0.4375154078006744,0.3416847288608551,293.3302001953125,297.1499938964844,293.1499938964844,0.0044540641829371,-1667.0623779296875,297.11102294921875,0.5079350471496582,0.050000000745058,0.2308201044797897,291.12945556640625,291.1499938964844,263.7088928222656,261.7970275878906,286.6104431152344,293.9815368652344,291.12847900390625,1.0,0.2165030688047409,1.0,0.050000000745058,0.6994849443435669,1.0,-0.9153150916099548,0.000150443840539,0.9151646494865416,-0.2230137437582016,0.0,0.0,0.1149005144834518,38.14459228515625,40.0,-4.760383129119873,-4158.51171875,103.27716827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7750244140625,303.2287902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.951171875,18000.0,0.0,0.0,0.0954635068774223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041472032666206,0.1041514202952385,-4.215918579575373e-06,0.0,9.68833192018792e-05,0.0,0.0,4.024060249328613,0.0,0.0,0.0,0.2703377306461334,4.0,0.0,1.0
662820,293.145263671875,297.1499938964844,293.1499938964844,0.0662203133106231,-1670.3902587890625,304.1487731933594,0.6889177560806274,0.1166708767414093,0.1060190945863723,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5071377754211426,0.050000000745058,0.048670619726181,293.2416381835937,297.1499938964844,293.1499938964844,0.0133037259802222,-551.3040161132812,303.8053283691406,0.5071377754211426,0.050000000745058,0.0359479561448097,293.1503601074219,297.1499938964844,293.1499938964844,0.275695264339447,-5413.24462890625,304.16278076171875,0.9990000128746032,0.4382356703281402,0.3432128727436065,293.3280029296875,297.1499938964844,293.1499938964844,0.0044114184565842,-1652.7734375,297.0499267578125,0.5071377754211426,0.050000000745058,0.2308724671602249,291.1209411621094,291.1499938964844,263.6907958984375,261.78680419921875,286.5515441894531,293.9559020996094,291.1197204589844,1.0,0.2172901332378387,1.0,0.050000000745058,0.6984853148460388,1.0,-0.9177294373512268,0.0001513485767645,0.917578101158142,-0.2246742844581604,0.0,0.0,0.1193220913410186,38.43428421020508,43.0,-11.221654891967772,-4209.447265625,104.23489379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233947753906,303.3072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.681640625,18000.0,0.0,0.0,0.0963819622993469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057939603924751,0.1057981774210929,-4.218000867695082e-06,0.0,9.781544213183224e-05,0.0,0.0,4.090898036956787,0.0,0.0,0.0,0.2705848813056946,4.0,0.0,1.0
662880,293.145263671875,297.1499938964844,293.1499938964844,0.0662203133106231,-1670.3902587890625,304.1487731933594,0.6889177560806274,0.1166708767414093,0.1060190945863723,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5071377754211426,0.050000000745058,0.048670619726181,293.2416381835937,297.1499938964844,293.1499938964844,0.0133037259802222,-551.3040161132812,303.8053283691406,0.5071377754211426,0.050000000745058,0.0359479561448097,293.1503601074219,297.1499938964844,293.1499938964844,0.275695264339447,-5413.24462890625,304.16278076171875,0.9990000128746032,0.4382356703281402,0.3432128727436065,293.3280029296875,297.1499938964844,293.1499938964844,0.0044114184565842,-1652.7734375,297.0499267578125,0.5071377754211426,0.050000000745058,0.2308724671602249,291.1209411621094,291.1499938964844,263.6907958984375,261.78680419921875,286.5515441894531,293.9559020996094,291.1197204589844,1.0,0.2172901332378387,1.0,0.050000000745058,0.6984853148460388,1.0,-0.9177294373512268,0.0001513485767645,0.917578101158142,-0.2246742844581604,0.0,0.0,0.1193220913410186,38.43428421020508,43.0,-11.221654891967772,-4209.447265625,104.23489379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233947753906,303.3072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.681640625,18000.0,0.0,0.0,0.0963819622993469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057939603924751,0.1057981774210929,-4.218000867695082e-06,0.0,9.781544213183224e-05,0.0,0.0,4.090898036956787,0.0,0.0,0.0,0.2705848813056946,4.0,0.0,1.0
662940,293.1435241699219,297.1499938964844,293.1499938964844,0.0666752755641937,-1678.580810546875,304.1484069824219,0.6871171593666077,0.1171429604291915,0.106467992067337,294.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.505092203617096,0.050000000745058,0.0486996918916702,293.23736572265625,297.1499938964844,293.1499938964844,0.0132798245176672,-551.1505737304688,303.7850036621094,0.505092203617096,0.050000000745058,0.0359694249927997,293.15142822265625,297.1499938964844,293.1499938964844,0.2794669866561889,-5475.58984375,304.1522521972656,0.9990000128746032,0.4380145072937011,0.3472063839435577,293.3260192871094,297.1499938964844,293.1499938964844,0.0043708072043955,-1639.1676025390625,296.9886474609375,0.505092203617096,0.050000000745058,0.2310103625059127,291.1119079589844,291.1499938964844,263.6708374023437,261.77496337890625,286.5024108886719,293.9423828125,291.1108093261719,1.0,0.2191554456949234,1.0,0.050000000745058,0.697485625743866,1.0,-0.9232864379882812,0.0001530307927168,0.923133373260498,-0.2270749509334564,0.0,0.0,0.1250161379575729,39.21412658691406,46.0,-12.207771301269531,-4273.0361328125,106.6313934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8663635253906,303.4034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4921875,18000.0,0.0,0.0,0.0971694439649581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080335527658462,0.1080377697944641,-4.221056769893039e-06,0.0,9.861463331617416e-05,0.0,0.0,4.1822123527526855,0.0,0.0,0.0,0.270925372838974,4.0,0.0,1.0
663000,293.1435241699219,297.1499938964844,293.1499938964844,0.0666752755641937,-1678.580810546875,304.1484069824219,0.6871171593666077,0.1171429604291915,0.106467992067337,294.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.505092203617096,0.050000000745058,0.0486996918916702,293.23736572265625,297.1499938964844,293.1499938964844,0.0132798245176672,-551.1505737304688,303.7850036621094,0.505092203617096,0.050000000745058,0.0359694249927997,293.15142822265625,297.1499938964844,293.1499938964844,0.2794669866561889,-5475.58984375,304.1522521972656,0.9990000128746032,0.4380145072937011,0.3472063839435577,293.3260192871094,297.1499938964844,293.1499938964844,0.0043708072043955,-1639.1676025390625,296.9886474609375,0.505092203617096,0.050000000745058,0.2310103625059127,291.1119079589844,291.1499938964844,263.6708374023437,261.77496337890625,286.5024108886719,293.9423828125,291.1108093261719,1.0,0.2191554456949234,1.0,0.050000000745058,0.697485625743866,1.0,-0.9232864379882812,0.0001530307927168,0.923133373260498,-0.2270749509334564,0.0,0.0,0.1250161379575729,39.21412658691406,46.0,-12.207771301269531,-4273.0361328125,106.6313934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8663635253906,303.4034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4921875,18000.0,0.0,0.0,0.0971694439649581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080335527658462,0.1080377697944641,-4.221056769893039e-06,0.0,9.861463331617416e-05,0.0,0.0,4.1822123527526855,0.0,0.0,0.0,0.270925372838974,4.0,0.0,1.0
663060,293.1419982910156,297.1499938964844,293.1499938964844,0.0671357586979866,-1686.8477783203125,304.148193359375,0.6840083599090576,0.1176176965236663,0.1069365516304969,294.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.5021185278892517,0.050000000745058,0.0487439632415771,293.2331848144531,297.1499938964844,293.1499938964844,0.0132635133340954,-551.1355590820312,303.76593017578125,0.5021185278892517,0.050000000745058,0.0360021255910396,293.1570739746094,297.1499938964844,293.1499938964844,0.2852478325366974,-5568.7265625,304.1418762207031,0.9990000128746032,0.4368409216403961,0.3532018363475799,293.3243408203125,297.1499938964844,293.1499938964844,0.0043311906047165,-1625.7442626953125,296.9281311035156,0.5021185278892517,0.050000000745058,0.2312203794717788,291.1047668457031,291.1499938964844,263.6492004394531,261.7616271972656,286.46368408203125,293.9390563964844,291.1040344238281,1.0,0.2218994051218032,1.0,0.050000000745058,0.6964861154556274,1.0,-0.931388020515442,0.0001553532347315,0.9312326908111572,-0.2300146073102951,0.0,0.0,0.1315534114837646,40.4072380065918,49.0,-9.727324485778809,-4345.12939453125,110.2577667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8968505859375,303.5068664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7734375,18000.0,0.0,0.0,0.0979334712028503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107357069849968,0.1107399314641952,-4.224985332257347e-06,0.0,9.939002484316006e-05,0.0,0.0,4.292945384979248,0.0,0.0,0.0,0.2713416218757629,4.0,0.0,1.0
663120,293.1419982910156,297.1499938964844,293.1499938964844,0.0671357586979866,-1686.8477783203125,304.148193359375,0.6840083599090576,0.1176176965236663,0.1069365516304969,294.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.5021185278892517,0.050000000745058,0.0487439632415771,293.2331848144531,297.1499938964844,293.1499938964844,0.0132635133340954,-551.1355590820312,303.76593017578125,0.5021185278892517,0.050000000745058,0.0360021255910396,293.1570739746094,297.1499938964844,293.1499938964844,0.2852478325366974,-5568.7265625,304.1418762207031,0.9990000128746032,0.4368409216403961,0.3532018363475799,293.3243408203125,297.1499938964844,293.1499938964844,0.0043311906047165,-1625.7442626953125,296.9281311035156,0.5021185278892517,0.050000000745058,0.2312203794717788,291.1047668457031,291.1499938964844,263.6492004394531,261.7616271972656,286.46368408203125,293.9390563964844,291.1040344238281,1.0,0.2218994051218032,1.0,0.050000000745058,0.6964861154556274,1.0,-0.931388020515442,0.0001553532347315,0.9312326908111572,-0.2300146073102951,0.0,0.0,0.1315534114837646,40.4072380065918,49.0,-9.727324485778809,-4345.12939453125,110.2577667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8968505859375,303.5068664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7734375,18000.0,0.0,0.0,0.0979334712028503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107357069849968,0.1107399314641952,-4.224985332257347e-06,0.0,9.939002484316006e-05,0.0,0.0,4.292945384979248,0.0,0.0,0.0,0.2713416218757629,4.0,0.0,1.0
