time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663180,293.14068603515625,297.1499938964844,293.1499938964844,0.0675842836499214,-1694.86767578125,304.1480407714844,0.6799272298812866,0.1180859431624412,0.1074132993817329,294.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009521484375,0.4985031485557556,0.050000000745058,0.0488011240959167,293.22918701171875,297.1499938964844,293.1499938964844,0.0132519705221056,-551.1806640625,303.7479858398437,0.4985031485557556,0.050000000745058,0.0360443443059921,293.1666259765625,297.1499938964844,293.1499938964844,0.292643666267395,-5686.02294921875,304.1322937011719,0.9990000128746032,0.4347347915172577,0.360796183347702,293.3230285644531,297.1499938964844,293.1499938964844,0.0042918995022773,-1612.2086181640625,296.8688659667969,0.4985031485557556,0.050000000745058,0.2314915359020233,291.1006164550781,291.1499938964844,263.6260986328125,261.7470397949219,286.4361877441406,293.9445495605469,291.1003723144531,1.0,0.2253496348857879,1.0,0.050000000745058,0.6954865455627441,1.0,-0.941519021987915,0.0001581999240443,0.9413608312606812,-0.2333148121833801,0.0,0.0,0.1384422183036804,41.9509162902832,52.0,-5.578961849212647,-4421.0927734375,114.95085144042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9115295410156,303.60693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.712890625,18000.0,0.0,0.0,0.098765455186367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137180551886558,0.1137222871184349,-4.229555088386405e-06,0.0,0.0001002343851723,0.0,0.0,4.4158220291137695,0.0,0.0,0.0,0.2718067467212677,4.0,0.0,1.0
663240,293.14068603515625,297.1499938964844,293.1499938964844,0.0675842836499214,-1694.86767578125,304.1480407714844,0.6799272298812866,0.1180859431624412,0.1074132993817329,294.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009521484375,0.4985031485557556,0.050000000745058,0.0488011240959167,293.22918701171875,297.1499938964844,293.1499938964844,0.0132519705221056,-551.1806640625,303.7479858398437,0.4985031485557556,0.050000000745058,0.0360443443059921,293.1666259765625,297.1499938964844,293.1499938964844,0.292643666267395,-5686.02294921875,304.1322937011719,0.9990000128746032,0.4347347915172577,0.360796183347702,293.3230285644531,297.1499938964844,293.1499938964844,0.0042918995022773,-1612.2086181640625,296.8688659667969,0.4985031485557556,0.050000000745058,0.2314915359020233,291.1006164550781,291.1499938964844,263.6260986328125,261.7470397949219,286.4361877441406,293.9445495605469,291.1003723144531,1.0,0.2253496348857879,1.0,0.050000000745058,0.6954865455627441,1.0,-0.941519021987915,0.0001581999240443,0.9413608312606812,-0.2333148121833801,0.0,0.0,0.1384422183036804,41.9509162902832,52.0,-5.578961849212647,-4421.0927734375,114.95085144042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9115295410156,303.60693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.712890625,18000.0,0.0,0.0,0.098765455186367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137180551886558,0.1137222871184349,-4.229555088386405e-06,0.0,0.0001002343851723,0.0,0.0,4.4158220291137695,0.0,0.0,0.0,0.2718067467212677,4.0,0.0,1.0
663300,293.14013671875,297.1499938964844,293.1499938964844,0.0678012147545814,-1698.7332763671875,304.14801025390625,0.677614688873291,0.1183159574866294,0.10765241086483,294.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999450683594,0.4965253472328186,0.050000000745058,0.0488339699804782,293.22723388671875,297.1499938964844,293.1499938964844,0.0132475458085536,-551.21435546875,303.7394104003906,0.4965253472328186,0.050000000745058,0.0360686033964157,293.1726379394531,297.1499938964844,293.1499938964844,0.296847254037857,-5752.048828125,304.1278686523437,0.9990000128746032,0.4333412051200866,0.3650881052017212,293.3224792480469,297.1499938964844,293.1499938964844,0.0042723007500171,-1605.36767578125,296.8397216796875,0.4965253472328186,0.050000000745058,0.231647327542305,291.0998229980469,291.1499938964844,263.61407470703125,261.73931884765625,286.427001953125,293.95037841796875,291.0997619628906,1.0,0.2272949069738388,1.0,0.050000000745058,0.6949867606163025,1.0,-0.947212278842926,0.0001597902883077,0.9470524787902832,-0.235052540898323,0.0,0.0,0.1418732702732086,42.83864974975586,52.0,-3.292332887649536,-4459.1376953125,117.65863800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.912841796875,303.65313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.455078125,18000.0,0.0,0.0,0.0992276221513748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115253634750843,0.1152578666806221,-4.231991169945104e-06,0.0,0.000100703422504,0.0,0.0,4.479356288909912,0.0,0.0,0.0,0.2720484137535095,4.0,0.0,1.0
663360,293.1396179199219,297.1499938964844,293.1499938964844,0.0680125728249549,-1702.4906005859375,304.1479797363281,0.6751682758331299,0.118542842566967,0.1078911870718002,294.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09979248046875,0.4944648146629333,0.050000000745058,0.0488693490624427,293.2253112792969,297.1499938964844,293.1499938964844,0.0132438875734806,-551.2526245117188,303.73114013671875,0.4944648146629333,0.050000000745058,0.0360947363078594,293.17938232421875,297.1499938964844,293.1499938964844,0.3013370931148529,-5822.1474609375,304.1237487792969,0.9990000128746032,0.4317295551300049,0.3696559369564056,293.3220520019531,297.1499938964844,293.1499938964844,0.0042526782490313,-1598.4600830078125,296.8109130859375,0.4944648146629333,0.050000000745058,0.2318151593208313,291.0998229980469,291.1499938964844,263.60174560546875,261.7313232421875,286.4209899902344,293.9582214355469,291.0999755859375,1.0,0.2293639481067657,1.0,0.050000000745058,0.6944870352745056,1.0,-0.9532561898231506,0.0001614767679711,0.953094720840454,-0.2368248552083969,0.0,0.0,0.145222932100296,43.7954330444336,40.0,-1.00856614112854,-4496.52197265625,120.58680725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9104919433594,303.6958312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.3828125,18000.0,0.0,0.0,0.0997273698449134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167854368686676,0.1167896687984466,-4.234475454722997e-06,0.0,0.0001012106004054,0.0,0.0,4.542916297912598,0.0,0.0,0.0,0.2722908854484558,4.0,0.0,1.0
663420,293.13848876953125,297.1499938964844,293.1499938964844,0.0683163404464721,-1707.7547607421875,304.1481628417969,0.6778557300567627,0.1190341562032699,0.1082988902926445,294.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.4956973791122436,0.050000000745058,0.0488480292260646,293.22125244140625,297.1499938964844,293.1499938964844,0.0131879895925521,-549.9989624023438,303.71649169921875,0.4956973791122436,0.050000000745058,0.0360789895057678,293.1873779296875,297.1499938964844,293.1499938964844,0.2990001738071441,-5781.041015625,304.1369934082031,0.9990000128746032,0.429335355758667,0.3669121861457824,293.3211669921875,297.1499938964844,293.1499938964844,0.0042045172303915,-1580.8697509765625,296.7581481933594,0.4956973791122436,0.050000000745058,0.2317140251398086,291.10797119140625,291.1499938964844,263.5762939453125,261.71466064453125,286.39605712890625,293.9552307128906,291.1102600097656,1.0,0.2276785671710968,1.0,0.050000000745058,0.6934875249862671,1.0,-0.950294017791748,0.0001610057370271,0.9501330256462096,-0.2365881949663162,0.0,0.0,0.1504957824945449,43.21692657470703,28.0,14.753963470458984,-4547.78955078125,118.97085571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8983459472656,303.7910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.16796875,18000.0,0.0,0.0,0.1008292734622955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195236071944236,0.1195278465747833,-4.239380359649658e-06,0.0,0.0001023288932628,0.0,0.0,4.657355308532715,0.0,0.0,0.0,0.272731065750122,4.0,0.0,1.0
663480,293.13848876953125,297.1499938964844,293.1499938964844,0.0683163404464721,-1707.7547607421875,304.1481628417969,0.6778557300567627,0.1190341562032699,0.1082988902926445,294.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.4956973791122436,0.050000000745058,0.0488480292260646,293.22125244140625,297.1499938964844,293.1499938964844,0.0131879895925521,-549.9989624023438,303.71649169921875,0.4956973791122436,0.050000000745058,0.0360789895057678,293.1873779296875,297.1499938964844,293.1499938964844,0.2990001738071441,-5781.041015625,304.1369934082031,0.9990000128746032,0.429335355758667,0.3669121861457824,293.3211669921875,297.1499938964844,293.1499938964844,0.0042045172303915,-1580.8697509765625,296.7581481933594,0.4956973791122436,0.050000000745058,0.2317140251398086,291.10797119140625,291.1499938964844,263.5762939453125,261.71466064453125,286.39605712890625,293.9552307128906,291.1102600097656,1.0,0.2276785671710968,1.0,0.050000000745058,0.6934875249862671,1.0,-0.950294017791748,0.0001610057370271,0.9501330256462096,-0.2365881949663162,0.0,0.0,0.1504957824945449,43.21692657470703,28.0,14.753963470458984,-4547.78955078125,118.97085571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8983459472656,303.7910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.16796875,18000.0,0.0,0.0,0.1008292734622955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195236071944236,0.1195278465747833,-4.239380359649658e-06,0.0,0.0001023288932628,0.0,0.0,4.657355308532715,0.0,0.0,0.0,0.272731065750122,4.0,0.0,1.0
663540,293.1371459960937,297.1499938964844,293.1499938964844,0.0685384422540664,-1711.4324951171875,304.1484069824219,0.6877748370170593,0.1195985227823257,0.1086904853582382,294.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5019716024398804,0.050000000745058,0.0487461946904659,293.2166748046875,297.1499938964844,293.1499938964844,0.0130906859412789,-547.5477294921875,303.7052001953125,0.5019716024398804,0.050000000745058,0.0360037758946418,293.17926025390625,297.1499938964844,293.1499938964844,0.2860658168792724,-5572.7998046875,304.1630859375,0.9990000128746032,0.4300025999546051,0.3535040318965912,293.31988525390625,297.1499938964844,293.1499938964844,0.0041483100503683,-1559.7432861328125,296.7131042480469,0.5019716024398804,0.050000000745058,0.2312309741973877,291.1271667480469,291.1499938964844,263.54998779296875,261.6972351074219,286.327392578125,293.90106201171875,291.1295166015625,1.0,0.2215282917022705,1.0,0.050000000745058,0.6924880146980286,1.0,-0.9338831901550292,0.0001571388420416,0.9337260723114014,-0.2331486344337463,0.0,0.0,0.1522653996944427,40.45474624633789,31.0,23.72818374633789,-4560.27978515625,110.87936401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8889465332031,303.85467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.685546875,18000.0,0.0,0.0,0.1019523367285728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207370534539222,0.1207413002848625,-4.242636350682005e-06,0.0,0.0001034686574712,0.0,0.0,4.70939302444458,0.0,0.0,0.0,0.2729481160640716,4.0,0.0,1.0
663600,293.1371459960937,297.1499938964844,293.1499938964844,0.0685384422540664,-1711.4324951171875,304.1484069824219,0.6877748370170593,0.1195985227823257,0.1086904853582382,294.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5019716024398804,0.050000000745058,0.0487461946904659,293.2166748046875,297.1499938964844,293.1499938964844,0.0130906859412789,-547.5477294921875,303.7052001953125,0.5019716024398804,0.050000000745058,0.0360037758946418,293.17926025390625,297.1499938964844,293.1499938964844,0.2860658168792724,-5572.7998046875,304.1630859375,0.9990000128746032,0.4300025999546051,0.3535040318965912,293.31988525390625,297.1499938964844,293.1499938964844,0.0041483100503683,-1559.7432861328125,296.7131042480469,0.5019716024398804,0.050000000745058,0.2312309741973877,291.1271667480469,291.1499938964844,263.54998779296875,261.6972351074219,286.327392578125,293.90106201171875,291.1295166015625,1.0,0.2215282917022705,1.0,0.050000000745058,0.6924880146980286,1.0,-0.9338831901550292,0.0001571388420416,0.9337260723114014,-0.2331486344337463,0.0,0.0,0.1522653996944427,40.45474624633789,31.0,23.72818374633789,-4560.27978515625,110.87936401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8889465332031,303.85467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.685546875,18000.0,0.0,0.0,0.1019523367285728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207370534539222,0.1207413002848625,-4.242636350682005e-06,0.0,0.0001034686574712,0.0,0.0,4.70939302444458,0.0,0.0,0.0,0.2729481160640716,4.0,0.0,1.0
663660,293.1356506347656,297.1499938964844,293.1499938964844,0.0688956603407859,-1717.6689453125,304.1483154296875,0.6953572630882263,0.1202245950698852,0.1091766580939292,294.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.506564736366272,0.050000000745058,0.0486786589026451,293.2115478515625,297.1499938964844,293.1499938964844,0.0130270952358841,-545.9754638671875,303.6967468261719,0.506564736366272,0.050000000745058,0.0359538905322551,293.161865234375,297.1499938964844,293.1499938964844,0.2769041359424591,-5427.70263671875,304.1734924316406,0.9990000128746032,0.4327841103076935,0.3443210422992706,293.3180236816406,297.1499938964844,293.1499938964844,0.0040978640317916,-1541.1353759765625,296.666015625,0.506564736366272,0.050000000745058,0.2309105992317199,291.1388244628906,291.1499938964844,263.5230407714844,261.67919921875,286.2419128417969,293.8251342773437,291.13897705078125,1.0,0.2178697437047958,1.0,0.050000000745058,0.6914884448051453,1.0,-0.9229148030281068,0.0001546849671285,0.9227600693702698,-0.2310728877782821,0.0,0.0,0.1527703553438186,38.61977005004883,34.0,11.792696952819824,-4566.38818359375,105.62419128417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8951721191406,303.8750305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.638671875,18000.0,0.0,0.0,0.102927416563034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209966316819191,0.1210008785128593,-4.243735020281747e-06,0.0,0.0001044582459144,0.0,0.0,4.720980167388916,0.0,0.0,0.0,0.2730060517787933,4.0,0.0,1.0
663720,293.1356506347656,297.1499938964844,293.1499938964844,0.0688956603407859,-1717.6689453125,304.1483154296875,0.6953572630882263,0.1202245950698852,0.1091766580939292,294.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.506564736366272,0.050000000745058,0.0486786589026451,293.2115478515625,297.1499938964844,293.1499938964844,0.0130270952358841,-545.9754638671875,303.6967468261719,0.506564736366272,0.050000000745058,0.0359538905322551,293.161865234375,297.1499938964844,293.1499938964844,0.2769041359424591,-5427.70263671875,304.1734924316406,0.9990000128746032,0.4327841103076935,0.3443210422992706,293.3180236816406,297.1499938964844,293.1499938964844,0.0040978640317916,-1541.1353759765625,296.666015625,0.506564736366272,0.050000000745058,0.2309105992317199,291.1388244628906,291.1499938964844,263.5230407714844,261.67919921875,286.2419128417969,293.8251342773437,291.13897705078125,1.0,0.2178697437047958,1.0,0.050000000745058,0.6914884448051453,1.0,-0.9229148030281068,0.0001546849671285,0.9227600693702698,-0.2310728877782821,0.0,0.0,0.1527703553438186,38.61977005004883,34.0,11.792696952819824,-4566.38818359375,105.62419128417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8951721191406,303.8750305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.638671875,18000.0,0.0,0.0,0.102927416563034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209966316819191,0.1210008785128593,-4.243735020281747e-06,0.0,0.0001044582459144,0.0,0.0,4.720980167388916,0.0,0.0,0.0,0.2730060517787933,4.0,0.0,1.0
663780,293.134033203125,297.1499938964844,293.1499938964844,0.0694157555699348,-1727.0228271484375,304.14801025390625,0.699900209903717,0.1209133639931678,0.1097501516342163,294.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.508908748626709,0.050000000745058,0.0486463457345962,293.205810546875,297.1499938964844,293.1499938964844,0.0130037814378738,-545.5111083984375,303.6911315917969,0.508908748626709,0.050000000745058,0.0359300225973129,293.1476745605469,297.1499938964844,293.1499938964844,0.272388756275177,-5357.94287109375,304.1730041503906,0.9990000128746032,0.4353756308555603,0.3398397862911224,293.31561279296875,297.1499938964844,293.1499938964844,0.0040550036355853,-1525.97265625,296.6129455566406,0.508908748626709,0.050000000745058,0.2307573109865188,291.1364440917969,291.1499938964844,263.49560546875,261.6607360839844,286.1723022460937,293.7655029296875,291.13580322265625,1.0,0.216081902384758,1.0,0.050000000745058,0.690488874912262,1.0,-0.9179716110229492,0.0001537389180157,0.9178178310394288,-0.2303872555494308,0.0,0.0,0.1546747684478759,37.742183685302734,37.0,-1.1175434589385986,-4588.64013671875,103.2120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9145812988281,303.90283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.94140625,18000.0,0.0,0.0,0.1037162169814109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217250600457191,0.1217293068766594,-4.2445617509656586e-06,0.0,0.0001052587758749,0.0,0.0,4.751043319702148,0.0,0.0,0.0,0.2731171250343323,4.0,0.0,1.0
663840,293.134033203125,297.1499938964844,293.1499938964844,0.0694157555699348,-1727.0228271484375,304.14801025390625,0.699900209903717,0.1209133639931678,0.1097501516342163,294.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.508908748626709,0.050000000745058,0.0486463457345962,293.205810546875,297.1499938964844,293.1499938964844,0.0130037814378738,-545.5111083984375,303.6911315917969,0.508908748626709,0.050000000745058,0.0359300225973129,293.1476745605469,297.1499938964844,293.1499938964844,0.272388756275177,-5357.94287109375,304.1730041503906,0.9990000128746032,0.4353756308555603,0.3398397862911224,293.31561279296875,297.1499938964844,293.1499938964844,0.0040550036355853,-1525.97265625,296.6129455566406,0.508908748626709,0.050000000745058,0.2307573109865188,291.1364440917969,291.1499938964844,263.49560546875,261.6607360839844,286.1723022460937,293.7655029296875,291.13580322265625,1.0,0.216081902384758,1.0,0.050000000745058,0.690488874912262,1.0,-0.9179716110229492,0.0001537389180157,0.9178178310394288,-0.2303872555494308,0.0,0.0,0.1546747684478759,37.742183685302734,37.0,-1.1175434589385986,-4588.64013671875,103.2120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9145812988281,303.90283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.94140625,18000.0,0.0,0.0,0.1037162169814109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217250600457191,0.1217293068766594,-4.2445617509656586e-06,0.0,0.0001052587758749,0.0,0.0,4.751043319702148,0.0,0.0,0.0,0.2731171250343323,4.0,0.0,1.0
663900,293.1332092285156,297.1499938964844,293.1499938964844,0.0697086751461029,-1732.31201171875,304.1478576660156,0.7012527585029602,0.1212770119309425,0.1100655347108841,294.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5093755125999451,0.050000000745058,0.0486400760710239,293.2028503417969,297.1499938964844,293.1499938964844,0.0130003429949283,-545.4826049804688,303.68927001953125,0.5093755125999451,0.050000000745058,0.0359253920614719,293.1424560546875,297.1499938964844,293.1499938964844,0.2714430391788482,-5344.16650390625,304.1705322265625,0.9990000128746032,0.4364267885684967,0.3389634191989898,293.3143310546875,297.1499938964844,293.1499938964844,0.0040352144278585,-1519.0347900390625,296.586181640625,0.5093755125999451,0.050000000745058,0.2307275682687759,291.1338806152344,291.1499938964844,263.4817810058594,261.6513977050781,286.1437683105469,293.7426147460937,291.1331481933594,1.0,0.2157856225967407,1.0,0.050000000745058,0.6899890899658203,1.0,-0.9172488451004028,0.0001536992349429,0.9170951247215272,-0.2304477244615554,0.0,0.0,0.1560040712356567,37.57249069213867,37.0,-4.545964241027832,-4605.22607421875,102.7970199584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261169433594,303.9233093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.98046875,18000.0,0.0,0.0,0.1040599793195724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222955659031868,0.1222998052835464,-4.245294348947937e-06,0.0,0.0001056076507666,0.0,0.0,4.77470064163208,0.0,0.0,0.0,0.2732044458389282,4.0,0.0,1.0
663960,293.1324157714844,297.1499938964844,293.1499938964844,0.0700162127614021,-1737.871826171875,304.1476745605469,0.7020496726036072,0.1216491088271141,0.1103954836726188,294.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5094149112701416,0.050000000745058,0.0486395508050918,293.19989013671875,297.1499938964844,293.1499938964844,0.013001057319343,-545.552734375,303.6879577636719,0.5094149112701416,0.050000000745058,0.0359250046312809,293.138671875,297.1499938964844,293.1499938964844,0.2712729275226593,-5342.77978515625,304.1671142578125,0.9990000128746032,0.4372710883617401,0.3388897776603699,293.31304931640625,297.1499938964844,293.1499938964844,0.0040161949582397,-1512.3812255859375,296.5594482421875,0.5094149112701416,0.050000000745058,0.2307250797748565,291.1310119628906,291.1499938964844,263.4678955078125,261.6420288085937,286.1194152832031,293.7241516113281,291.1302185058594,1.0,0.2158402204513549,1.0,0.050000000745058,0.6894892454147339,1.0,-0.9175516963005066,0.0001539129152661,0.9173977971076964,-0.2307382524013519,0.0,0.0,0.1575585156679153,37.559268951416016,40.0,-6.559495449066162,-4624.6103515625,102.8399429321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374694824219,303.9462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.080078125,18000.0,0.0,0.0,0.1043824553489685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229789927601814,0.1229832395911216,-4.246231128490763e-06,0.0,0.0001059349233401,0.0,0.0,4.803127765655518,0.0,0.0,0.0,0.2733103334903717,4.0,0.0,1.0
664020,293.1308898925781,297.1499938964844,293.1499938964844,0.0706555396318435,-1749.436767578125,304.1473999023437,0.70216965675354,0.1224057376384735,0.1110851019620895,294.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5083783864974976,0.050000000745058,0.0486535392701625,293.19403076171875,297.1499938964844,293.1499938964844,0.0130118336528539,-545.9027099609375,303.68658447265625,0.5083783864974976,0.050000000745058,0.0359353385865688,293.1351623535156,297.1499938964844,293.1499938964844,0.2729709446430206,-5372.30419921875,304.1585388183594,0.9990000128746032,0.4382790327072143,0.3408419191837311,293.310546875,297.1499938964844,293.1499938964844,0.0039798067882657,-1499.6292724609375,296.5065002441406,0.5083783864974976,0.050000000745058,0.2307914346456527,291.1254272460937,291.1499938964844,263.44012451171875,261.6232604980469,286.0828857421875,293.69927978515625,291.1247863769531,1.0,0.2168662548065185,1.0,0.050000000745058,0.6884896755218506,1.0,-0.9208301305770874,0.0001550021552247,0.9206750988960266,-0.2318945825099945,0.0,0.0,0.1612172871828079,37.942718505859375,43.0,-7.315405368804932,-4670.21435546875,104.12598419189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9566650390625,303.9971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.484375,18000.0,0.0,0.0,0.1050003245472908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246489360928535,0.1246531829237937,-4.248668574291514e-06,0.0,0.0001065619799192,0.0,0.0,4.872858047485352,0.0,0.0,0.0,0.27357217669487,4.0,0.0,1.0
664080,293.1308898925781,297.1499938964844,293.1499938964844,0.0706555396318435,-1749.436767578125,304.1473999023437,0.70216965675354,0.1224057376384735,0.1110851019620895,294.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5083783864974976,0.050000000745058,0.0486535392701625,293.19403076171875,297.1499938964844,293.1499938964844,0.0130118336528539,-545.9027099609375,303.68658447265625,0.5083783864974976,0.050000000745058,0.0359353385865688,293.1351623535156,297.1499938964844,293.1499938964844,0.2729709446430206,-5372.30419921875,304.1585388183594,0.9990000128746032,0.4382790327072143,0.3408419191837311,293.310546875,297.1499938964844,293.1499938964844,0.0039798067882657,-1499.6292724609375,296.5065002441406,0.5083783864974976,0.050000000745058,0.2307914346456527,291.1254272460937,291.1499938964844,263.44012451171875,261.6232604980469,286.0828857421875,293.69927978515625,291.1247863769531,1.0,0.2168662548065185,1.0,0.050000000745058,0.6884896755218506,1.0,-0.9208301305770874,0.0001550021552247,0.9206750988960266,-0.2318945825099945,0.0,0.0,0.1612172871828079,37.942718505859375,43.0,-7.315405368804932,-4670.21435546875,104.12598419189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9566650390625,303.9971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.484375,18000.0,0.0,0.0,0.1050003245472908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246489360928535,0.1246531829237937,-4.248668574291514e-06,0.0,0.0001065619799192,0.0,0.0,4.872858047485352,0.0,0.0,0.0,0.27357217669487,4.0,0.0,1.0
664140,293.1295471191406,297.1499938964844,293.1499938964844,0.071301519870758,-1761.115966796875,304.1471862792969,0.7006133794784546,0.1231616660952568,0.1117951795458793,294.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.121826171875,0.5061242580413818,0.050000000745058,0.048684898763895,293.1885070800781,297.1499938964844,293.1499938964844,0.0130312470719218,-546.427001953125,303.6865234375,0.5061242580413818,0.050000000745058,0.0359584987163543,293.1368103027344,297.1499938964844,293.1499938964844,0.2769970893859863,-5438.27783203125,304.14898681640625,0.9990000128746032,0.4383276998996734,0.3451783359050751,293.3083190917969,297.1499938964844,293.1499938964844,0.0039446805603802,-1487.2093505859375,296.4545593261719,0.5061242580413818,0.050000000745058,0.2309401929378509,291.1214904785156,291.1499938964844,263.4125061035156,261.60455322265625,286.0619506835937,293.68853759765625,291.12115478515625,1.0,0.2189338952302932,1.0,0.050000000745058,0.6874900460243225,1.0,-0.9271299242973328,0.0001568469888297,0.9269731044769288,-0.2336586713790893,0.0,0.0,0.1653050184249878,38.79972076416016,46.0,-5.305581569671631,-4721.5361328125,106.8073959350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.0487670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.419921875,18000.0,0.0,0.0,0.1056362837553024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126601442694664,0.1266056895256042,-4.251719474268612e-06,0.0,0.0001072074010153,0.0,0.0,4.954806804656982,0.0,0.0,0.0,0.273882657289505,4.0,0.0,1.0
664200,293.1295471191406,297.1499938964844,293.1499938964844,0.071301519870758,-1761.115966796875,304.1471862792969,0.7006133794784546,0.1231616660952568,0.1117951795458793,294.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.121826171875,0.5061242580413818,0.050000000745058,0.048684898763895,293.1885070800781,297.1499938964844,293.1499938964844,0.0130312470719218,-546.427001953125,303.6865234375,0.5061242580413818,0.050000000745058,0.0359584987163543,293.1368103027344,297.1499938964844,293.1499938964844,0.2769970893859863,-5438.27783203125,304.14898681640625,0.9990000128746032,0.4383276998996734,0.3451783359050751,293.3083190917969,297.1499938964844,293.1499938964844,0.0039446805603802,-1487.2093505859375,296.4545593261719,0.5061242580413818,0.050000000745058,0.2309401929378509,291.1214904785156,291.1499938964844,263.4125061035156,261.60455322265625,286.0619506835937,293.68853759765625,291.12115478515625,1.0,0.2189338952302932,1.0,0.050000000745058,0.6874900460243225,1.0,-0.9271299242973328,0.0001568469888297,0.9269731044769288,-0.2336586713790893,0.0,0.0,0.1653050184249878,38.79972076416016,46.0,-5.305581569671631,-4721.5361328125,106.8073959350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.0487670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.419921875,18000.0,0.0,0.0,0.1056362837553024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126601442694664,0.1266056895256042,-4.251719474268612e-06,0.0,0.0001072074010153,0.0,0.0,4.954806804656982,0.0,0.0,0.0,0.273882657289505,4.0,0.0,1.0
664260,293.1284484863281,297.1499938964844,293.1499938964844,0.0719341114163398,-1772.5399169921875,304.1470642089844,0.6977239847183228,0.1239010542631149,0.1125075668096542,294.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.5029760003089905,0.050000000745058,0.0487309470772743,293.1833801269531,297.1499938964844,293.1499938964844,0.0130563806742429,-547.0520629882812,303.68731689453125,0.5029760003089905,0.050000000745058,0.0359925106167793,293.14306640625,297.1499938964844,293.1499938964844,0.2829399108886719,-5533.70751953125,304.1394348144531,0.9990000128746032,0.4374006688594818,0.3514496982097626,293.3064880371094,297.1499938964844,293.1499938964844,0.0039101745933294,-1474.861572265625,296.4036865234375,0.5029760003089905,0.050000000745058,0.2311586439609527,291.11981201171875,291.1499938964844,263.3851928710937,261.5861511230469,286.0559387207031,293.6899719238281,291.1197814941406,1.0,0.221849113702774,1.0,0.050000000745058,0.6864904761314392,1.0,-0.9358693957328796,0.0001593153137946,0.935710072517395,-0.2358611971139907,0.0,0.0,0.1694643050432205,40.057220458984375,49.0,-2.254360675811768,-4774.44482421875,110.68740844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696960449219,304.0951843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9921875,18000.0,0.0,0.0,0.1063402518630027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286659985780716,0.1286702454090118,-4.255127350916155e-06,0.0,0.0001079218345694,0.0,0.0,5.0419020652771,0.0,0.0,0.0,0.2742153108119964,4.0,0.0,1.0
664320,293.1284484863281,297.1499938964844,293.1499938964844,0.0719341114163398,-1772.5399169921875,304.1470642089844,0.6977239847183228,0.1239010542631149,0.1125075668096542,294.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.5029760003089905,0.050000000745058,0.0487309470772743,293.1833801269531,297.1499938964844,293.1499938964844,0.0130563806742429,-547.0520629882812,303.68731689453125,0.5029760003089905,0.050000000745058,0.0359925106167793,293.14306640625,297.1499938964844,293.1499938964844,0.2829399108886719,-5533.70751953125,304.1394348144531,0.9990000128746032,0.4374006688594818,0.3514496982097626,293.3064880371094,297.1499938964844,293.1499938964844,0.0039101745933294,-1474.861572265625,296.4036865234375,0.5029760003089905,0.050000000745058,0.2311586439609527,291.11981201171875,291.1499938964844,263.3851928710937,261.5861511230469,286.0559387207031,293.6899719238281,291.1197814941406,1.0,0.221849113702774,1.0,0.050000000745058,0.6864904761314392,1.0,-0.9358693957328796,0.0001593153137946,0.935710072517395,-0.2358611971139907,0.0,0.0,0.1694643050432205,40.057220458984375,49.0,-2.254360675811768,-4774.44482421875,110.68740844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696960449219,304.0951843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9921875,18000.0,0.0,0.0,0.1063402518630027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286659985780716,0.1286702454090118,-4.255127350916155e-06,0.0,0.0001079218345694,0.0,0.0,5.0419020652771,0.0,0.0,0.0,0.2742153108119964,4.0,0.0,1.0
664380,293.1277770996094,297.1499938964844,293.1499938964844,0.0724233537912368,-1781.3653564453125,304.14703369140625,0.6946703791618347,0.1244736835360527,0.1130706071853637,294.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.5000084638595581,0.050000000745058,0.0487768687307834,293.1795654296875,297.1499938964844,293.1499938964844,0.0130799794569611,-547.6099243164062,303.6884765625,0.5000084638595581,0.050000000745058,0.0360264293849468,293.15093994140625,297.1499938964844,293.1499938964844,0.2888345420360565,-5627.19580078125,304.1322021484375,0.9990000128746032,0.4359686970710754,0.357593834400177,293.3053283691406,297.1499938964844,293.1499938964844,0.0038827613461762,-1464.9490966796875,296.3635559082031,0.5000084638595581,0.050000000745058,0.2313764691352844,291.1200561523437,291.1499938964844,263.3637390136719,261.5717163085937,286.0611572265625,293.6986389160156,291.1202697753906,1.0,0.2246772050857544,1.0,0.050000000745058,0.6856908798217773,1.0,-0.9442761540412904,0.0001616632944205,0.9441144466400146,-0.2378445118665695,0.0,0.0,0.1726451367139816,41.310543060302734,49.0,0.1812849640846252,-4815.66064453125,114.54816436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9650573730469,304.1260681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.07421875,18000.0,0.0,0.0,0.1069702059030532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302942782640457,0.1302985399961471,-4.257928139850264e-06,0.0,0.000108561158413,0.0,0.0,5.110900402069092,0.0,0.0,0.0,0.2744804918766022,4.0,0.0,1.0
664440,293.12762451171875,297.1499938964844,293.1499938964844,0.0725429952144622,-1783.5224609375,304.14703369140625,0.6938236951828003,0.1246138364076614,0.1132098361849784,294.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.4992204010486603,0.050000000745058,0.048789482563734,293.1786499023437,297.1499938964844,293.1499938964844,0.013086387887597,-547.7579956054688,303.6888427734375,0.4992204010486603,0.050000000745058,0.0360357463359832,293.1532592773437,297.1499938964844,293.1499938964844,0.2904460430145263,-5652.60107421875,304.1304626464844,0.9990000128746032,0.4355168044567108,0.3592632114887237,293.3050842285156,297.1499938964844,293.1499938964844,0.0038759137969464,-1462.46044921875,296.35357666015625,0.4992204010486603,0.050000000745058,0.2314362972974777,291.1203308105469,291.1499938964844,263.3584289550781,261.56817626953125,286.06378173828125,293.70172119140625,291.1205749511719,1.0,0.2254431694746017,1.0,0.050000000745058,0.6854909658432007,1.0,-0.946544885635376,0.0001622957352083,0.9463825821876526,-0.2383635342121124,0.0,0.0,0.1734046638011932,41.65474319458008,52.0,0.7398605942726135,-4825.63671875,115.6097183227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96319580078125,304.1327819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.146484375,18000.0,0.0,0.0,0.1071375235915184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306892484426498,0.1306935101747512,-4.258621629560366e-06,0.0,0.0001087309647118,0.0,0.0,5.127677917480469,0.0,0.0,0.0,0.2745451629161834,4.0,0.0,1.0
664500,293.1273193359375,297.1499938964844,293.1499938964844,0.0728372707962989,-1788.8265380859375,304.14703369140625,0.6915789246559143,0.1249585449695587,0.1135547459125518,294.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.4971823096275329,0.050000000745058,0.0488229244947433,293.1763916015625,297.1499938964844,293.1499938964844,0.0131033565849065,-548.1449584960938,303.6899719238281,0.4971823096275329,0.050000000745058,0.036060445010662,293.1596374511719,297.1499938964844,293.1499938964844,0.2947011888027191,-5719.40771484375,304.1263122558594,0.9990000128746032,0.4342211484909057,0.3636519908905029,293.30450439453125,297.1499938964844,293.1499938964844,0.0038588554598391,-1456.240966796875,296.3287048339844,0.4971823096275329,0.050000000745058,0.2315949350595474,291.12127685546875,291.1499938964844,263.3453063964844,261.5594177246094,286.0725402832031,293.7110595703125,291.1216125488281,1.0,0.2274535447359085,1.0,0.050000000745058,0.684991180896759,1.0,-0.9524860978126526,0.0001639519323362,0.9523221254348756,-0.2396963536739349,0.0,0.0,0.175226479768753,42.56710052490234,52.0,2.007295846939087,-4849.83251953125,118.42796325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95758056640625,304.14776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.404296875,18000.0,0.0,0.0,0.1075730472803115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316464394330978,0.1316507011651992,-4.260325113136787e-06,0.0,0.000109172964585,0.0,0.0,5.16840410232544,0.0,0.0,0.0,0.2747025489807129,4.0,0.0,1.0
664560,293.1270751953125,297.1499938964844,293.1499938964844,0.0731249377131462,-1794.0101318359375,304.1470642089844,0.6891863346099854,0.125295490026474,0.1138949543237686,294.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.4950692653656006,0.050000000745058,0.0488588362932205,293.1741638183594,297.1499938964844,293.1499938964844,0.0131216943264007,-548.556640625,303.6913757324219,0.4950692653656006,0.050000000745058,0.0360869690775871,293.1667785644531,297.1499938964844,293.1499938964844,0.2992410361766815,-5790.28662109375,304.12237548828125,0.9990000128746032,0.4327009618282318,0.3683061599731445,293.3040466308594,297.1499938964844,293.1499938964844,0.0038417843170464,-1449.9927978515625,296.3038635253906,0.4950692653656006,0.050000000745058,0.2317652702331543,291.12255859375,291.1499938964844,263.3323974609375,261.5508117675781,286.0843200683594,293.7225341796875,291.1229858398437,1.0,0.2295821160078048,1.0,0.050000000745058,0.6844914555549622,1.0,-0.9587595462799072,0.000165703575476,0.9585938453674316,-0.2410688400268554,0.0,0.0,0.1769261807203292,43.54644775390625,55.0,3.0972726345062256,-4872.83203125,121.4623565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9509582519531,304.1602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.755859375,18000.0,0.0,0.0,0.1080307886004448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325522065162658,0.1325564682483673,-4.261966296326136e-06,0.0,0.0001096375199267,0.0,0.0,5.207027912139893,0.0,0.0,0.0,0.2748522162437439,4.0,0.0,1.0
664620,293.126708984375,297.1499938964844,293.1499938964844,0.0736818462610244,-1804.0435791015625,304.1470947265625,0.6840794086456299,0.1259472519159317,0.1145614013075828,294.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.4906761348247528,0.050000000745058,0.0489372909069061,293.1698913574219,297.1499938964844,293.1499938964844,0.0131623866036534,-549.4541015625,303.69500732421875,0.4906761348247528,0.050000000745058,0.0361449159681797,293.1828308105469,297.1499938964844,293.1499938964844,0.3090519905090332,-5942.22265625,304.1152648925781,0.9990000128746032,0.4290197789669037,0.3782756328582763,293.3033752441406,297.1499938964844,293.1499938964844,0.0038076748605817,-1437.447998046875,296.2543334960937,0.4906761348247528,0.050000000745058,0.2321374416351318,291.1260070800781,291.1499938964844,263.30731201171875,261.5342712402344,286.1161193847656,293.751708984375,291.1265563964844,1.0,0.2341356873512268,1.0,0.050000000745058,0.6834919452667236,1.0,-0.9721349477767944,0.0001694579841569,0.971965491771698,-0.2439071387052536,0.0,0.0,0.1799050420522689,45.68510437011719,43.0,4.804671287536621,-4914.705078125,128.1287078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93658447265625,304.1785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6875,18000.0,0.0,0.0,0.1089996099472045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341745406389236,0.134178802371025,-4.264986728230724e-06,0.0,0.0001106207491829,0.0,0.0,5.276434898376465,0.0,0.0,0.0,0.2751222848892212,4.0,0.0,1.0
664680,293.126708984375,297.1499938964844,293.1499938964844,0.0736818462610244,-1804.0435791015625,304.1470947265625,0.6840794086456299,0.1259472519159317,0.1145614013075828,294.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.4906761348247528,0.050000000745058,0.0489372909069061,293.1698913574219,297.1499938964844,293.1499938964844,0.0131623866036534,-549.4541015625,303.69500732421875,0.4906761348247528,0.050000000745058,0.0361449159681797,293.1828308105469,297.1499938964844,293.1499938964844,0.3090519905090332,-5942.22265625,304.1152648925781,0.9990000128746032,0.4290197789669037,0.3782756328582763,293.3033752441406,297.1499938964844,293.1499938964844,0.0038076748605817,-1437.447998046875,296.2543334960937,0.4906761348247528,0.050000000745058,0.2321374416351318,291.1260070800781,291.1499938964844,263.30731201171875,261.5342712402344,286.1161193847656,293.751708984375,291.1265563964844,1.0,0.2341356873512268,1.0,0.050000000745058,0.6834919452667236,1.0,-0.9721349477767944,0.0001694579841569,0.971965491771698,-0.2439071387052536,0.0,0.0,0.1799050420522689,45.68510437011719,43.0,4.804671287536621,-4914.705078125,128.1287078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93658447265625,304.1785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6875,18000.0,0.0,0.0,0.1089996099472045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341745406389236,0.134178802371025,-4.264986728230724e-06,0.0,0.0001106207491829,0.0,0.0,5.276434898376465,0.0,0.0,0.0,0.2751222848892212,4.0,0.0,1.0
664740,293.1263122558594,297.1499938964844,293.1499938964844,0.074128620326519,-1812.0035400390625,304.1473388671875,0.6864842772483826,0.1266210526227951,0.1151419728994369,294.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4914627075195312,0.050000000745058,0.0489228703081607,293.1654663085937,297.1499938964844,293.1499938964844,0.0131594482809305,-549.1803588867188,303.70068359375,0.4914627075195312,0.050000000745058,0.0361342653632164,293.1935119628906,297.1499938964844,293.1499938964844,0.3077589869499206,-5916.60595703125,304.12957763671875,0.9990000128746032,0.425991952419281,0.3764656484127044,293.302734375,297.1499938964844,293.1499938964844,0.0037659981753677,-1421.8133544921875,296.2079162597656,0.4914627075195312,0.050000000745058,0.2320690304040908,291.13427734375,291.1499938964844,263.2833251953125,261.5187072753906,286.1164855957031,293.7620544433594,291.1358642578125,1.0,0.2328924089670181,1.0,0.050000000745058,0.6824924945831299,1.0,-0.9705548882484436,0.0001693224330665,0.9703855514526368,-0.243592157959938,0.0,0.0,0.1815721541643142,45.30203628540039,31.0,12.81295680999756,-4933.12939453125,127.11775970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9249572753906,304.2077941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.99609375,18000.0,0.0,0.0,0.1099952012300491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353178918361663,0.1353221535682678,-4.267498752597021e-06,0.0,0.0001116311468649,0.0,0.0,5.325919628143311,0.0,0.0,0.0,0.2753178775310516,4.0,0.0,1.0
664800,293.1263122558594,297.1499938964844,293.1499938964844,0.074128620326519,-1812.0035400390625,304.1473388671875,0.6864842772483826,0.1266210526227951,0.1151419728994369,294.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4914627075195312,0.050000000745058,0.0489228703081607,293.1654663085937,297.1499938964844,293.1499938964844,0.0131594482809305,-549.1803588867188,303.70068359375,0.4914627075195312,0.050000000745058,0.0361342653632164,293.1935119628906,297.1499938964844,293.1499938964844,0.3077589869499206,-5916.60595703125,304.12957763671875,0.9990000128746032,0.425991952419281,0.3764656484127044,293.302734375,297.1499938964844,293.1499938964844,0.0037659981753677,-1421.8133544921875,296.2079162597656,0.4914627075195312,0.050000000745058,0.2320690304040908,291.13427734375,291.1499938964844,263.2833251953125,261.5187072753906,286.1164855957031,293.7620544433594,291.1358642578125,1.0,0.2328924089670181,1.0,0.050000000745058,0.6824924945831299,1.0,-0.9705548882484436,0.0001693224330665,0.9703855514526368,-0.243592157959938,0.0,0.0,0.1815721541643142,45.30203628540039,31.0,12.81295680999756,-4933.12939453125,127.11775970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9249572753906,304.2077941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.99609375,18000.0,0.0,0.0,0.1099952012300491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353178918361663,0.1353221535682678,-4.267498752597021e-06,0.0,0.0001116311468649,0.0,0.0,5.325919628143311,0.0,0.0,0.0,0.2753178775310516,4.0,0.0,1.0
664860,293.1256408691406,297.1499938964844,293.1499938964844,0.0745353028178215,-1819.224365234375,304.1475524902344,0.6960036158561707,0.1273567229509353,0.1156937405467033,294.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.4970581531524658,0.050000000745058,0.0488249622285366,293.1606140136719,297.1499938964844,293.1499938964844,0.0131226675584912,-548.0104370117188,303.709228515625,0.4970581531524658,0.050000000745058,0.0360619500279426,293.1876220703125,297.1499938964844,293.1499938964844,0.2959605157375335,-5726.60205078125,304.1562194824219,0.9990000128746032,0.4260491132736206,0.363922506570816,293.3016662597656,297.1499938964844,293.1499938964844,0.0037182476371526,-1403.8140869140625,296.16455078125,0.4970581531524658,0.050000000745058,0.2316046059131622,291.14520263671875,291.1499938964844,263.2607116699219,261.5042724609375,286.0519714355469,293.7168884277344,291.1461486816406,1.0,0.2271324247121811,1.0,0.050000000745058,0.6814929842948914,1.0,-0.955405056476593,0.000165669422131,0.9552394151687622,-0.2405861914157867,0.0,0.0,0.181422933936119,42.64827728271485,25.0,12.670862197875977,-4925.943359375,119.22853088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9263610839844,304.23046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.626953125,18000.0,0.0,0.0,0.1108841001987457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354154348373413,0.1354196965694427,-4.2684901018219534e-06,0.0,0.0001125332710216,0.0,0.0,5.331099510192871,0.0,0.0,0.0,0.2753506302833557,4.0,0.0,1.0
664920,293.1256408691406,297.1499938964844,293.1499938964844,0.0745353028178215,-1819.224365234375,304.1475524902344,0.6960036158561707,0.1273567229509353,0.1156937405467033,294.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.4970581531524658,0.050000000745058,0.0488249622285366,293.1606140136719,297.1499938964844,293.1499938964844,0.0131226675584912,-548.0104370117188,303.709228515625,0.4970581531524658,0.050000000745058,0.0360619500279426,293.1876220703125,297.1499938964844,293.1499938964844,0.2959605157375335,-5726.60205078125,304.1562194824219,0.9990000128746032,0.4260491132736206,0.363922506570816,293.3016662597656,297.1499938964844,293.1499938964844,0.0037182476371526,-1403.8140869140625,296.16455078125,0.4970581531524658,0.050000000745058,0.2316046059131622,291.14520263671875,291.1499938964844,263.2607116699219,261.5042724609375,286.0519714355469,293.7168884277344,291.1461486816406,1.0,0.2271324247121811,1.0,0.050000000745058,0.6814929842948914,1.0,-0.955405056476593,0.000165669422131,0.9552394151687622,-0.2405861914157867,0.0,0.0,0.181422933936119,42.64827728271485,25.0,12.670862197875977,-4925.943359375,119.22853088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9263610839844,304.23046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.626953125,18000.0,0.0,0.0,0.1108841001987457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354154348373413,0.1354196965694427,-4.2684901018219534e-06,0.0,0.0001125332710216,0.0,0.0,5.331099510192871,0.0,0.0,0.0,0.2753506302833557,4.0,0.0,1.0
