time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664980,293.12469482421875,297.1499938964844,293.1499938964844,0.0750212669372558,-1828.0079345703125,304.1475524902344,0.7084773778915405,0.1281656622886657,0.116288736462593,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5047628283500671,0.050000000745058,0.0487044379115104,293.1552124023437,297.1499938964844,293.1499938964844,0.0130911506712436,-547.0028076171875,303.7207336425781,0.5047628283500671,0.050000000745058,0.0359729304909706,293.167724609375,297.1499938964844,293.1499938964844,0.2805801033973694,-5481.9052734375,304.1796569824219,0.9990000128746032,0.4291119873523712,0.3478591740131378,293.2998962402344,297.1499938964844,293.1499938964844,0.003671882674098,-1386.6282958984375,296.1196594238281,0.5047628283500671,0.050000000745058,0.2310328930616378,291.149658203125,291.1499938964844,263.2395935058594,261.4911804199219,285.94921875,293.63214111328125,291.1497497558594,1.0,0.220109537243843,1.0,0.050000000745058,0.6804935336112976,1.0,-0.9359018802642822,0.0001609624450793,0.935740888118744,-0.2367179989814758,0.0,0.0,0.1810925751924514,39.37483215332031,28.0,5.744219303131104,-4915.93212890625,109.6121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462890625,304.2567749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.111545130610466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352245360612869,0.1352288126945495,-4.2683695937739685e-06,0.0,0.0001132041288656,0.0,0.0,5.323195457458496,0.0,0.0,0.0,0.275325059890747,4.0,0.0,1.0
665040,293.12469482421875,297.1499938964844,293.1499938964844,0.0750212669372558,-1828.0079345703125,304.1475524902344,0.7084773778915405,0.1281656622886657,0.116288736462593,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5047628283500671,0.050000000745058,0.0487044379115104,293.1552124023437,297.1499938964844,293.1499938964844,0.0130911506712436,-547.0028076171875,303.7207336425781,0.5047628283500671,0.050000000745058,0.0359729304909706,293.167724609375,297.1499938964844,293.1499938964844,0.2805801033973694,-5481.9052734375,304.1796569824219,0.9990000128746032,0.4291119873523712,0.3478591740131378,293.2998962402344,297.1499938964844,293.1499938964844,0.003671882674098,-1386.6282958984375,296.1196594238281,0.5047628283500671,0.050000000745058,0.2310328930616378,291.149658203125,291.1499938964844,263.2395935058594,261.4911804199219,285.94921875,293.63214111328125,291.1497497558594,1.0,0.220109537243843,1.0,0.050000000745058,0.6804935336112976,1.0,-0.9359018802642822,0.0001609624450793,0.935740888118744,-0.2367179989814758,0.0,0.0,0.1810925751924514,39.37483215332031,28.0,5.744219303131104,-4915.93212890625,109.6121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462890625,304.2567749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.111545130610466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352245360612869,0.1352288126945495,-4.2683695937739685e-06,0.0,0.0001132041288656,0.0,0.0,5.323195457458496,0.0,0.0,0.0,0.275325059890747,4.0,0.0,1.0
665100,293.1241455078125,297.1499938964844,293.1499938964844,0.0753106921911239,-1833.2874755859373,304.1474609375,0.713528037071228,0.1285941749811172,0.1166247650980949,294.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.5079559087753296,0.050000000745058,0.0486592799425125,293.1523132324219,297.1499938964844,293.1499938964844,0.0130875948816537,-546.80712890625,303.72760009765625,0.5079559087753296,0.050000000745058,0.0359395779669284,293.15533447265625,297.1499938964844,293.1499938964844,0.2745096385478973,-5386.16552734375,304.1852111816406,0.9990000128746032,0.4313204884529114,0.3416448831558227,293.2987060546875,297.1499938964844,293.1499938964844,0.0036509458441287,-1378.9573974609375,296.096923828125,0.5079559087753296,0.050000000745058,0.2308186739683151,291.1497497558594,291.1499938964844,263.22967529296875,261.4851989746094,285.8984069824219,293.5875244140625,291.1495056152344,1.0,0.2176121771335601,1.0,0.050000000745058,0.6799938082695007,1.0,-0.928492546081543,0.0001592317130416,0.928333342075348,-0.2352860420942306,0.0,0.0,0.1810944825410843,38.1474609375,28.0,1.8164552450180047,-4915.92333984375,106.07400512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620361328125,304.27178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.318359375,18000.0,0.0,0.0,0.111779935657978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351912915706634,0.1351955533027649,-4.268255452188896e-06,0.0,0.0001134424310293,0.0,0.0,5.321703910827637,0.0,0.0,0.0,0.2753189206123352,4.0,0.0,1.0
665160,293.1235656738281,297.1499938964844,293.1499938964844,0.0756307020783424,-1839.156005859375,304.1473388671875,0.7174699902534485,0.1290358752012252,0.1169832572340965,294.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.5104643106460571,0.050000000745058,0.0486256219446659,293.1493225097656,297.1499938964844,293.1499938964844,0.013093170709908,-546.8450927734375,303.7351989746094,0.5104643106460571,0.050000000745058,0.0359147191047668,293.1436767578125,297.1499938964844,293.1499938964844,0.2698687016963959,-5313.4697265625,304.18719482421875,0.9990000128746032,0.4335442781448364,0.3369394838809967,293.29736328125,297.1499938964844,293.1499938964844,0.0036317775957286,-1372.0167236328125,296.0737609863281,0.5104643106460571,0.050000000745058,0.2306590229272842,291.1481628417969,291.1499938964844,263.2202453613281,261.4796142578125,285.8561096191406,293.548828125,291.14752197265625,1.0,0.2156623601913452,1.0,0.050000000745058,0.6794939637184143,1.0,-0.9230124950408936,0.0001579938980285,0.922854483127594,-0.2342309355735778,0.0,0.0,0.181366890668869,37.23359680175781,31.0,-2.177507877349853,-4919.44677734375,103.47869873046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97998046875,304.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6640625,18000.0,0.0,0.0,0.1119584515690803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352548599243164,0.1352591216564178,-4.268218617653474e-06,0.0,0.000113623595098,0.0,0.0,5.324241638183594,0.0,0.0,0.0,0.2753274440765381,4.0,0.0,1.0
665220,293.122314453125,297.1499938964844,293.1499938964844,0.0763266086578369,-1851.9464111328125,304.1470642089844,0.7231076955795288,0.1299547404050827,0.1177574768662452,294.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5138303637504578,0.050000000745058,0.0485828071832656,293.1430969238281,297.1499938964844,293.1499938964844,0.0131221339106559,-547.3358154296875,303.75250244140625,0.5138303637504578,0.050000000745058,0.0358830951154232,293.1242370605469,297.1499938964844,293.1499938964844,0.2637147307395935,-5218.400390625,304.18487548828125,0.9990000128746032,0.4376568794250488,0.3308567404747009,293.2943420410156,297.1499938964844,293.1499938964844,0.0035969007294625,-1359.4437255859375,296.0281066894531,0.5138303637504578,0.050000000745058,0.2304559201002121,291.1435546875,291.1499938964844,263.2027893066406,261.4696960449219,285.7914733886719,293.4891662597656,291.1430053710937,1.0,0.2132222801446914,1.0,0.050000000745058,0.6784942746162415,1.0,-0.9163063168525696,0.0001565951388329,0.9161496758461,-0.2329994589090347,0.0,0.0,0.1825414299964904,36.07355117797852,34.0,-5.182314872741699,-4936.7509765625,100.2741928100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0174255371094,304.3262634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.90234375,18000.0,0.0,0.0,0.1121884807944297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357686966657638,0.1357729583978653,-4.268716566002695e-06,0.0,0.000113857051474,0.0,0.0,5.345735549926758,0.0,0.0,0.0,0.275404542684555,4.0,0.0,1.0
665280,293.122314453125,297.1499938964844,293.1499938964844,0.0763266086578369,-1851.9464111328125,304.1470642089844,0.7231076955795288,0.1299547404050827,0.1177574768662452,294.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5138303637504578,0.050000000745058,0.0485828071832656,293.1430969238281,297.1499938964844,293.1499938964844,0.0131221339106559,-547.3358154296875,303.75250244140625,0.5138303637504578,0.050000000745058,0.0358830951154232,293.1242370605469,297.1499938964844,293.1499938964844,0.2637147307395935,-5218.400390625,304.18487548828125,0.9990000128746032,0.4376568794250488,0.3308567404747009,293.2943420410156,297.1499938964844,293.1499938964844,0.0035969007294625,-1359.4437255859375,296.0281066894531,0.5138303637504578,0.050000000745058,0.2304559201002121,291.1435546875,291.1499938964844,263.2027893066406,261.4696960449219,285.7914733886719,293.4891662597656,291.1430053710937,1.0,0.2132222801446914,1.0,0.050000000745058,0.6784942746162415,1.0,-0.9163063168525696,0.0001565951388329,0.9161496758461,-0.2329994589090347,0.0,0.0,0.1825414299964904,36.07355117797852,34.0,-5.182314872741699,-4936.7509765625,100.2741928100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0174255371094,304.3262634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.90234375,18000.0,0.0,0.0,0.1121884807944297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357686966657638,0.1357729583978653,-4.268716566002695e-06,0.0,0.000113857051474,0.0,0.0,5.345735549926758,0.0,0.0,0.0,0.275404542684555,4.0,0.0,1.0
665340,293.1211242675781,297.1499938964844,293.1499938964844,0.0770620852708816,-1865.4656982421875,304.1468200683594,0.7262307405471802,0.130900964140892,0.118587777018547,294.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.5151203870773315,0.050000000745058,0.0485670715570449,293.1366882324219,297.1499938964844,293.1499938964844,0.0131683815270662,-548.1912231445312,303.7724609375,0.5151203870773315,0.050000000745058,0.035871472209692,293.11102294921875,297.1499938964844,293.1499938964844,0.2611636221408844,-5181.0634765625,304.17742919921875,0.9990000128746032,0.4409970641136169,0.328592449426651,293.291259765625,297.1499938964844,293.1499938964844,0.0035649279598146,-1347.862060546875,295.9844055175781,0.5151203870773315,0.050000000745058,0.2303812652826309,291.1400451660156,291.1499938964844,263.1875,261.461669921875,285.7507019042969,293.4505920410156,291.1396484375,1.0,0.2124481797218322,1.0,0.050000000745058,0.6774946451187134,1.0,-0.9144614338874816,0.0001564141421113,0.9143050312995912,-0.2327706515789032,0.0,0.0,0.1841133385896682,35.65262222290039,37.0,-4.755786895751953,-4961.55126953125,99.24211883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0506896972656,304.36553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.89453125,18000.0,0.0,0.0,0.1123170554637909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365502327680587,0.1365544945001602,-4.2698557081166655e-06,0.0,0.0001139875312219,0.0,0.0,5.3789238929748535,0.0,0.0,0.0,0.2755289375782013,4.0,0.0,1.0
665400,293.1211242675781,297.1499938964844,293.1499938964844,0.0770620852708816,-1865.4656982421875,304.1468200683594,0.7262307405471802,0.130900964140892,0.118587777018547,294.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.5151203870773315,0.050000000745058,0.0485670715570449,293.1366882324219,297.1499938964844,293.1499938964844,0.0131683815270662,-548.1912231445312,303.7724609375,0.5151203870773315,0.050000000745058,0.035871472209692,293.11102294921875,297.1499938964844,293.1499938964844,0.2611636221408844,-5181.0634765625,304.17742919921875,0.9990000128746032,0.4409970641136169,0.328592449426651,293.291259765625,297.1499938964844,293.1499938964844,0.0035649279598146,-1347.862060546875,295.9844055175781,0.5151203870773315,0.050000000745058,0.2303812652826309,291.1400451660156,291.1499938964844,263.1875,261.461669921875,285.7507019042969,293.4505920410156,291.1396484375,1.0,0.2124481797218322,1.0,0.050000000745058,0.6774946451187134,1.0,-0.9144614338874816,0.0001564141421113,0.9143050312995912,-0.2327706515789032,0.0,0.0,0.1841133385896682,35.65262222290039,37.0,-4.755786895751953,-4961.55126953125,99.24211883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0506896972656,304.36553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.89453125,18000.0,0.0,0.0,0.1123170554637909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365502327680587,0.1365544945001602,-4.2698557081166655e-06,0.0,0.0001139875312219,0.0,0.0,5.3789238929748535,0.0,0.0,0.0,0.2755289375782013,4.0,0.0,1.0
665460,293.1200561523437,297.1499938964844,293.1499938964844,0.0778147354722023,-1879.3070068359373,304.1466369628906,0.7272442579269409,0.1318488270044326,0.1194459497928619,294.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.51461261510849,0.050000000745058,0.0485732220113277,293.13037109375,297.1499938964844,293.1499938964844,0.0132287926971912,-549.3414916992188,303.7945251464844,0.51461261510849,0.050000000745058,0.0358760170638561,293.1042175292969,297.1499938964844,293.1499938964844,0.2616465389728546,-5192.076171875,304.1674499511719,0.9990000128746032,0.4433770477771759,0.3294793665409088,293.288330078125,297.1499938964844,293.1499938964844,0.0035348495002835,-1336.9169921875,295.9418640136719,0.51461261510849,0.050000000745058,0.2304104417562484,291.1374816894531,291.1499938964844,263.1745300292969,261.4556579589844,285.7303466796875,293.4294128417969,291.1372375488281,1.0,0.2130425870418548,1.0,0.050000000745058,0.6764950752258301,1.0,-0.916602611541748,0.0001572298497194,0.9164453744888306,-0.2333485782146453,0.0,0.0,0.1859621554613113,35.82980728149414,40.0,-3.6008083820343018,-4990.64306640625,99.95701599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0754699707031,304.3992004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.21875,18000.0,0.0,0.0,0.1124138087034225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374970525503158,0.1375013142824173,-4.271364105079556e-06,0.0,0.0001140857202699,0.0,0.0,5.419338226318359,0.0,0.0,0.0,0.2756825983524322,4.0,0.0,1.0
665520,293.1200561523437,297.1499938964844,293.1499938964844,0.0778147354722023,-1879.3070068359373,304.1466369628906,0.7272442579269409,0.1318488270044326,0.1194459497928619,294.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.51461261510849,0.050000000745058,0.0485732220113277,293.13037109375,297.1499938964844,293.1499938964844,0.0132287926971912,-549.3414916992188,303.7945251464844,0.51461261510849,0.050000000745058,0.0358760170638561,293.1042175292969,297.1499938964844,293.1499938964844,0.2616465389728546,-5192.076171875,304.1674499511719,0.9990000128746032,0.4433770477771759,0.3294793665409088,293.288330078125,297.1499938964844,293.1499938964844,0.0035348495002835,-1336.9169921875,295.9418640136719,0.51461261510849,0.050000000745058,0.2304104417562484,291.1374816894531,291.1499938964844,263.1745300292969,261.4556579589844,285.7303466796875,293.4294128417969,291.1372375488281,1.0,0.2130425870418548,1.0,0.050000000745058,0.6764950752258301,1.0,-0.916602611541748,0.0001572298497194,0.9164453744888306,-0.2333485782146453,0.0,0.0,0.1859621554613113,35.82980728149414,40.0,-3.6008083820343018,-4990.64306640625,99.95701599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0754699707031,304.3992004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.21875,18000.0,0.0,0.0,0.1124138087034225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374970525503158,0.1375013142824173,-4.271364105079556e-06,0.0,0.0001140857202699,0.0,0.0,5.419338226318359,0.0,0.0,0.0,0.2756825983524322,4.0,0.0,1.0
665580,293.11920166015625,297.1499938964844,293.1499938964844,0.078565239906311,-1893.1148681640625,304.1465148925781,0.7264925837516785,0.1327782720327377,0.1203090399503707,294.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5126428604125977,0.050000000745058,0.048597615212202,293.124267578125,297.1499938964844,293.1499938964844,0.01330082770437,-550.7276000976562,303.81817626953125,0.5126428604125977,0.050000000745058,0.0358940325677394,293.1033630371094,297.1499938964844,293.1499938964844,0.2646841704845428,-5243.4326171875,304.1565856933594,0.9990000128746032,0.444722056388855,0.3329732120037079,293.2857971191406,297.1499938964844,293.1499938964844,0.0035059582442045,-1326.3531494140625,295.8998718261719,0.5126428604125977,0.050000000745058,0.2305261641740799,291.13580322265625,291.1499938964844,263.1640930175781,261.451904296875,285.72772216796875,293.4226379394531,291.1356506347656,1.0,0.214767187833786,1.0,0.050000000745058,0.675495445728302,1.0,-0.922020673751831,0.0001588733721291,0.92186176776886,-0.2345651239156723,0.0,0.0,0.1879765540361404,36.50550842285156,43.0,-2.338721513748169,-5022.11376953125,102.1332778930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0898742675781,304.42535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.77734375,18000.0,0.0,0.0,0.1125356554985046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385560184717178,0.1385602951049804,-4.273128979548346e-06,0.0,0.0001142093824455,0.0,0.0,5.464700222015381,0.0,0.0,0.0,0.2758562266826629,4.0,0.0,1.0
665640,293.11920166015625,297.1499938964844,293.1499938964844,0.078565239906311,-1893.1148681640625,304.1465148925781,0.7264925837516785,0.1327782720327377,0.1203090399503707,294.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5126428604125977,0.050000000745058,0.048597615212202,293.124267578125,297.1499938964844,293.1499938964844,0.01330082770437,-550.7276000976562,303.81817626953125,0.5126428604125977,0.050000000745058,0.0358940325677394,293.1033630371094,297.1499938964844,293.1499938964844,0.2646841704845428,-5243.4326171875,304.1565856933594,0.9990000128746032,0.444722056388855,0.3329732120037079,293.2857971191406,297.1499938964844,293.1499938964844,0.0035059582442045,-1326.3531494140625,295.8998718261719,0.5126428604125977,0.050000000745058,0.2305261641740799,291.13580322265625,291.1499938964844,263.1640930175781,261.451904296875,285.72772216796875,293.4226379394531,291.1356506347656,1.0,0.214767187833786,1.0,0.050000000745058,0.675495445728302,1.0,-0.922020673751831,0.0001588733721291,0.92186176776886,-0.2345651239156723,0.0,0.0,0.1879765540361404,36.50550842285156,43.0,-2.338721513748169,-5022.11376953125,102.1332778930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0898742675781,304.42535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.77734375,18000.0,0.0,0.0,0.1125356554985046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385560184717178,0.1385602951049804,-4.273128979548346e-06,0.0,0.0001142093824455,0.0,0.0,5.464700222015381,0.0,0.0,0.0,0.2758562266826629,4.0,0.0,1.0
665700,293.118896484375,297.1499938964844,293.1499938964844,0.0789352431893348,-1899.9241943359373,304.1464538574219,0.7255599498748779,0.1332314759492874,0.120737075805664,294.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5112212300300598,0.050000000745058,0.0486157648265361,293.121337890625,297.1499938964844,293.1499938964844,0.013340538367629,-551.4939575195312,303.8304748535156,0.5112212300300598,0.050000000745058,0.0359074361622333,293.1049499511719,297.1499938964844,293.1499938964844,0.267028659582138,-5282.00390625,304.151123046875,0.9990000128746032,0.4449986219406128,0.3355488777160644,293.2846984863281,297.1499938964844,293.1499938964844,0.0034917898010462,-1321.15380859375,295.8789367675781,0.5112212300300598,0.050000000745058,0.2306122481822967,291.13525390625,291.1499938964844,263.1598815917969,261.4508972167969,285.732421875,293.4238586425781,291.1351928710937,1.0,0.2159890681505203,1.0,0.050000000745058,0.6749956607818604,1.0,-0.9257664680480956,0.0001599616807652,0.9256064891815186,-0.2353663444519043,0.0,0.0,0.1890134811401367,37.00590133666992,43.0,-1.7321083545684814,-5038.1982421875,103.70272827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09307861328125,304.4353332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1126201674342155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391101479530334,0.139114424586296,-4.274076673027594e-06,0.0,0.0001142951587098,0.0,0.0,5.488494396209717,0.0,0.0,0.0,0.2759476602077484,4.0,0.0,1.0
665760,293.11865234375,297.1499938964844,293.1499938964844,0.0792997777462005,-1906.6339111328125,304.1464538574219,0.7243102788925171,0.1336751282215118,0.1211604550480842,294.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.50956791639328,0.050000000745058,0.048637468367815,293.1185302734375,297.1499938964844,293.1499938964844,0.0133824264630675,-552.302490234375,303.843017578125,0.50956791639328,0.050000000745058,0.0359234660863876,293.1078186035156,297.1499938964844,293.1499938964844,0.2698573768138885,-5328.04541015625,304.1457824707031,0.9990000128746032,0.4450118541717529,0.3386034667491913,293.2837219238281,297.1499938964844,293.1499938964844,0.0034777384717017,-1315.9847412109375,295.85797119140625,0.50956791639328,0.050000000745058,0.230715200304985,291.13494873046875,291.1499938964844,263.1564025878906,261.4505310058594,285.74078369140625,293.4278564453125,291.1349182128906,1.0,0.2174191325902938,1.0,0.050000000745058,0.6744958758354187,1.0,-0.930109202861786,0.0001612066262168,0.9299479722976683,-0.2362735867500305,0.0,0.0,0.1900522112846374,37.603328704833984,46.0,-1.1335022449493408,-5054.26025390625,105.5631332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0937805175781,304.4432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.556640625,18000.0,0.0,0.0,0.1127260774374008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396714746952057,0.1396757513284683,-4.275050741853192e-06,0.0,0.0001144026391557,0.0,0.0,5.512635231018066,0.0,0.0,0.0,0.2760406136512756,4.0,0.0,1.0
665820,293.11834716796875,297.1499938964844,293.1499938964844,0.0800078958272934,-1919.6690673828125,304.1464538574219,0.7210045456886292,0.1345295906066894,0.1219882071018219,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5057294964790344,0.050000000745058,0.0486904755234718,293.1131896972656,297.1499938964844,293.1499938964844,0.0134720159694552,-554.0281982421875,303.8686828613281,0.5057294964790344,0.050000000745058,0.0359626188874244,293.1168212890625,297.1499938964844,293.1499938964844,0.2767864465713501,-5439.45556640625,304.1356811523437,0.9990000128746032,0.4442591965198517,0.3459504842758178,293.2821350097656,297.1499938964844,293.1499938964844,0.0034498176537454,-1305.674560546875,295.8159484863281,0.5057294964790344,0.050000000745058,0.2309666574001312,291.1349182128906,291.1499938964844,263.1516418457031,261.45172119140625,285.7676696777344,293.4432373046875,291.135009765625,1.0,0.2208190262317657,1.0,0.050000000745058,0.6734963655471802,1.0,-0.9403324723243712,0.0001641108974581,0.9401683807373048,-0.2383477687835693,0.0,0.0,0.1920752674341201,39.05989074707031,49.0,0.0724307745695114,-5085.58251953125,110.08145141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0885009765625,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.572265625,18000.0,0.0,0.0,0.1130122318863868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407842338085174,0.1407885104417801,-4.2770293475769e-06,0.0,0.0001146930517279,0.0,0.0,5.560609340667725,0.0,0.0,0.0,0.2762259542942047,4.0,0.0,1.0
665880,293.11834716796875,297.1499938964844,293.1499938964844,0.0800078958272934,-1919.6690673828125,304.1464538574219,0.7210045456886292,0.1345295906066894,0.1219882071018219,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5057294964790344,0.050000000745058,0.0486904755234718,293.1131896972656,297.1499938964844,293.1499938964844,0.0134720159694552,-554.0281982421875,303.8686828613281,0.5057294964790344,0.050000000745058,0.0359626188874244,293.1168212890625,297.1499938964844,293.1499938964844,0.2767864465713501,-5439.45556640625,304.1356811523437,0.9990000128746032,0.4442591965198517,0.3459504842758178,293.2821350097656,297.1499938964844,293.1499938964844,0.0034498176537454,-1305.674560546875,295.8159484863281,0.5057294964790344,0.050000000745058,0.2309666574001312,291.1349182128906,291.1499938964844,263.1516418457031,261.45172119140625,285.7676696777344,293.4432373046875,291.135009765625,1.0,0.2208190262317657,1.0,0.050000000745058,0.6734963655471802,1.0,-0.9403324723243712,0.0001641108974581,0.9401683807373048,-0.2383477687835693,0.0,0.0,0.1920752674341201,39.05989074707031,49.0,0.0724307745695114,-5085.58251953125,110.08145141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0885009765625,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.572265625,18000.0,0.0,0.0,0.1130122318863868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407842338085174,0.1407885104417801,-4.2770293475769e-06,0.0,0.0001146930517279,0.0,0.0,5.560609340667725,0.0,0.0,0.0,0.2762259542942047,4.0,0.0,1.0
665940,293.1183166503906,297.1499938964844,293.1499938964844,0.0806828513741493,-1932.0927734375,304.1465148925781,0.7168084383010864,0.1353365629911422,0.1227849349379539,294.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5014083385467529,0.050000000745058,0.0487548448145389,293.1083068847656,297.1499938964844,293.1499938964844,0.0135684730485081,-555.8757934570312,303.89501953125,0.5014083385467529,0.050000000745058,0.0360101610422134,293.12969970703125,297.1499938964844,293.1499938964844,0.2851539254188537,-5572.2451171875,304.1265563964844,0.9990000128746032,0.4424922466278076,0.3546669483184814,293.2810363769531,297.1499938964844,293.1499938964844,0.003421960864216,-1295.3338623046875,295.7737121582031,0.5014083385467529,0.050000000745058,0.2312719970941543,291.1357727050781,291.1499938964844,263.1499938964844,261.4556884765625,285.8067932128906,293.4676208496094,291.135986328125,1.0,0.224818930029869,1.0,0.050000000745058,0.6724968552589417,1.0,-0.9522504806518556,0.0001674913946771,0.9520829916000366,-0.2406919449567794,0.0,0.0,0.1939242929220199,40.82541275024414,52.0,1.3139030933380127,-5114.693359375,115.56459045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762939453125,304.45556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.853515625,18000.0,0.0,0.0,0.1134034097194671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418285220861435,0.1418327987194061,-4.278953838365851e-06,0.0,0.0001150900498032,0.0,0.0,5.605790615081787,0.0,0.0,0.0,0.2764014303684234,4.0,0.0,1.0
666000,293.1183166503906,297.1499938964844,293.1499938964844,0.0806828513741493,-1932.0927734375,304.1465148925781,0.7168084383010864,0.1353365629911422,0.1227849349379539,294.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5014083385467529,0.050000000745058,0.0487548448145389,293.1083068847656,297.1499938964844,293.1499938964844,0.0135684730485081,-555.8757934570312,303.89501953125,0.5014083385467529,0.050000000745058,0.0360101610422134,293.12969970703125,297.1499938964844,293.1499938964844,0.2851539254188537,-5572.2451171875,304.1265563964844,0.9990000128746032,0.4424922466278076,0.3546669483184814,293.2810363769531,297.1499938964844,293.1499938964844,0.003421960864216,-1295.3338623046875,295.7737121582031,0.5014083385467529,0.050000000745058,0.2312719970941543,291.1357727050781,291.1499938964844,263.1499938964844,261.4556884765625,285.8067932128906,293.4676208496094,291.135986328125,1.0,0.224818930029869,1.0,0.050000000745058,0.6724968552589417,1.0,-0.9522504806518556,0.0001674913946771,0.9520829916000366,-0.2406919449567794,0.0,0.0,0.1939242929220199,40.82541275024414,52.0,1.3139030933380127,-5114.693359375,115.56459045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762939453125,304.45556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.853515625,18000.0,0.0,0.0,0.1134034097194671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418285220861435,0.1418327987194061,-4.278953838365851e-06,0.0,0.0001150900498032,0.0,0.0,5.605790615081787,0.0,0.0,0.0,0.2764014303684234,4.0,0.0,1.0
666060,293.1181030273437,297.1499938964844,293.1499938964844,0.0813612565398216,-1944.5889892578125,304.14654541015625,0.7119722962379456,0.1361813247203827,0.123594656586647,294.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.4968204200267792,0.050000000745058,0.0488289296627044,293.10333251953125,297.1499938964844,293.1499938964844,0.0136755453422665,-557.9024658203125,303.9232788085937,0.4968204200267792,0.050000000745058,0.0360648818314075,293.1452941894531,297.1499938964844,293.1499938964844,0.294674277305603,-5721.5693359375,304.1185607910156,0.9990000128746032,0.4398456513881683,0.364441305398941,293.27984619140625,297.1499938964844,293.1499938964844,0.0033953483216464,-1285.403564453125,295.7325744628906,0.4968204200267792,0.050000000745058,0.23162342607975,291.1374816894531,291.1499938964844,263.1499938964844,261.4610900878906,285.8563232421875,293.5002746582031,291.1377868652344,1.0,0.2292928695678711,1.0,0.050000000745058,0.6714973449707031,1.0,-0.9655296206474304,0.0001712795929051,0.965358316898346,-0.2432466000318527,0.0,0.0,0.1954847127199173,42.85511016845703,55.0,2.4005517959594727,-5140.51025390625,121.91560363769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0600891113281,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.40234375,18000.0,0.0,0.0,0.1138925999402999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14273601770401,0.1427403092384338,-4.280700977687957e-06,0.0,0.0001155865102191,0.0,0.0,5.645207405090332,0.0,0.0,0.0,0.2765555381774902,4.0,0.0,1.0
666120,293.1181030273437,297.1499938964844,293.1499938964844,0.0813612565398216,-1944.5889892578125,304.14654541015625,0.7119722962379456,0.1361813247203827,0.123594656586647,294.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.4968204200267792,0.050000000745058,0.0488289296627044,293.10333251953125,297.1499938964844,293.1499938964844,0.0136755453422665,-557.9024658203125,303.9232788085937,0.4968204200267792,0.050000000745058,0.0360648818314075,293.1452941894531,297.1499938964844,293.1499938964844,0.294674277305603,-5721.5693359375,304.1185607910156,0.9990000128746032,0.4398456513881683,0.364441305398941,293.27984619140625,297.1499938964844,293.1499938964844,0.0033953483216464,-1285.403564453125,295.7325744628906,0.4968204200267792,0.050000000745058,0.23162342607975,291.1374816894531,291.1499938964844,263.1499938964844,261.4610900878906,285.8563232421875,293.5002746582031,291.1377868652344,1.0,0.2292928695678711,1.0,0.050000000745058,0.6714973449707031,1.0,-0.9655296206474304,0.0001712795929051,0.965358316898346,-0.2432466000318527,0.0,0.0,0.1954847127199173,42.85511016845703,55.0,2.4005517959594727,-5140.51025390625,121.91560363769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0600891113281,304.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.40234375,18000.0,0.0,0.0,0.1138925999402999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14273601770401,0.1427403092384338,-4.280700977687957e-06,0.0,0.0001155865102191,0.0,0.0,5.645207405090332,0.0,0.0,0.0,0.2765555381774902,4.0,0.0,1.0
666180,293.1175842285156,297.1499938964844,293.1499938964844,0.0820989906787872,-1958.201904296875,304.1464538574219,0.7067337036132812,0.1370960474014282,0.1244815438985824,294.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.4921067059040069,0.050000000745058,0.0489111505448818,293.0979309082031,297.1499938964844,293.1499938964844,0.0137945031747221,-560.1262817382812,303.9544372558594,0.4921067059040069,0.050000000745058,0.0361256077885627,293.16265869140625,297.1499938964844,293.1499938964844,0.3050877451896667,-5883.11083984375,304.1117248535156,0.9990000128746032,0.4364499449729919,0.3749906122684479,293.2782592773437,297.1499938964844,293.1499938964844,0.0033703311346471,-1276.031005859375,295.69342041015625,0.4921067059040069,0.050000000745058,0.2320134341716766,291.1397399902344,291.1499938964844,263.1499938964844,261.4664306640625,285.91436767578125,293.5413818359375,291.1401062011719,1.0,0.2341282963752746,1.0,0.050000000745058,0.6704978942871094,1.0,-0.9798946976661682,0.0001754215918481,0.9797192811965942,-0.2459853887557983,0.0,0.0,0.1967066824436187,45.10586166381836,43.0,3.1761279106140137,-5162.59814453125,129.04689025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04302978515625,304.4419250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.109375,18000.0,0.0,0.0,0.1144575327634811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434670537710189,0.1434713304042816,-4.282171630620724e-06,0.0,0.0001161598484031,0.0,0.0,5.677082061767578,0.0,0.0,0.0,0.2766810655593872,4.0,0.0,1.0
666240,293.1175842285156,297.1499938964844,293.1499938964844,0.0820989906787872,-1958.201904296875,304.1464538574219,0.7067337036132812,0.1370960474014282,0.1244815438985824,294.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.4921067059040069,0.050000000745058,0.0489111505448818,293.0979309082031,297.1499938964844,293.1499938964844,0.0137945031747221,-560.1262817382812,303.9544372558594,0.4921067059040069,0.050000000745058,0.0361256077885627,293.16265869140625,297.1499938964844,293.1499938964844,0.3050877451896667,-5883.11083984375,304.1117248535156,0.9990000128746032,0.4364499449729919,0.3749906122684479,293.2782592773437,297.1499938964844,293.1499938964844,0.0033703311346471,-1276.031005859375,295.69342041015625,0.4921067059040069,0.050000000745058,0.2320134341716766,291.1397399902344,291.1499938964844,263.1499938964844,261.4664306640625,285.91436767578125,293.5413818359375,291.1401062011719,1.0,0.2341282963752746,1.0,0.050000000745058,0.6704978942871094,1.0,-0.9798946976661682,0.0001754215918481,0.9797192811965942,-0.2459853887557983,0.0,0.0,0.1967066824436187,45.10586166381836,43.0,3.1761279106140137,-5162.59814453125,129.04689025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04302978515625,304.4419250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.109375,18000.0,0.0,0.0,0.1144575327634811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434670537710189,0.1434713304042816,-4.282171630620724e-06,0.0,0.0001161598484031,0.0,0.0,5.677082061767578,0.0,0.0,0.0,0.2766810655593872,4.0,0.0,1.0
666300,293.1171875,297.1499938964844,293.1499938964844,0.082450732588768,-1964.67724609375,304.1464538574219,0.7069643139839172,0.1375825554132461,0.1249134540557861,294.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.4916906356811523,0.050000000745058,0.0489186681807041,293.0950622558594,297.1499938964844,293.1499938964844,0.0138400457799434,-560.8697509765625,303.97125244140625,0.4916906356811523,0.050000000745058,0.0361311621963977,293.1702575683594,297.1499938964844,293.1499938964844,0.3063062727451324,-5899.505859375,304.1165771484375,0.9990000128746032,0.4347931742668152,0.3759424686431885,293.2772827148437,297.1499938964844,293.1499938964844,0.003356080269441,-1270.64111328125,295.675048828125,0.4916906356811523,0.050000000745058,0.2320491075515747,291.14166259765625,291.1499938964844,263.1499938964844,261.4691162109375,285.9339294433594,293.5588073730469,291.1425170898437,1.0,0.2342460751533508,1.0,0.050000000745058,0.6699981689453125,1.0,-0.9816195368766784,0.000176039233338,0.981443464756012,-0.2462469935417175,0.0,0.0,0.1970790326595306,45.317996978759766,43.0,6.152237415313721,-5165.91650390625,129.8178253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03521728515625,304.4431457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.634765625,18000.0,0.0,0.0,0.1147576123476028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437442749738693,0.1437485516071319,-4.2827887227758765e-06,0.0,0.000116464390885,0.0,0.0,5.689256191253662,0.0,0.0,0.0,0.2767292857170105,4.0,0.0,1.0
666360,293.11669921875,297.1499938964844,293.1499938964844,0.0827831104397773,-1970.759521484375,304.1465148925781,0.7093645930290222,0.138096198439598,0.1253448575735092,294.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.4927155971527099,0.050000000745058,0.0489001721143722,293.0920104980469,297.1499938964844,293.1499938964844,0.0138719100505113,-561.246337890625,303.98907470703125,0.4927155971527099,0.050000000745058,0.0361175015568733,293.1737670898437,297.1499938964844,293.1499938964844,0.3043045699596405,-5865.150390625,304.1263427734375,0.9990000128746032,0.4338394105434418,0.3736028671264648,293.2761535644531,297.1499938964844,293.1499938964844,0.003340148134157,-1264.5018310546875,295.658935546875,0.4927155971527099,0.050000000745058,0.2319613695144653,291.1461486816406,291.1499938964844,263.1499938964844,261.4717712402344,285.9339904785156,293.56317138671875,291.1474304199219,1.0,0.2331152707338333,1.0,0.050000000745058,0.6694984436035156,1.0,-0.979187786579132,0.0001755419507389,0.9790122509002686,-0.2457539290189743,0.0,0.0,0.1968959271907806,44.82150650024414,31.0,9.960891723632812,-5162.78955078125,128.40267944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0294494628906,304.4473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.115051195025444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438090354204177,0.1438133269548416,-4.283235284674447e-06,0.0,0.0001167623413493,0.0,0.0,5.692495822906494,0.0,0.0,0.0,0.2767446041107178,4.0,0.0,1.0
666420,293.1153564453125,297.1499938964844,293.1499938964844,0.0834720507264137,-1983.41064453125,304.1465148925781,0.7188616394996643,0.1392088234424591,0.1262267678976059,294.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.4982400238513946,0.050000000745058,0.0488053187727928,293.0853576660156,297.1499938964844,293.1499938964844,0.0139168836176395,-561.527099609375,304.0277709960937,0.4982400238513946,0.050000000745058,0.0360474400222301,293.1673583984375,297.1499938964844,293.1499938964844,0.2929457128047943,-5681.37060546875,304.1533508300781,0.9990000128746032,0.4345019459724426,0.3613610565662384,293.27325439453125,297.1499938964844,293.1499938964844,0.0033057830296456,-1251.34765625,295.628662109375,0.4982400238513946,0.050000000745058,0.2315114140510559,291.1544189453125,291.1499938964844,263.1499938964844,261.4770812988281,285.8835144042969,293.52935791015625,291.1549987792969,1.0,0.2275478690862655,1.0,0.050000000745058,0.6684989929199219,1.0,-0.9648195505142212,0.0001720139989629,0.9646475315093994,-0.2429654598236084,0.0,0.0,0.1956943720579147,42.25182723999024,34.0,9.004537582397461,-5140.548828125,120.7618637084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0288391113281,304.4528503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1155461370944976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432672142982483,0.1432714909315109,-4.282950158085441e-06,0.0,0.0001172646443592,0.0,0.0,5.66989803314209,0.0,0.0,0.0,0.2766679227352142,4.0,0.0,1.0
666480,293.1153564453125,297.1499938964844,293.1499938964844,0.0834720507264137,-1983.41064453125,304.1465148925781,0.7188616394996643,0.1392088234424591,0.1262267678976059,294.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.4982400238513946,0.050000000745058,0.0488053187727928,293.0853576660156,297.1499938964844,293.1499938964844,0.0139168836176395,-561.527099609375,304.0277709960937,0.4982400238513946,0.050000000745058,0.0360474400222301,293.1673583984375,297.1499938964844,293.1499938964844,0.2929457128047943,-5681.37060546875,304.1533508300781,0.9990000128746032,0.4345019459724426,0.3613610565662384,293.27325439453125,297.1499938964844,293.1499938964844,0.0033057830296456,-1251.34765625,295.628662109375,0.4982400238513946,0.050000000745058,0.2315114140510559,291.1544189453125,291.1499938964844,263.1499938964844,261.4770812988281,285.8835144042969,293.52935791015625,291.1549987792969,1.0,0.2275478690862655,1.0,0.050000000745058,0.6684989929199219,1.0,-0.9648195505142212,0.0001720139989629,0.9646475315093994,-0.2429654598236084,0.0,0.0,0.1956943720579147,42.25182723999024,34.0,9.004537582397461,-5140.548828125,120.7618637084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0288391113281,304.4528503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1155461370944976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432672142982483,0.1432714909315109,-4.282950158085441e-06,0.0,0.0001172646443592,0.0,0.0,5.66989803314209,0.0,0.0,0.0,0.2766679227352142,4.0,0.0,1.0
666540,293.11376953125,297.1499938964844,293.1499938964844,0.0843265354633331,-1999.3104248046875,304.146240234375,0.7258337736129761,0.1404093652963638,0.1272290349006652,294.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.5021384358406067,0.050000000745058,0.0487435571849346,293.0781555175781,297.1499938964844,293.1499938964844,0.0140008553862571,-562.7393188476562,304.07012939453125,0.5021384358406067,0.050000000745058,0.0360018275678157,293.15069580078125,297.1499938964844,293.1499938964844,0.2851429581642151,-5557.61669921875,304.1647644042969,0.9990000128746032,0.437442272901535,0.3531602919101715,293.2694702148437,297.1499938964844,293.1499938964844,0.0032772473059594,-1240.78466796875,295.59600830078125,0.5021384358406067,0.050000000745058,0.2312184572219848,291.1538391113281,291.1499938964844,263.1499938964844,261.4823608398437,285.8202514648437,293.4721374511719,291.1529846191406,1.0,0.2243954390287399,1.0,0.050000000745058,0.6674996018409729,1.0,-0.9556942582130432,0.0001699184649623,0.9555243253707886,-0.2412738054990768,0.0,0.0,0.1950828284025192,40.58097076416016,37.0,-1.9900974035263064,-5130.95166015625,115.9480972290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04443359375,304.4547424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.59375,18000.0,0.0,0.0,0.1158478483557701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1427460014820099,0.1427502930164337,-4.281892415747279e-06,0.0,0.0001175708384835,0.0,0.0,5.647158622741699,0.0,0.0,0.0,0.2765815854072571,4.0,0.0,1.0
666600,293.11376953125,297.1499938964844,293.1499938964844,0.0843265354633331,-1999.3104248046875,304.146240234375,0.7258337736129761,0.1404093652963638,0.1272290349006652,294.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.5021384358406067,0.050000000745058,0.0487435571849346,293.0781555175781,297.1499938964844,293.1499938964844,0.0140008553862571,-562.7393188476562,304.07012939453125,0.5021384358406067,0.050000000745058,0.0360018275678157,293.15069580078125,297.1499938964844,293.1499938964844,0.2851429581642151,-5557.61669921875,304.1647644042969,0.9990000128746032,0.437442272901535,0.3531602919101715,293.2694702148437,297.1499938964844,293.1499938964844,0.0032772473059594,-1240.78466796875,295.59600830078125,0.5021384358406067,0.050000000745058,0.2312184572219848,291.1538391113281,291.1499938964844,263.1499938964844,261.4823608398437,285.8202514648437,293.4721374511719,291.1529846191406,1.0,0.2243954390287399,1.0,0.050000000745058,0.6674996018409729,1.0,-0.9556942582130432,0.0001699184649623,0.9555243253707886,-0.2412738054990768,0.0,0.0,0.1950828284025192,40.58097076416016,37.0,-1.9900974035263064,-5130.95166015625,115.9480972290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04443359375,304.4547424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.59375,18000.0,0.0,0.0,0.1158478483557701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1427460014820099,0.1427502930164337,-4.281892415747279e-06,0.0,0.0001175708384835,0.0,0.0,5.647158622741699,0.0,0.0,0.0,0.2765815854072571,4.0,0.0,1.0
666660,293.11199951171875,297.1499938964844,293.1499938964844,0.0852994546294212,-2017.50048828125,304.1458740234375,0.7301278710365295,0.1416882574558258,0.128333643078804,294.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5039507746696472,0.050000000745058,0.0487162992358207,293.0705261230469,297.1499938964844,293.1499938964844,0.0141193512827157,-564.6998291015625,304.1160583496094,0.5039507746696472,0.050000000745058,0.0359816923737525,293.1366882324219,297.1499938964844,293.1499938964844,0.2815711200237274,-5502.4150390625,304.1656188964844,0.9990000128746032,0.4402742981910705,0.3494802415370941,293.2650451660156,297.1499938964844,293.1499938964844,0.0032547069713473,-1232.6510009765625,295.56304931640625,0.5039507746696472,0.050000000745058,0.2310891598463058,291.14801025390625,291.1499938964844,263.1499938964844,261.4875793457031,285.7839660644531,293.4328308105469,291.1474609375,1.0,0.2230413556098938,1.0,0.050000000745058,0.6664999723434448,1.0,-0.9523894786834716,0.0001693634549155,0.9522201418876648,-0.2406474947929382,0.0,0.0,0.1957591921091079,39.85242462158203,40.0,-5.725125789642334,-5141.07568359375,114.02493286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0664367675781,304.47320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0,18000.0,0.0,0.0,0.1160058081150055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1429910361766815,0.1429953128099441,-4.281745077605592e-06,0.0,0.0001177311496576,0.0,0.0,5.657011032104492,0.0,0.0,0.0,0.2766110002994537,4.0,0.0,1.0
666720,293.11199951171875,297.1499938964844,293.1499938964844,0.0852994546294212,-2017.50048828125,304.1458740234375,0.7301278710365295,0.1416882574558258,0.128333643078804,294.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5039507746696472,0.050000000745058,0.0487162992358207,293.0705261230469,297.1499938964844,293.1499938964844,0.0141193512827157,-564.6998291015625,304.1160583496094,0.5039507746696472,0.050000000745058,0.0359816923737525,293.1366882324219,297.1499938964844,293.1499938964844,0.2815711200237274,-5502.4150390625,304.1656188964844,0.9990000128746032,0.4402742981910705,0.3494802415370941,293.2650451660156,297.1499938964844,293.1499938964844,0.0032547069713473,-1232.6510009765625,295.56304931640625,0.5039507746696472,0.050000000745058,0.2310891598463058,291.14801025390625,291.1499938964844,263.1499938964844,261.4875793457031,285.7839660644531,293.4328308105469,291.1474609375,1.0,0.2230413556098938,1.0,0.050000000745058,0.6664999723434448,1.0,-0.9523894786834716,0.0001693634549155,0.9522201418876648,-0.2406474947929382,0.0,0.0,0.1957591921091079,39.85242462158203,40.0,-5.725125789642334,-5141.07568359375,114.02493286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0664367675781,304.47320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0,18000.0,0.0,0.0,0.1160058081150055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1429910361766815,0.1429953128099441,-4.281745077605592e-06,0.0,0.0001177311496576,0.0,0.0,5.657011032104492,0.0,0.0,0.0,0.2766110002994537,4.0,0.0,1.0
