time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666780,293.1101379394531,297.1499938964844,293.1499938964844,0.0863250419497489,-2036.6522216796875,304.1455383300781,0.7324663400650024,0.1430288106203079,0.1295218765735626,294.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5041529536247253,0.050000000745058,0.0487133115530014,293.0626525878906,297.1499938964844,293.1499938964844,0.0143922651186585,-570.3685913085938,304.1492004394531,0.5055891275405884,0.0511613450944423,0.0362600050866603,293.1275634765625,297.1499938964844,293.1499938964844,0.2810207009315491,-5495.57275390625,304.1612548828125,0.9990000128746032,0.4424722492694855,0.3490748405456543,293.26031494140625,297.1499938964844,293.1499938964844,0.0032352127600461,-1225.537353515625,295.5340270996094,0.5041529536247253,0.050000000745058,0.2310749739408493,291.14459228515625,291.1499938964844,263.1499938964844,261.4927673339844,285.770751953125,293.4123229980469,291.144287109375,1.0,0.22316874563694,1.0,0.050000000745058,0.6655004024505615,1.0,-0.9536406993865968,0.0001700119901215,0.9534707069396972,-0.2408877313137054,0.0,0.0,0.1967272311449051,39.79104232788086,43.0,-4.601633071899414,-5158.50390625,114.20631408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860290527344,304.4939270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0078125,18000.0,0.0,0.0,0.1161032170057296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434938758611679,0.1434981524944305,-4.282423105905764e-06,0.0,0.0001178300008177,0.0,0.0,5.67850923538208,0.0,0.0,0.0,0.2766904234886169,4.0,0.0,1.0
666840,293.1101379394531,297.1499938964844,293.1499938964844,0.0863250419497489,-2036.6522216796875,304.1455383300781,0.7324663400650024,0.1430288106203079,0.1295218765735626,294.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5041529536247253,0.050000000745058,0.0487133115530014,293.0626525878906,297.1499938964844,293.1499938964844,0.0143922651186585,-570.3685913085938,304.1492004394531,0.5055891275405884,0.0511613450944423,0.0362600050866603,293.1275634765625,297.1499938964844,293.1499938964844,0.2810207009315491,-5495.57275390625,304.1612548828125,0.9990000128746032,0.4424722492694855,0.3490748405456543,293.26031494140625,297.1499938964844,293.1499938964844,0.0032352127600461,-1225.537353515625,295.5340270996094,0.5041529536247253,0.050000000745058,0.2310749739408493,291.14459228515625,291.1499938964844,263.1499938964844,261.4927673339844,285.770751953125,293.4123229980469,291.144287109375,1.0,0.22316874563694,1.0,0.050000000745058,0.6655004024505615,1.0,-0.9536406993865968,0.0001700119901215,0.9534707069396972,-0.2408877313137054,0.0,0.0,0.1967272311449051,39.79104232788086,43.0,-4.601633071899414,-5158.50390625,114.20631408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860290527344,304.4939270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0078125,18000.0,0.0,0.0,0.1161032170057296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434938758611679,0.1434981524944305,-4.282423105905764e-06,0.0,0.0001178300008177,0.0,0.0,5.67850923538208,0.0,0.0,0.0,0.2766904234886169,4.0,0.0,1.0
666900,293.1092224121094,297.1499938964844,293.1499938964844,0.0868525579571724,-2046.5015869140625,304.1453857421875,0.7331632375717163,0.1437137275934219,0.1301368623971939,294.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5038650035858154,0.050000000745058,0.0487175546586513,293.0596008300781,297.1499938964844,293.1499938964844,0.0152081260457634,-588.0492553710938,304.1478576660156,0.5110724568367004,0.0528727993369102,0.0373878180980682,293.1247863769531,297.1499938964844,293.1499938964844,0.2814942300319671,-5503.96630859375,304.1583251953125,0.9990000128746032,0.4432993233203888,0.3496523797512054,293.2579345703125,297.1499938964844,293.1499938964844,0.0032261998858302,-1222.2347412109375,295.5204162597656,0.5038650035858154,0.050000000745058,0.2310951054096222,291.1433410644531,291.1499938964844,263.1499938964844,261.4953308105469,285.7743530273437,293.40997314453125,291.1430358886719,1.0,0.2237204313278198,1.0,0.050000000745058,0.6650006175041199,1.0,-0.9564541578292848,0.0001709177158772,0.9562832713127136,-0.2414237707853317,0.0,0.0,0.1972994655370712,39.93103790283203,43.0,-4.049532890319824,-5169.275390625,115.06526947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0937194824219,304.5015563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.705078125,18000.0,0.0,0.0,0.1161461398005485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437923908233642,0.143796682357788,-4.282891040929826e-06,0.0,0.0001178735692519,0.0,0.0,5.691364288330078,0.0,0.0,0.0,0.2767392694950104,4.0,0.0,1.0
666960,293.1083068847656,297.1499938964844,293.1499938964844,0.0873876959085464,-2056.491455078125,304.145263671875,0.7334601283073425,0.1444051712751388,0.1307632476091385,294.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5032590627670288,0.050000000745058,0.0487265698611736,293.0574645996094,297.1499938964844,293.1499938964844,0.0160785689949989,-606.0541381835938,304.14666748046875,0.5163055658340454,0.0544361397624015,0.0385330654680728,293.1231689453125,297.1499938964844,293.1499938964844,0.2825876474380493,-5522.1396484375,304.1548156738281,0.9990000128746032,0.4439398646354675,0.3508746325969696,293.255615234375,297.1499938964844,293.1499938964844,0.0032176910899579,-1219.107177734375,295.5072631835937,0.5032590627670288,0.050000000745058,0.2311378717422485,291.1423034667969,291.1499938964844,263.1499938964844,261.4978942871094,285.7835998535156,293.4127197265625,291.1421203613281,1.0,0.2245557010173797,1.0,0.050000000745058,0.6645008325576782,1.0,-0.9601091146469116,0.0001720518193906,0.9599370956420898,-0.2421171814203262,0.0,0.0,0.1979193985462188,40.20174789428711,46.0,-3.1028261184692383,-5180.7060546875,116.3319320678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0996398925781,304.5081481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.423828125,18000.0,0.0,0.0,0.1161935254931449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441258192062378,0.1441301107406616,-4.283427188056521e-06,0.0,0.0001179216560558,0.0,0.0,5.705746173858643,0.0,0.0,0.0,0.2767940461635589,4.0,0.0,1.0
667020,293.1066589355469,297.1499938964844,293.1499938964844,0.0884658992290496,-2076.600830078125,304.1450500488281,0.732968270778656,0.1457953304052353,0.1320391446352005,294.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5012140274047852,0.050000000745058,0.0487577654421329,293.0544738769531,297.1499938964844,293.1499938964844,0.0177957359701395,-639.363525390625,304.1449279785156,0.524838924407959,0.0573903024196624,0.0406545363366603,293.1234130859375,297.1499938964844,293.1499938964844,0.2864665687084198,-5584.88623046875,304.146728515625,0.9990000128746032,0.4445774555206299,0.3550695180892944,293.2511901855469,297.1499938964844,293.1499938964844,0.0032017002813518,-1213.1632080078125,295.4825134277344,0.5012140274047852,0.050000000745058,0.2312858551740646,291.1417541503906,291.1499938964844,263.1499938964844,261.50299072265625,285.81396484375,293.4292297363281,291.141845703125,1.0,0.2269651591777801,1.0,0.050000000745058,0.6635013222694397,1.0,-0.969435691833496,0.0001748825598042,0.9692608118057252,-0.2438878864049911,0.0,0.0,0.1990709751844406,41.10058975219727,49.0,-0.7740107774734497,-5203.44873046875,119.94221496582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058044433594,304.5163879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.375,18000.0,0.0,0.0,0.1163187623023986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447912603616714,0.144795536994934,-4.2846154428843874e-06,0.0,0.0001180487597594,0.0,0.0,5.73462438583374,0.0,0.0,0.0,0.2769052982330322,4.0,0.0,1.0
667080,293.1066589355469,297.1499938964844,293.1499938964844,0.0884658992290496,-2076.600830078125,304.1450500488281,0.732968270778656,0.1457953304052353,0.1320391446352005,294.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5012140274047852,0.050000000745058,0.0487577654421329,293.0544738769531,297.1499938964844,293.1499938964844,0.0177957359701395,-639.363525390625,304.1449279785156,0.524838924407959,0.0573903024196624,0.0406545363366603,293.1234130859375,297.1499938964844,293.1499938964844,0.2864665687084198,-5584.88623046875,304.146728515625,0.9990000128746032,0.4445774555206299,0.3550695180892944,293.2511901855469,297.1499938964844,293.1499938964844,0.0032017002813518,-1213.1632080078125,295.4825134277344,0.5012140274047852,0.050000000745058,0.2312858551740646,291.1417541503906,291.1499938964844,263.1499938964844,261.50299072265625,285.81396484375,293.4292297363281,291.141845703125,1.0,0.2269651591777801,1.0,0.050000000745058,0.6635013222694397,1.0,-0.969435691833496,0.0001748825598042,0.9692608118057252,-0.2438878864049911,0.0,0.0,0.1990709751844406,41.10058975219727,49.0,-0.7740107774734497,-5203.44873046875,119.94221496582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058044433594,304.5163879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.375,18000.0,0.0,0.0,0.1163187623023986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447912603616714,0.144795536994934,-4.2846154428843874e-06,0.0,0.0001180487597594,0.0,0.0,5.73462438583374,0.0,0.0,0.0,0.2769052982330322,4.0,0.0,1.0
667140,293.1052551269531,297.1499938964844,293.1499938964844,0.0895496606826782,-2096.8046875,304.1448974609375,0.7313161492347717,0.1471818387508392,0.1333290189504623,294.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.4983274042606354,0.050000000745058,0.0488038212060928,293.0521545410156,297.1499938964844,293.1499938964844,0.01959840208292,-671.704345703125,304.14361572265625,0.5317486524581909,0.0602813512086868,0.0427161827683448,293.1280822753906,297.1499938964844,293.1499938964844,0.2922562658786773,-5676.98583984375,304.13818359375,0.9990000128746032,0.4443113207817077,0.3611723780632019,293.2471618652344,297.1499938964844,293.1499938964844,0.0031868659425526,-1207.6112060546875,295.4588623046875,0.4983274042606354,0.050000000745058,0.2315043210983276,291.1421813964844,291.1499938964844,263.1499938964844,261.50799560546875,285.8568115234375,293.4569702148437,291.14227294921875,1.0,0.2301981896162033,1.0,0.050000000745058,0.6625018119812012,1.0,-0.9810999035835266,0.0001783893385436,0.980921506881714,-0.2461044490337371,0.0,0.0,0.2000891864299774,42.4043083190918,52.0,0.3881984055042267,-5224.7138671875,124.83777618408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1053771972656,304.5160217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.62890625,18000.0,0.0,0.0,0.1164991855621337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453805416822433,0.1453848332166671,-4.285737304599024e-06,0.0,0.0001182318592327,0.0,0.0,5.760313987731934,0.0,0.0,0.0,0.2770057022571563,4.0,0.0,1.0
667200,293.1052551269531,297.1499938964844,293.1499938964844,0.0895496606826782,-2096.8046875,304.1448974609375,0.7313161492347717,0.1471818387508392,0.1333290189504623,294.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.4983274042606354,0.050000000745058,0.0488038212060928,293.0521545410156,297.1499938964844,293.1499938964844,0.01959840208292,-671.704345703125,304.14361572265625,0.5317486524581909,0.0602813512086868,0.0427161827683448,293.1280822753906,297.1499938964844,293.1499938964844,0.2922562658786773,-5676.98583984375,304.13818359375,0.9990000128746032,0.4443113207817077,0.3611723780632019,293.2471618652344,297.1499938964844,293.1499938964844,0.0031868659425526,-1207.6112060546875,295.4588623046875,0.4983274042606354,0.050000000745058,0.2315043210983276,291.1421813964844,291.1499938964844,263.1499938964844,261.50799560546875,285.8568115234375,293.4569702148437,291.14227294921875,1.0,0.2301981896162033,1.0,0.050000000745058,0.6625018119812012,1.0,-0.9810999035835266,0.0001783893385436,0.980921506881714,-0.2461044490337371,0.0,0.0,0.2000891864299774,42.4043083190918,52.0,0.3881984055042267,-5224.7138671875,124.83777618408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1053771972656,304.5160217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.62890625,18000.0,0.0,0.0,0.1164991855621337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453805416822433,0.1453848332166671,-4.285737304599024e-06,0.0,0.0001182318592327,0.0,0.0,5.760313987731934,0.0,0.0,0.0,0.2770057022571563,4.0,0.0,1.0
667260,293.10406494140625,297.1499938964844,293.1499938964844,0.090634748339653,-2117.02978515625,304.144775390625,0.728794276714325,0.148557111620903,0.1346219182014465,294.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.4948532879352569,0.050000000745058,0.0488623827695846,293.0502319335937,297.1499938964844,293.1499938964844,0.0215244404971599,-703.8822021484375,304.1425476074219,0.5374525785446167,0.063149444758892,0.0447680167853832,293.1365661621094,297.1499938964844,293.1499938964844,0.2996196150779724,-5792.7099609375,304.1298828125,0.9990000128746032,0.4431496858596802,0.3687860369682312,293.2435302734375,297.1499938964844,293.1499938964844,0.0031730176415294,-1202.4171142578125,295.4356994628906,0.4948532879352569,0.050000000745058,0.2317821085453033,291.1427917480469,291.1499938964844,263.1499938964844,261.5129699707031,285.9096374511719,293.4941101074219,291.1429443359375,1.0,0.2340902090072631,1.0,0.050000000745058,0.6615023612976074,1.0,-0.9946555495262146,0.0001824757200665,0.9944730401039124,-0.248683676123619,0.0,0.0,0.2010104954242706,44.04886245727539,55.0,0.9071495532989502,-5244.8154296875,130.8686981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09991455078125,304.5093078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.84375,18000.0,0.0,0.0,0.1167420074343681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459165513515472,0.145920842885971,-4.286756393412361e-06,0.0,0.0001184782959171,0.0,0.0,5.783699035644531,0.0,0.0,0.0,0.277097076177597,4.0,0.0,1.0
667320,293.10406494140625,297.1499938964844,293.1499938964844,0.090634748339653,-2117.02978515625,304.144775390625,0.728794276714325,0.148557111620903,0.1346219182014465,294.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.4948532879352569,0.050000000745058,0.0488623827695846,293.0502319335937,297.1499938964844,293.1499938964844,0.0215244404971599,-703.8822021484375,304.1425476074219,0.5374525785446167,0.063149444758892,0.0447680167853832,293.1365661621094,297.1499938964844,293.1499938964844,0.2996196150779724,-5792.7099609375,304.1298828125,0.9990000128746032,0.4431496858596802,0.3687860369682312,293.2435302734375,297.1499938964844,293.1499938964844,0.0031730176415294,-1202.4171142578125,295.4356994628906,0.4948532879352569,0.050000000745058,0.2317821085453033,291.1427917480469,291.1499938964844,263.1499938964844,261.5129699707031,285.9096374511719,293.4941101074219,291.1429443359375,1.0,0.2340902090072631,1.0,0.050000000745058,0.6615023612976074,1.0,-0.9946555495262146,0.0001824757200665,0.9944730401039124,-0.248683676123619,0.0,0.0,0.2010104954242706,44.04886245727539,55.0,0.9071495532989502,-5244.8154296875,130.8686981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09991455078125,304.5093078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.84375,18000.0,0.0,0.0,0.1167420074343681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459165513515472,0.145920842885971,-4.286756393412361e-06,0.0,0.0001184782959171,0.0,0.0,5.783699035644531,0.0,0.0,0.0,0.277097076177597,4.0,0.0,1.0
667380,293.10308837890625,297.1499938964844,293.1499938964844,0.0917164161801338,-2137.1826171875,304.14471435546875,0.7256439328193665,0.1499186754226684,0.1359128504991531,294.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.4909756481647491,0.050000000745058,0.0489315763115882,293.04864501953125,297.1499938964844,293.1499938964844,0.0235710181295871,-735.94189453125,304.1416320800781,0.5421556234359741,0.0659969002008438,0.0468133240938186,293.1482238769531,297.1499938964844,293.1499938964844,0.308258980512619,-5927.0283203125,304.1222229003906,0.9990000128746032,0.4411330223083496,0.3775836527347564,293.240234375,297.1499938964844,293.1499938964844,0.0031600387301295,-1197.533935546875,295.4130554199219,0.4909756481647491,0.050000000745058,0.2321103364229202,291.1436767578125,291.1499938964844,263.1499938964844,261.51788330078125,285.9706726074219,293.5396423339844,291.1438903808594,1.0,0.2385011464357376,1.0,0.050000000745058,0.6605029106140137,1.0,-1.0096954107284546,0.0001870527776191,1.0095083713531494,-0.2515507936477661,0.0,0.0,0.2017942816019058,45.982643127441406,43.0,1.337127923965454,-5263.30029296875,137.90965270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09112548828125,304.4979553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.130859375,18000.0,0.0,0.0,0.1170472651720047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463839560747146,0.1463882476091385,-4.28766907134559e-06,0.0,0.0001187880916404,0.0,0.0,5.804138660430908,0.0,0.0,0.0,0.2771771848201751,4.0,0.0,1.0
667440,293.10308837890625,297.1499938964844,293.1499938964844,0.0917164161801338,-2137.1826171875,304.14471435546875,0.7256439328193665,0.1499186754226684,0.1359128504991531,294.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.4909756481647491,0.050000000745058,0.0489315763115882,293.04864501953125,297.1499938964844,293.1499938964844,0.0235710181295871,-735.94189453125,304.1416320800781,0.5421556234359741,0.0659969002008438,0.0468133240938186,293.1482238769531,297.1499938964844,293.1499938964844,0.308258980512619,-5927.0283203125,304.1222229003906,0.9990000128746032,0.4411330223083496,0.3775836527347564,293.240234375,297.1499938964844,293.1499938964844,0.0031600387301295,-1197.533935546875,295.4130554199219,0.4909756481647491,0.050000000745058,0.2321103364229202,291.1436767578125,291.1499938964844,263.1499938964844,261.51788330078125,285.9706726074219,293.5396423339844,291.1438903808594,1.0,0.2385011464357376,1.0,0.050000000745058,0.6605029106140137,1.0,-1.0096954107284546,0.0001870527776191,1.0095083713531494,-0.2515507936477661,0.0,0.0,0.2017942816019058,45.982643127441406,43.0,1.337127923965454,-5263.30029296875,137.90965270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09112548828125,304.4979553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.130859375,18000.0,0.0,0.0,0.1170472651720047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463839560747146,0.1463882476091385,-4.28766907134559e-06,0.0,0.0001187880916404,0.0,0.0,5.804138660430908,0.0,0.0,0.0,0.2771771848201751,4.0,0.0,1.0
667500,293.10260009765625,297.1499938964844,293.1499938964844,0.092223972082138,-2146.6123046875,304.144775390625,0.7265440821647644,0.1506093591451645,0.1365275979042053,294.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.4908930361270904,0.050000000745058,0.0489330664277076,293.04791259765625,297.1499938964844,293.1499938964844,0.0246092099696397,-751.5096435546875,304.1412658691406,0.5468016266822815,0.0674284249544143,0.0478102825582027,293.15338134765625,297.1499938964844,293.1499938964844,0.3086862862110138,-5931.5595703125,304.1266174316406,0.9990000128746032,0.4401362836360931,0.3777738511562347,293.2386169433594,297.1499938964844,293.1499938964844,0.0031517648603767,-1194.3743896484375,295.4025573730469,0.4908930361270904,0.050000000745058,0.2321173995733261,291.1449584960937,291.1499938964844,263.1499938964844,261.5202941894531,285.9928283691406,293.5593566894531,291.14569091796875,1.0,0.2384586930274963,1.0,0.050000000745058,0.6600031852722168,1.0,-1.0118738412857056,0.0001878467737697,1.0116859674453735,-0.2518805861473083,0.0,0.0,0.2020139545202255,46.04856491088867,43.0,4.405980587005615,-5265.3828125,138.57518005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08624267578125,304.4982604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.455078125,18000.0,0.0,0.0,0.1172188892960548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465681046247482,0.146572396159172,-4.288076979719335e-06,0.0,0.0001189622707897,0.0,0.0,5.812259674072266,0.0,0.0,0.0,0.2772090435028076,4.0,0.0,1.0
667560,293.10205078125,297.1499938964844,293.1499938964844,0.0927008241415023,-2155.423583984375,304.14483642578125,0.7293504476547241,0.1513159275054931,0.1371318697929382,294.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.4922188520431518,0.050000000745058,0.0489089302718639,293.047119140625,297.1499938964844,293.1499938964844,0.0256557427346706,-766.7816772460938,304.1409606933594,0.5533287525177002,0.0688766092061996,0.0487989522516727,293.1546936035156,297.1499938964844,293.1499938964844,0.3059406876564026,-5886.1650390625,304.1358947753906,0.9990000128746032,0.439833253622055,0.3747332096099853,293.2369689941406,297.1499938964844,293.1499938964844,0.003141755471006,-1190.44189453125,295.3943176269531,0.4922188520431518,0.050000000745058,0.2320029139518737,291.14898681640625,291.1499938964844,263.1499938964844,261.522705078125,285.9968566894531,293.56610107421875,291.150146484375,1.0,0.2371998429298401,1.0,0.050000000745058,0.6595035195350647,1.0,-1.009972333908081,0.0001874876616057,1.0097848176956177,-0.2514507174491882,0.0,0.0,0.2016859501600265,45.41545867919922,46.0,8.478425979614258,-5261.04296875,137.00540161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0824890136719,304.5013122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.82421875,18000.0,0.0,0.0,0.1173881143331527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465490758419037,0.1465533524751663,-4.288351647119271e-06,0.0,0.0001191340124933,0.0,0.0,5.8118414878845215,0.0,0.0,0.0,0.2772096693515777,4.0,0.0,1.0
667620,293.1010437011719,297.1499938964844,293.1499938964844,0.0937458351254463,-2174.852783203125,304.1448059082031,0.7319258451461792,0.1527343690395355,0.1383975595235824,294.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.4925887584686279,0.050000000745058,0.0489022657275199,293.0456848144531,297.1499938964844,293.1499938964844,0.0274852700531482,-794.7071533203125,304.1410217285156,0.5632370114326477,0.071775808930397,0.0508208610117435,293.1520080566406,297.1499938964844,293.1499938964844,0.3052693903446197,-5873.96484375,304.1413879394531,0.9990000128746032,0.440259724855423,0.3738899528980255,293.233642578125,297.1499938964844,293.1499938964844,0.0031248044688254,-1183.9814453125,295.3758239746094,0.4925887584686279,0.050000000745058,0.2319712936878204,291.1524963378906,291.1499938964844,263.1499938964844,261.5274658203125,286.0006408691406,293.5649719238281,291.15203857421875,1.0,0.2375958114862442,1.0,0.050000000745058,0.6585041284561157,1.0,-1.0128557682037354,0.0001886803074739,1.012667179107666,-0.251981258392334,0.0,0.0,0.2009484767913818,45.28188705444336,49.0,1.2221697568893433,-5254.8017578125,137.50582885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08172607421875,304.4844665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.48828125,18000.0,0.0,0.0,0.117670327425003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460521072149276,0.1460563987493515,-4.287826413928997e-06,0.0,0.0001194204232888,0.0,0.0,5.79069185256958,0.0,0.0,0.0,0.2771366834640503,4.0,0.0,1.0
667680,293.1010437011719,297.1499938964844,293.1499938964844,0.0937458351254463,-2174.852783203125,304.1448059082031,0.7319258451461792,0.1527343690395355,0.1383975595235824,294.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.4925887584686279,0.050000000745058,0.0489022657275199,293.0456848144531,297.1499938964844,293.1499938964844,0.0274852700531482,-794.7071533203125,304.1410217285156,0.5632370114326477,0.071775808930397,0.0508208610117435,293.1520080566406,297.1499938964844,293.1499938964844,0.3052693903446197,-5873.96484375,304.1413879394531,0.9990000128746032,0.440259724855423,0.3738899528980255,293.233642578125,297.1499938964844,293.1499938964844,0.0031248044688254,-1183.9814453125,295.3758239746094,0.4925887584686279,0.050000000745058,0.2319712936878204,291.1524963378906,291.1499938964844,263.1499938964844,261.5274658203125,286.0006408691406,293.5649719238281,291.15203857421875,1.0,0.2375958114862442,1.0,0.050000000745058,0.6585041284561157,1.0,-1.0128557682037354,0.0001886803074739,1.012667179107666,-0.251981258392334,0.0,0.0,0.2009484767913818,45.28188705444336,49.0,1.2221697568893433,-5254.8017578125,137.50582885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08172607421875,304.4844665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.48828125,18000.0,0.0,0.0,0.117670327425003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460521072149276,0.1460563987493515,-4.287826413928997e-06,0.0,0.0001194204232888,0.0,0.0,5.79069185256958,0.0,0.0,0.0,0.2771366834640503,4.0,0.0,1.0
667740,293.10009765625,297.1499938964844,293.1499938964844,0.0948733016848564,-2195.910400390625,304.1446533203125,0.7326602935791016,0.1541691124439239,0.1396980732679367,294.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.4915873408317566,0.050000000745058,0.0489203333854675,293.0443725585937,297.1499938964844,293.1499938964844,0.0304887164384126,-832.5607299804688,304.138916015625,0.5709736943244934,0.0746812745928764,0.052863024175167,293.1512451171875,297.1499938964844,293.1499938964844,0.3076772093772888,-5911.0390625,304.14013671875,0.9990000128746032,0.4403698146343231,0.376177579164505,293.2301330566406,297.1499938964844,293.1499938964844,0.0031121587380766,-1179.41748046875,295.3539123535156,0.4915873408317566,0.050000000745058,0.2320569902658462,291.148681640625,291.1499938964844,263.1499938964844,261.5321350097656,286.019775390625,293.5727844238281,291.1483764648437,1.0,0.239170953631401,1.0,0.050000000745058,0.6575047373771667,1.0,-1.0197370052337646,0.0001910261926241,1.0195459127426147,-0.2532428503036499,0.0,0.0,0.2013982385396957,45.8243522644043,37.0,-2.938040256500244,-5264.9541015625,140.1975555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0863952636719,304.47955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.392578125,18000.0,0.0,0.0,0.1178876459598541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461935341358184,0.1461978256702423,-4.287608589947922e-06,0.0,0.000119640972116,0.0,0.0,5.796222686767578,0.0,0.0,0.0,0.2771515548229217,4.0,0.0,1.0
667800,293.10009765625,297.1499938964844,293.1499938964844,0.0948733016848564,-2195.910400390625,304.1446533203125,0.7326602935791016,0.1541691124439239,0.1396980732679367,294.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.4915873408317566,0.050000000745058,0.0489203333854675,293.0443725585937,297.1499938964844,293.1499938964844,0.0304887164384126,-832.5607299804688,304.138916015625,0.5709736943244934,0.0746812745928764,0.052863024175167,293.1512451171875,297.1499938964844,293.1499938964844,0.3076772093772888,-5911.0390625,304.14013671875,0.9990000128746032,0.4403698146343231,0.376177579164505,293.2301330566406,297.1499938964844,293.1499938964844,0.0031121587380766,-1179.41748046875,295.3539123535156,0.4915873408317566,0.050000000745058,0.2320569902658462,291.148681640625,291.1499938964844,263.1499938964844,261.5321350097656,286.019775390625,293.5727844238281,291.1483764648437,1.0,0.239170953631401,1.0,0.050000000745058,0.6575047373771667,1.0,-1.0197370052337646,0.0001910261926241,1.0195459127426147,-0.2532428503036499,0.0,0.0,0.2013982385396957,45.8243522644043,37.0,-2.938040256500244,-5264.9541015625,140.1975555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0863952636719,304.47955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.392578125,18000.0,0.0,0.0,0.1178876459598541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461935341358184,0.1461978256702423,-4.287608589947922e-06,0.0,0.000119640972116,0.0,0.0,5.796222686767578,0.0,0.0,0.0,0.2771515548229217,4.0,0.0,1.0
667860,293.09893798828125,297.1499938964844,293.1499938964844,0.0959197208285331,-2215.319580078125,304.14471435546875,0.7397067546844482,0.155665248632431,0.140961617231369,294.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.4951916337013244,0.050000000745058,0.0488563887774944,293.04296875,297.1499938964844,293.1499938964844,0.0326271951198577,-861.9649047851562,304.13897705078125,0.584663450717926,0.0776421949267387,0.054871492087841,293.1462097167969,297.1499938964844,293.1499938964844,0.3001010417938232,-5789.3837890625,304.1565246582031,0.9990000128746032,0.4413267374038696,0.3680315315723419,293.2264404296875,297.1499938964844,293.1499938964844,0.0030953860841691,-1173.0155029296875,295.3378601074219,0.4951916337013244,0.050000000745058,0.2317536771297454,291.1508483886719,291.1499938964844,263.1499938964844,261.5367431640625,286.01300048828125,293.56640625,291.1517028808594,1.0,0.2355849295854568,1.0,0.050000000745058,0.656505286693573,1.0,-1.0134538412094116,0.0001895862515084,1.0132641792297363,-0.2517821192741394,0.0,0.0,0.2012716978788375,44.1328125,40.0,4.576220989227295,-5260.90869140625,135.67771911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09185791015625,304.4967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.044921875,18000.0,0.0,0.0,0.11807731539011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463097929954528,0.1463140696287155,-4.287966930860421e-06,0.0,0.0001198334648506,0.0,0.0,5.8014817237854,0.0,0.0,0.0,0.2771706283092499,4.0,0.0,1.0
667920,293.09893798828125,297.1499938964844,293.1499938964844,0.0959197208285331,-2215.319580078125,304.14471435546875,0.7397067546844482,0.155665248632431,0.140961617231369,294.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.4951916337013244,0.050000000745058,0.0488563887774944,293.04296875,297.1499938964844,293.1499938964844,0.0326271951198577,-861.9649047851562,304.13897705078125,0.584663450717926,0.0776421949267387,0.054871492087841,293.1462097167969,297.1499938964844,293.1499938964844,0.3001010417938232,-5789.3837890625,304.1565246582031,0.9990000128746032,0.4413267374038696,0.3680315315723419,293.2264404296875,297.1499938964844,293.1499938964844,0.0030953860841691,-1173.0155029296875,295.3378601074219,0.4951916337013244,0.050000000745058,0.2317536771297454,291.1508483886719,291.1499938964844,263.1499938964844,261.5367431640625,286.01300048828125,293.56640625,291.1517028808594,1.0,0.2355849295854568,1.0,0.050000000745058,0.656505286693573,1.0,-1.0134538412094116,0.0001895862515084,1.0132641792297363,-0.2517821192741394,0.0,0.0,0.2012716978788375,44.1328125,40.0,4.576220989227295,-5260.90869140625,135.67771911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09185791015625,304.4967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.044921875,18000.0,0.0,0.0,0.11807731539011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463097929954528,0.1463140696287155,-4.287966930860421e-06,0.0,0.0001198334648506,0.0,0.0,5.8014817237854,0.0,0.0,0.0,0.2771706283092499,4.0,0.0,1.0
667980,293.0977783203125,297.1499938964844,293.1499938964844,0.0970320254564285,-2235.966552734375,304.1446228027344,0.7451976537704468,0.1571961939334869,0.1422941535711288,294.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.4975462853908539,0.050000000745058,0.0488165207207202,293.0415954589844,297.1499938964844,293.1499938964844,0.0351165048778057,-894.1941528320312,304.13848876953125,0.5962668657302856,0.0806352719664573,0.0569323375821113,293.1332397460937,297.1499938964844,293.1499938964844,0.2950099408626556,-5709.6865234375,304.1624450683594,0.9990000128746032,0.4440547823905945,0.3628582656383514,293.2225341796875,297.1499938964844,293.1499938964844,0.0030805682763457,-1167.3946533203125,295.32373046875,0.4975462853908539,0.050000000745058,0.2315645664930343,291.153076171875,291.1499938964844,263.1499938964844,261.541259765625,285.9925231933594,293.53924560546875,291.1525573730469,1.0,0.2341276705265045,1.0,0.050000000745058,0.6555058360099792,1.0,-1.0110379457473757,0.0001892666477942,1.0108486413955688,-0.2511512637138366,0.0,0.0,0.2005605697631836,43.09621047973633,43.0,-0.5287268757820129,-5253.89892578125,133.29066467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1028747558594,304.4939270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.1181796863675117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458325088024139,0.1458368003368377,-4.2874230530287605e-06,0.0,0.0001199373582494,0.0,0.0,5.781123638153076,0.0,0.0,0.0,0.2770994901657104,4.0,0.0,1.0
668040,293.0977783203125,297.1499938964844,293.1499938964844,0.0970320254564285,-2235.966552734375,304.1446228027344,0.7451976537704468,0.1571961939334869,0.1422941535711288,294.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.4975462853908539,0.050000000745058,0.0488165207207202,293.0415954589844,297.1499938964844,293.1499938964844,0.0351165048778057,-894.1941528320312,304.13848876953125,0.5962668657302856,0.0806352719664573,0.0569323375821113,293.1332397460937,297.1499938964844,293.1499938964844,0.2950099408626556,-5709.6865234375,304.1624450683594,0.9990000128746032,0.4440547823905945,0.3628582656383514,293.2225341796875,297.1499938964844,293.1499938964844,0.0030805682763457,-1167.3946533203125,295.32373046875,0.4975462853908539,0.050000000745058,0.2315645664930343,291.153076171875,291.1499938964844,263.1499938964844,261.541259765625,285.9925231933594,293.53924560546875,291.1525573730469,1.0,0.2341276705265045,1.0,0.050000000745058,0.6555058360099792,1.0,-1.0110379457473757,0.0001892666477942,1.0108486413955688,-0.2511512637138366,0.0,0.0,0.2005605697631836,43.09621047973633,43.0,-0.5287268757820129,-5253.89892578125,133.29066467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1028747558594,304.4939270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.1181796863675117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458325088024139,0.1458368003368377,-4.2874230530287605e-06,0.0,0.0001199373582494,0.0,0.0,5.781123638153076,0.0,0.0,0.0,0.2770994901657104,4.0,0.0,1.0
668100,293.0971984863281,297.1499938964844,293.1499938964844,0.0976283624768257,-2247.072509765625,304.1445007324219,0.7469863295555115,0.1579705625772476,0.1429787725210189,294.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.498009592294693,0.050000000745058,0.048808854073286,293.0409240722656,297.1499938964844,293.1499938964844,0.0364024862647056,-910.6927490234376,304.13824462890625,0.600938618183136,0.0821362063288688,0.0579744279384613,293.1278076171875,297.1499938964844,293.1499938964844,0.294007807970047,-5694.607421875,304.1619873046875,0.9990000128746032,0.4453345239162445,0.3618557155132293,293.2204895019531,297.1499938964844,293.1499938964844,0.0030751565936952,-1165.458251953125,295.3152160644531,0.498009592294693,0.050000000745058,0.2315281927585601,291.1509704589844,291.1499938964844,263.1499938964844,261.5434875488281,285.9909362792969,293.53106689453125,291.1505126953125,1.0,0.2339956164360046,1.0,0.050000000745058,0.6550061106681824,1.0,-1.0118534564971924,0.0001896850444609,1.011663794517517,-0.2511985301971435,0.0,0.0,0.2007105052471161,42.913604736328125,43.0,-2.694124698638916,-5256.830078125,133.17996215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10986328125,304.49560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.341796875,18000.0,0.0,0.0,0.1181970983743667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145839974284172,0.1458442658185959,-4.2871824916801415e-06,0.0,0.0001199550315504,0.0,0.0,5.781113147735596,0.0,0.0,0.0,0.2770964503288269,4.0,0.0,1.0
668160,293.0966186523437,297.1499938964844,293.1499938964844,0.0982295349240303,-2258.246337890625,304.1444091796875,0.7482730150222778,0.1587506830692291,0.1436748802661895,294.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.4981021881103515,0.050000000745058,0.048807319253683,293.0403137207031,297.1499938964844,293.1499938964844,0.0377006344497203,-927.2565307617188,304.1380310058594,0.6050211191177368,0.0836400762200355,0.0590233355760574,293.1235046386719,297.1499938964844,293.1499938964844,0.2937479317188263,-5691.3203125,304.1602783203125,0.9990000128746032,0.4464630782604217,0.3616558909416199,293.2184143066406,297.1499938964844,293.1499938964844,0.0030704131349921,-1163.7427978515625,295.3074951171875,0.4981021881103515,0.050000000745058,0.2315209060907364,291.1494445800781,291.1499938964844,263.1499938964844,261.5456848144531,285.9942321777344,293.5270080566406,291.1492004394531,1.0,0.2342143803834915,1.0,0.050000000745058,0.6545063853263855,1.0,-1.013696789741516,0.0001904004020616,1.0135064125061035,-0.2514412105083465,0.0,0.0,0.2009032815694809,42.898902893066406,46.0,-2.9483087062835693,-5261.98974609375,133.61424255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1164245605469,304.499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.591796875,18000.0,0.0,0.0,0.1182047054171562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459362208843231,0.1459405124187469,-4.287187493901001e-06,0.0,0.0001199627440655,0.0,0.0,5.785078525543213,0.0,0.0,0.0,0.2771086990833282,4.0,0.0,1.0
668220,293.0955505371094,297.1499938964844,293.1499938964844,0.0994460955262184,-2280.80126953125,304.1442565917969,0.7495197653770447,0.1603203266859054,0.1450931280851364,294.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.4973304867744446,0.050000000745058,0.0488200634717941,293.0391845703125,297.1499938964844,293.1499938964844,0.0403212904930114,-960.535400390625,304.1376647949219,0.6116578578948975,0.0866487175226211,0.0611355528235435,293.1185607910156,297.1499938964844,293.1499938964844,0.2951963543891907,-5715.72705078125,304.1543884277344,0.9990000128746032,0.4481481611728668,0.3633266389369964,293.21435546875,297.1499938964844,293.1499938964844,0.0030623418278992,-1160.789794921875,295.2939453125,0.4973304867744446,0.050000000745058,0.231581375002861,291.14776611328125,291.1499938964844,263.1499938964844,261.550048828125,286.01348876953125,293.5302429199219,291.14764404296875,1.0,0.2355543226003646,1.0,0.050000000745058,0.653506875038147,1.0,-1.0200263261795044,0.00019260685076,1.0198336839675903,-0.2524418532848358,0.0,0.0,0.2013224065303802,43.3023681640625,49.0,-2.291548728942871,-5273.865234375,135.90045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265869140625,304.5033874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.11328125,18000.0,0.0,0.0,0.118215762078762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461618542671203,0.1461661458015442,-4.287488081899937e-06,0.0,0.0001199739708681,0.0,0.0,5.794759273529053,0.0,0.0,0.0,0.2771442234516144,4.0,0.0,1.0
668280,293.0955505371094,297.1499938964844,293.1499938964844,0.0994460955262184,-2280.80126953125,304.1442565917969,0.7495197653770447,0.1603203266859054,0.1450931280851364,294.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.4973304867744446,0.050000000745058,0.0488200634717941,293.0391845703125,297.1499938964844,293.1499938964844,0.0403212904930114,-960.535400390625,304.1376647949219,0.6116578578948975,0.0866487175226211,0.0611355528235435,293.1185607910156,297.1499938964844,293.1499938964844,0.2951963543891907,-5715.72705078125,304.1543884277344,0.9990000128746032,0.4481481611728668,0.3633266389369964,293.21435546875,297.1499938964844,293.1499938964844,0.0030623418278992,-1160.789794921875,295.2939453125,0.4973304867744446,0.050000000745058,0.231581375002861,291.14776611328125,291.1499938964844,263.1499938964844,261.550048828125,286.01348876953125,293.5302429199219,291.14764404296875,1.0,0.2355543226003646,1.0,0.050000000745058,0.653506875038147,1.0,-1.0200263261795044,0.00019260685076,1.0198336839675903,-0.2524418532848358,0.0,0.0,0.2013224065303802,43.3023681640625,49.0,-2.291548728942871,-5273.865234375,135.90045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265869140625,304.5033874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.11328125,18000.0,0.0,0.0,0.118215762078762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461618542671203,0.1461661458015442,-4.287488081899937e-06,0.0,0.0001199739708681,0.0,0.0,5.794759273529053,0.0,0.0,0.0,0.2771442234516144,4.0,0.0,1.0
668340,293.0946350097656,297.1499938964844,293.1499938964844,0.1006783992052078,-2303.578857421875,304.14410400390625,0.7492489218711853,0.1618901938199997,0.1465321183204651,294.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.4955004751682281,0.050000000745058,0.0488509908318519,293.0382385253906,297.1499938964844,293.1499938964844,0.042952824383974,-993.897216796875,304.13739013671875,0.6164637207984924,0.0896446481347084,0.0632552281022071,293.11846923828125,297.1499938964844,293.1499938964844,0.2989491522312164,-5775.9521484375,304.1466369628906,0.9990000128746032,0.448970079421997,0.3673450648784637,293.2104187011719,297.1499938964844,293.1499938964844,0.0030559978913515,-1158.45703125,295.28179931640625,0.4955004751682281,0.050000000745058,0.2317280620336532,291.1467590332031,291.1499938964844,263.1499938964844,261.5542907714844,286.04656982421875,293.54669189453125,291.146728515625,1.0,0.2379142045974731,1.0,0.050000000745058,0.6525073647499084,1.0,-1.029332995414734,0.000195712185814,1.0291372537612915,-0.2540429830551147,0.0,0.0,0.2018288224935531,44.20306015014648,52.0,-1.4214614629745483,-5287.48046875,139.84104919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319274902344,304.502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.87890625,18000.0,0.0,0.0,0.1182437315583229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464376896619796,0.1464419811964035,-4.2879355532932095e-06,0.0,0.0001200023543788,0.0,0.0,5.806704044342041,0.0,0.0,0.0,0.2771897614002228,4.0,0.0,1.0
668400,293.0946350097656,297.1499938964844,293.1499938964844,0.1006783992052078,-2303.578857421875,304.14410400390625,0.7492489218711853,0.1618901938199997,0.1465321183204651,294.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.4955004751682281,0.050000000745058,0.0488509908318519,293.0382385253906,297.1499938964844,293.1499938964844,0.042952824383974,-993.897216796875,304.13739013671875,0.6164637207984924,0.0896446481347084,0.0632552281022071,293.11846923828125,297.1499938964844,293.1499938964844,0.2989491522312164,-5775.9521484375,304.1466369628906,0.9990000128746032,0.448970079421997,0.3673450648784637,293.2104187011719,297.1499938964844,293.1499938964844,0.0030559978913515,-1158.45703125,295.28179931640625,0.4955004751682281,0.050000000745058,0.2317280620336532,291.1467590332031,291.1499938964844,263.1499938964844,261.5542907714844,286.04656982421875,293.54669189453125,291.146728515625,1.0,0.2379142045974731,1.0,0.050000000745058,0.6525073647499084,1.0,-1.029332995414734,0.000195712185814,1.0291372537612915,-0.2540429830551147,0.0,0.0,0.2018288224935531,44.20306015014648,52.0,-1.4214614629745483,-5287.48046875,139.84104919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319274902344,304.502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.87890625,18000.0,0.0,0.0,0.1182437315583229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464376896619796,0.1464419811964035,-4.2879355532932095e-06,0.0,0.0001200023543788,0.0,0.0,5.806704044342041,0.0,0.0,0.0,0.2771897614002228,4.0,0.0,1.0
668460,293.0938720703125,297.1499938964844,293.1499938964844,0.1019152179360389,-2326.367431640625,304.1440124511719,0.7477828860282898,0.1634482592344284,0.1479773372411728,294.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.4928683340549469,0.050000000745058,0.0488970875740051,293.0375671386719,297.1499938964844,293.1499938964844,0.0455685444176197,-1027.1414794921875,304.1372375488281,0.619865894317627,0.0926132202148437,0.0653693154454231,293.1228332519531,297.1499938964844,293.1499938964844,0.3046120405197143,-5865.310546875,304.1383361816406,0.9990000128746032,0.4488937556743622,0.3732530176639557,293.2067565917969,297.1499938964844,293.1499938964844,0.0030509950593113,-1156.6038818359375,295.27069091796875,0.4928683340549469,0.050000000745058,0.2319467216730117,291.14630126953125,291.1499938964844,263.1499938964844,261.55841064453125,286.09014892578125,293.57421875,291.1463317871094,1.0,0.2410926967859268,1.0,0.050000000745058,0.6515079736709595,1.0,-1.0410131216049194,0.0001995688216993,1.0408135652542114,-0.2561436593532562,0.0,0.0,0.2023564428091049,45.51794052124024,55.0,-0.6773234009742737,-5301.8515625,145.19676208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1322937011719,304.4971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.794921875,18000.0,0.0,0.0,0.118310309946537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467359811067581,0.1467402726411819,-4.288458512746729e-06,0.0,0.0001200699261971,0.0,0.0,5.81967830657959,0.0,0.0,0.0,0.2772397696971893,4.0,0.0,1.0
668520,293.0938720703125,297.1499938964844,293.1499938964844,0.1019152179360389,-2326.367431640625,304.1440124511719,0.7477828860282898,0.1634482592344284,0.1479773372411728,294.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.4928683340549469,0.050000000745058,0.0488970875740051,293.0375671386719,297.1499938964844,293.1499938964844,0.0455685444176197,-1027.1414794921875,304.1372375488281,0.619865894317627,0.0926132202148437,0.0653693154454231,293.1228332519531,297.1499938964844,293.1499938964844,0.3046120405197143,-5865.310546875,304.1383361816406,0.9990000128746032,0.4488937556743622,0.3732530176639557,293.2067565917969,297.1499938964844,293.1499938964844,0.0030509950593113,-1156.6038818359375,295.27069091796875,0.4928683340549469,0.050000000745058,0.2319467216730117,291.14630126953125,291.1499938964844,263.1499938964844,261.55841064453125,286.09014892578125,293.57421875,291.1463317871094,1.0,0.2410926967859268,1.0,0.050000000745058,0.6515079736709595,1.0,-1.0410131216049194,0.0001995688216993,1.0408135652542114,-0.2561436593532562,0.0,0.0,0.2023564428091049,45.51794052124024,55.0,-0.6773234009742737,-5301.8515625,145.19676208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1322937011719,304.4971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.794921875,18000.0,0.0,0.0,0.118310309946537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467359811067581,0.1467402726411819,-4.288458512746729e-06,0.0,0.0001200699261971,0.0,0.0,5.81967830657959,0.0,0.0,0.0,0.2772397696971893,4.0,0.0,1.0
