time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668580,293.0932922363281,297.1499938964844,293.1499938964844,0.103149726986885,-2349.044921875,304.1439514160156,0.7454225420951843,0.1649869233369827,0.1494186222553253,294.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.4896428883075714,0.050000000745058,0.0489559471607208,293.03717041015625,297.1499938964844,293.1499938964844,0.048150036484003,-1060.129150390625,304.1371765136719,0.6222316026687622,0.0955441892147064,0.0674680471420288,293.1309814453125,297.1499938964844,293.1499938964844,0.3118453919887543,-5978.07666015625,304.13018798828125,0.9990000128746032,0.4479320347309112,0.3806626498699188,293.203369140625,297.1499938964844,293.1499938964844,0.0030471109785139,-1155.1572265625,295.2603454589844,0.4896428883075714,0.050000000745058,0.2322259247303009,291.14617919921875,291.1499938964844,263.1499938964844,261.5624694824219,286.14178466796875,293.6112060546875,291.146240234375,1.0,0.244920864701271,1.0,0.050000000745058,0.6505085825920105,1.0,-1.0545605421066284,0.000204054871574,1.0543564558029177,-0.2586562931537628,0.0,0.0,0.2028774321079254,47.180423736572266,58.0,-0.1727505326271057,-5316.2421875,151.7816619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12823486328125,304.4872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.79296875,18000.0,0.0,0.0,0.1184289306402206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470345854759216,0.1470388621091842,-4.289000571588986e-06,0.0,0.0001201903069159,0.0,0.0,5.83269739151001,0.0,0.0,0.0,0.2772902548313141,4.0,0.0,1.0
668640,293.0932922363281,297.1499938964844,293.1499938964844,0.103149726986885,-2349.044921875,304.1439514160156,0.7454225420951843,0.1649869233369827,0.1494186222553253,294.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.4896428883075714,0.050000000745058,0.0489559471607208,293.03717041015625,297.1499938964844,293.1499938964844,0.048150036484003,-1060.129150390625,304.1371765136719,0.6222316026687622,0.0955441892147064,0.0674680471420288,293.1309814453125,297.1499938964844,293.1499938964844,0.3118453919887543,-5978.07666015625,304.13018798828125,0.9990000128746032,0.4479320347309112,0.3806626498699188,293.203369140625,297.1499938964844,293.1499938964844,0.0030471109785139,-1155.1572265625,295.2603454589844,0.4896428883075714,0.050000000745058,0.2322259247303009,291.14617919921875,291.1499938964844,263.1499938964844,261.5624694824219,286.14178466796875,293.6112060546875,291.146240234375,1.0,0.244920864701271,1.0,0.050000000745058,0.6505085825920105,1.0,-1.0545605421066284,0.000204054871574,1.0543564558029177,-0.2586562931537628,0.0,0.0,0.2028774321079254,47.180423736572266,58.0,-0.1727505326271057,-5316.2421875,151.7816619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12823486328125,304.4872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.79296875,18000.0,0.0,0.0,0.1184289306402206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470345854759216,0.1470388621091842,-4.289000571588986e-06,0.0,0.0001201903069159,0.0,0.0,5.83269739151001,0.0,0.0,0.0,0.2772902548313141,4.0,0.0,1.0
668700,293.09307861328125,297.1499938964844,293.1499938964844,0.103764496743679,-2360.313232421875,304.1439208984375,0.7439934611320496,0.1657477915287017,0.1501358151435852,294.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.4878572225570678,0.050000000745058,0.0489894971251487,293.03668212890625,297.1499938964844,293.1499938964844,0.0494396910071373,-1076.6988525390625,304.1371765136719,0.6231467127799988,0.0970654413104057,0.0685228332877159,293.13653564453125,297.1499938964844,293.1499938964844,0.3159528374671936,-6041.59814453125,304.1263427734375,0.9990000128746032,0.447083979845047,0.3848221600055694,293.2017517089844,297.1499938964844,293.1499938964844,0.0030455475207418,-1154.571533203125,295.25543212890625,0.4878572225570678,0.050000000745058,0.2323850840330124,291.1462097167969,291.1499938964844,263.1499938964844,261.5644226074219,286.1700134277344,293.63287353515625,291.14630126953125,1.0,0.2470336854457855,1.0,0.050000000745058,0.6500088572502136,1.0,-1.061910629272461,0.0002065049629891,1.0617040395736694,-0.2600462138652801,0.0,0.0,0.2031260728836059,48.12381362915039,58.0,0.0345652401447296,-5323.3076171875,155.48895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248474121094,304.4809265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.81640625,18000.0,0.0,0.0,0.1185096949338913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471793800592422,0.1471836566925048,-4.28926978202071e-06,0.0,0.0001202722778543,0.0,0.0,5.839020252227783,0.0,0.0,0.0,0.2773148715496063,4.0,0.0,1.0
668760,293.0928955078125,297.1499938964844,293.1499938964844,0.1043770015239715,-2371.524169921875,304.1439208984375,0.7424641847610474,0.1665029525756836,0.1508497297763824,294.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.4859921634197235,0.050000000745058,0.0490251258015632,293.0343322753906,297.1499938964844,293.1499938964844,0.0509149022400379,-1095.760009765625,304.1368103027344,0.6243849992752075,0.0989660397171974,0.0697386339306831,293.1441345214844,297.1499938964844,293.1499938964844,0.3203008770942688,-6108.47021484375,304.12274169921875,0.9990000128746032,0.4457668960094452,0.3891905546188354,293.2001953125,297.1499938964844,293.1499938964844,0.003044246463105,-1154.082763671875,295.250732421875,0.4859921634197235,0.050000000745058,0.2325540781021118,291.14630126953125,291.1499938964844,263.1499938964844,261.5663757324219,286.1998596191406,293.6567687988281,291.1463928222656,1.0,0.2492617666721344,1.0,0.050000000745058,0.6495091915130615,1.0,-1.069715142250061,0.0002091193164233,1.069506049156189,-0.2615444660186767,0.0,0.0,0.2033639848232269,49.125938415527344,46.0,0.1726531982421875,-5330.3203125,159.47357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1207275390625,304.4736633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.85546875,18000.0,0.0,0.0,0.1186052039265632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473182737827301,0.1473225653171539,-4.289531716494821e-06,0.0,0.0001203692081617,0.0,0.0,5.8450927734375,0.0,0.0,0.0,0.2773385345935821,4.0,0.0,1.0
668820,293.0924072265625,297.1499938964844,293.1499938964844,0.1054804623126983,-2391.55517578125,304.14410400390625,0.7465608716011047,0.1680502146482467,0.152199313044548,294.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.4874033033847809,0.050000000745058,0.0489980541169643,293.02764892578125,297.1499938964844,293.1499938964844,0.054387167096138,-1140.970458984375,304.13543701171875,0.6341599822044373,0.1032510846853256,0.0726607888936996,293.15509033203125,297.1499938964844,293.1499938964844,0.3175135850906372,-6060.41552734375,304.1370544433594,0.9990000128746032,0.4436599910259247,0.3858833909034729,293.1968994140625,297.1499938964844,293.1499938964844,0.0030364696867763,-1150.8795166015625,295.24658203125,0.4874033033847809,0.050000000745058,0.2324256747961044,291.15234375,291.1499938964844,263.1499938964844,261.5702209472656,286.2389831542969,293.6890869140625,291.1537780761719,1.0,0.2479386627674102,1.0,0.050000000745058,0.6485098600387573,1.0,-1.0706948041915894,0.0002098340628435,1.07048499584198,-0.2612770795822143,0.0,0.0,0.2028178572654724,48.46097183227539,34.0,10.237369537353516,-5322.57666015625,158.53692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11279296875,304.4759521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.763671875,18000.0,0.0,0.0,0.1188186854124069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472992748022079,0.1473035663366317,-4.289928256184794e-06,0.0,0.0001205858570756,0.0,0.0,5.844839572906494,0.0,0.0,0.0,0.2773396670818329,4.0,0.0,1.0
668880,293.0924072265625,297.1499938964844,293.1499938964844,0.1054804623126983,-2391.55517578125,304.14410400390625,0.7465608716011047,0.1680502146482467,0.152199313044548,294.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.4874033033847809,0.050000000745058,0.0489980541169643,293.02764892578125,297.1499938964844,293.1499938964844,0.054387167096138,-1140.970458984375,304.13543701171875,0.6341599822044373,0.1032510846853256,0.0726607888936996,293.15509033203125,297.1499938964844,293.1499938964844,0.3175135850906372,-6060.41552734375,304.1370544433594,0.9990000128746032,0.4436599910259247,0.3858833909034729,293.1968994140625,297.1499938964844,293.1499938964844,0.0030364696867763,-1150.8795166015625,295.24658203125,0.4874033033847809,0.050000000745058,0.2324256747961044,291.15234375,291.1499938964844,263.1499938964844,261.5702209472656,286.2389831542969,293.6890869140625,291.1537780761719,1.0,0.2479386627674102,1.0,0.050000000745058,0.6485098600387573,1.0,-1.0706948041915894,0.0002098340628435,1.07048499584198,-0.2612770795822143,0.0,0.0,0.2028178572654724,48.46097183227539,34.0,10.237369537353516,-5322.57666015625,158.53692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11279296875,304.4759521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.763671875,18000.0,0.0,0.0,0.1188186854124069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472992748022079,0.1473035663366317,-4.289928256184794e-06,0.0,0.0001205858570756,0.0,0.0,5.844839572906494,0.0,0.0,0.0,0.2773396670818329,4.0,0.0,1.0
668940,293.0916442871094,297.1499938964844,293.1499938964844,0.106523185968399,-2410.3681640625,304.14434814453125,0.7574185729026794,0.1696591526269912,0.1535245776176452,294.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.4933432936668396,0.050000000745058,0.0488884821534156,293.0277099609375,297.1499938964844,293.1499938964844,0.0571704655885696,-1177.4920654296875,304.1357116699219,0.6482764482498169,0.1063571795821189,0.0750476196408271,293.1449584960937,297.1499938964844,293.1499938964844,0.3044213354587555,-5852.076171875,304.1633605957031,0.9990000128746032,0.4455316662788391,0.3721756935119629,293.1933288574219,297.1499938964844,293.1499938964844,0.003023613942787,-1145.58203125,295.2479553222656,0.4933432936668396,0.050000000745058,0.2319059073925018,291.1635437011719,291.1499938964844,263.1499938964844,261.57391357421875,286.2283630371094,293.6675720214844,291.1645202636719,1.0,0.2422345578670501,1.0,0.050000000745058,0.6475105285644531,1.0,-1.057947039604187,0.0002062945422949,1.0577406883239746,-0.2579505443572998,0.0,0.0,0.2002177536487579,45.53768157958984,37.0,12.878564834594728,-5283.08251953125,149.74758911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1153259277344,304.4709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.140625,18000.0,0.0,0.0,0.1189424842596054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14604452252388,0.1460488140583038,-4.28863859269768e-06,0.0,0.0001207115055876,0.0,0.0,5.791454792022705,0.0,0.0,0.0,0.277147114276886,4.0,0.0,1.0
669000,293.0916442871094,297.1499938964844,293.1499938964844,0.106523185968399,-2410.3681640625,304.14434814453125,0.7574185729026794,0.1696591526269912,0.1535245776176452,294.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.4933432936668396,0.050000000745058,0.0488884821534156,293.0277099609375,297.1499938964844,293.1499938964844,0.0571704655885696,-1177.4920654296875,304.1357116699219,0.6482764482498169,0.1063571795821189,0.0750476196408271,293.1449584960937,297.1499938964844,293.1499938964844,0.3044213354587555,-5852.076171875,304.1633605957031,0.9990000128746032,0.4455316662788391,0.3721756935119629,293.1933288574219,297.1499938964844,293.1499938964844,0.003023613942787,-1145.58203125,295.2479553222656,0.4933432936668396,0.050000000745058,0.2319059073925018,291.1635437011719,291.1499938964844,263.1499938964844,261.57391357421875,286.2283630371094,293.6675720214844,291.1645202636719,1.0,0.2422345578670501,1.0,0.050000000745058,0.6475105285644531,1.0,-1.057947039604187,0.0002062945422949,1.0577406883239746,-0.2579505443572998,0.0,0.0,0.2002177536487579,45.53768157958984,37.0,12.878564834594728,-5283.08251953125,149.74758911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1153259277344,304.4709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.140625,18000.0,0.0,0.0,0.1189424842596054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14604452252388,0.1460488140583038,-4.28863859269768e-06,0.0,0.0001207115055876,0.0,0.0,5.791454792022705,0.0,0.0,0.0,0.277147114276886,4.0,0.0,1.0
669060,293.0909118652344,297.1499938964844,293.1499938964844,0.1077102571725845,-2431.954345703125,304.14422607421875,0.7658533453941345,0.171289324760437,0.1549203246831894,293.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.4974012076854706,0.050000000745058,0.0488186776638031,293.0346069335937,297.1499938964844,293.1499938964844,0.058654136955738,-1197.0350341796875,304.1380310058594,0.6572133302688599,0.1080548167228698,0.0762891918420791,293.1199645996094,297.1499938964844,293.1499938964844,0.2955653071403503,-5713.84765625,304.1731872558594,0.9990000128746032,0.4507271945476532,0.3631713986396789,293.1895751953125,297.1499938964844,293.1499938964844,0.0030149880331009,-1142.2744140625,295.24493408203125,0.4974012076854706,0.050000000745058,0.2315747886896133,291.1659240722656,291.1499938964844,263.1499938964844,261.5774841308594,286.19927978515625,293.6188049316406,291.165283203125,1.0,0.2390402257442474,1.0,0.050000000745058,0.6465111374855042,1.0,-1.049818515777588,0.000204207652132,1.0496143102645874,-0.2556942999362945,0.0,0.0,0.1977520138025283,43.67784881591797,40.0,1.2037516832351685,-5250.7158203125,144.24940490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349182128906,304.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.64453125,18000.0,0.0,0.0,0.1188509091734886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445057988166809,0.1445100903511047,-4.285970589990029e-06,0.0,0.0001206185625051,0.0,0.0,5.72467565536499,0.0,0.0,0.0,0.276894062757492,4.0,0.0,1.0
669120,293.0909118652344,297.1499938964844,293.1499938964844,0.1077102571725845,-2431.954345703125,304.14422607421875,0.7658533453941345,0.171289324760437,0.1549203246831894,293.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.4974012076854706,0.050000000745058,0.0488186776638031,293.0346069335937,297.1499938964844,293.1499938964844,0.058654136955738,-1197.0350341796875,304.1380310058594,0.6572133302688599,0.1080548167228698,0.0762891918420791,293.1199645996094,297.1499938964844,293.1499938964844,0.2955653071403503,-5713.84765625,304.1731872558594,0.9990000128746032,0.4507271945476532,0.3631713986396789,293.1895751953125,297.1499938964844,293.1499938964844,0.0030149880331009,-1142.2744140625,295.24493408203125,0.4974012076854706,0.050000000745058,0.2315747886896133,291.1659240722656,291.1499938964844,263.1499938964844,261.5774841308594,286.19927978515625,293.6188049316406,291.165283203125,1.0,0.2390402257442474,1.0,0.050000000745058,0.6465111374855042,1.0,-1.049818515777588,0.000204207652132,1.0496143102645874,-0.2556942999362945,0.0,0.0,0.1977520138025283,43.67784881591797,40.0,1.2037516832351685,-5250.7158203125,144.24940490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349182128906,304.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.64453125,18000.0,0.0,0.0,0.1188509091734886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445057988166809,0.1445100903511047,-4.285970589990029e-06,0.0,0.0001206185625051,0.0,0.0,5.72467565536499,0.0,0.0,0.0,0.276894062757492,4.0,0.0,1.0
669180,293.0901794433594,297.1499938964844,293.1499938964844,0.1090084537863731,-2455.63720703125,304.1439819335937,0.7713823318481445,0.1729343086481094,0.1563598215579986,293.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.4994536936283111,0.050000000745058,0.0487851127982139,293.0360412597656,297.1499938964844,293.1499938964844,0.0606340691447258,-1223.551513671875,304.138671875,0.6648470759391785,0.1106807142496109,0.0779401585459709,293.10113525390625,297.1499938964844,293.1499938964844,0.2911522090435028,-5646.78173828125,304.1726379394531,0.9990000128746032,0.455324113368988,0.3587629199028015,293.1855773925781,297.1499938964844,293.1499938964844,0.0030118555296212,-1141.3504638671875,295.2382202148437,0.4994536936283111,0.050000000745058,0.2314155846834182,291.1600036621094,291.1499938964844,263.1499938964844,261.5809631347656,286.186767578125,293.5885925292969,291.1593017578125,1.0,0.2377067953348159,1.0,0.050000000745058,0.6455116868019104,1.0,-1.0480031967163086,0.0002040694525931,1.0477991104125977,-0.2549041211605072,0.0,0.0,0.1968154609203338,42.81191253662109,43.0,-5.841243267059326,-5241.93310546875,142.2296905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1625061035156,304.4532165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.71484375,18000.0,0.0,0.0,0.1185800656676292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438076943159103,0.1438119709491729,-4.284051556169288e-06,0.0,0.0001203436913783,0.0,0.0,5.693504810333252,0.0,0.0,0.0,0.2767641842365265,4.0,0.0,1.0
669240,293.0901794433594,297.1499938964844,293.1499938964844,0.1090084537863731,-2455.63720703125,304.1439819335937,0.7713823318481445,0.1729343086481094,0.1563598215579986,293.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.4994536936283111,0.050000000745058,0.0487851127982139,293.0360412597656,297.1499938964844,293.1499938964844,0.0606340691447258,-1223.551513671875,304.138671875,0.6648470759391785,0.1106807142496109,0.0779401585459709,293.10113525390625,297.1499938964844,293.1499938964844,0.2911522090435028,-5646.78173828125,304.1726379394531,0.9990000128746032,0.455324113368988,0.3587629199028015,293.1855773925781,297.1499938964844,293.1499938964844,0.0030118555296212,-1141.3504638671875,295.2382202148437,0.4994536936283111,0.050000000745058,0.2314155846834182,291.1600036621094,291.1499938964844,263.1499938964844,261.5809631347656,286.186767578125,293.5885925292969,291.1593017578125,1.0,0.2377067953348159,1.0,0.050000000745058,0.6455116868019104,1.0,-1.0480031967163086,0.0002040694525931,1.0477991104125977,-0.2549041211605072,0.0,0.0,0.1968154609203338,42.81191253662109,43.0,-5.841243267059326,-5241.93310546875,142.2296905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1625061035156,304.4532165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.71484375,18000.0,0.0,0.0,0.1185800656676292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438076943159103,0.1438119709491729,-4.284051556169288e-06,0.0,0.0001203436913783,0.0,0.0,5.693504810333252,0.0,0.0,0.0,0.2767641842365265,4.0,0.0,1.0
669300,293.0898132324219,297.1499938964844,293.1499938964844,0.1096740216016769,-2467.7548828125,304.1438903808594,0.7732444405555725,0.1737641990184784,0.1570960134267807,293.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.499868243932724,0.050000000745058,0.0487784743309021,293.0360107421875,297.1499938964844,293.1499938964844,0.0618037097156047,-1239.3399658203125,304.1386108398437,0.6683388948440552,0.1121294721961021,0.0789278522133827,293.09429931640625,297.1499938964844,293.1499938964844,0.290204107761383,-5633.22607421875,304.17022705078125,0.9990000128746032,0.457288920879364,0.3578852117061615,293.1835021972656,297.1499938964844,293.1499938964844,0.003011462977156,-1141.3314208984375,295.23553466796875,0.499868243932724,0.050000000745058,0.2313840836286544,291.1569519042969,291.1499938964844,263.1499938964844,261.5826416015625,286.1858215332031,293.5812072753906,291.15625,1.0,0.2376362830400467,1.0,0.050000000745058,0.6450120210647583,1.0,-1.048972249031067,0.0002045832516159,1.0487676858901978,-0.2549865841865539,0.0,0.0,0.1966571062803268,42.65764236450195,43.0,-7.312297821044922,-5242.86083984375,142.2086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.175537109375,304.455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.654296875,18000.0,0.0,0.0,0.1184110566973686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436557471752166,0.1436600387096405,-4.283538601157488e-06,0.0,0.0001201721752295,0.0,0.0,5.686601161956787,0.0,0.0,0.0,0.2767339646816253,4.0,0.0,1.0
669360,293.0894470214844,297.1499938964844,293.1499938964844,0.1103497296571731,-2480.042236328125,304.1437683105469,0.7745540142059326,0.174596756696701,0.157841071486473,293.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.4999142587184906,0.050000000745058,0.0487777292728424,293.035888671875,297.1499938964844,293.1499938964844,0.0630049780011177,-1255.6380615234375,304.13848876953125,0.6714152693748474,0.1135988235473632,0.0799469798803329,293.08905029296875,297.1499938964844,293.1499938964844,0.2900132238864898,-5631.60791015625,304.1669006347656,0.9990000128746032,0.4590272903442383,0.357787936925888,293.1814270019531,297.1499938964844,293.1499938964844,0.0030117342248559,-1141.56689453125,295.2331848144531,0.4999142587184906,0.050000000745058,0.2313805520534515,291.15380859375,291.1499938964844,263.1499938964844,261.58428955078125,286.18756103515625,293.578369140625,291.153076171875,1.0,0.2379057109355926,1.0,0.050000000745058,0.6445122957229614,1.0,-1.0509672164916992,0.0002054195501841,1.0507618188858032,-0.2553432285785675,0.0,0.0,0.1967204064130783,42.66444778442383,46.0,-8.194971084594727,-5246.7275390625,142.74380493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1868591308594,304.4573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.64453125,18000.0,0.0,0.0,0.118235096335411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436229646205902,0.1436272412538528,-4.283251200831728e-06,0.0,0.0001199935868498,0.0,0.0,5.684882164001465,0.0,0.0,0.0,0.2767242193222046,4.0,0.0,1.0
669420,293.0888061523437,297.1499938964844,293.1499938964844,0.1117198765277862,-2504.903076171875,304.1435546875,0.7756680846214294,0.1762604117393493,0.1593480706214904,293.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.4990249276161194,0.050000000745058,0.048791978508234,293.03564453125,297.1499938964844,293.1499938964844,0.0654240399599075,-1288.69921875,304.1383056640625,0.6762300133705139,0.1165401116013526,0.0820131450891494,293.08306884765625,297.1499938964844,293.1499938964844,0.2916778922080993,-5660.37646484375,304.158447265625,0.9990000128746032,0.4617924094200134,0.359674870967865,293.17730712890625,297.1499938964844,293.1499938964844,0.0030139444861561,-1142.6649169921875,295.2294006347656,0.4990249276161194,0.050000000745058,0.2314481437206268,291.1474609375,291.1499938964844,263.1499938964844,261.58746337890625,286.1971435546875,293.5841369628906,291.14678955078125,1.0,0.2393403053283691,1.0,0.050000000745058,0.6435127854347229,1.0,-1.0576177835464478,0.000207943143323,1.0574097633361816,-0.2567880153656006,0.0,0.0,0.1974857598543167,43.10706329345703,49.0,-8.700014114379883,-5262.70068359375,145.2931365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2017517089844,304.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.685546875,18000.0,0.0,0.0,0.1179051622748375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439215093851089,0.1439257860183715,-4.283344878786011e-06,0.0,0.0001196587472804,0.0,0.0,5.697253704071045,0.0,0.0,0.0,0.2767660617828369,4.0,0.0,1.0
669480,293.0888061523437,297.1499938964844,293.1499938964844,0.1117198765277862,-2504.903076171875,304.1435546875,0.7756680846214294,0.1762604117393493,0.1593480706214904,293.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.4990249276161194,0.050000000745058,0.048791978508234,293.03564453125,297.1499938964844,293.1499938964844,0.0654240399599075,-1288.69921875,304.1383056640625,0.6762300133705139,0.1165401116013526,0.0820131450891494,293.08306884765625,297.1499938964844,293.1499938964844,0.2916778922080993,-5660.37646484375,304.158447265625,0.9990000128746032,0.4617924094200134,0.359674870967865,293.17730712890625,297.1499938964844,293.1499938964844,0.0030139444861561,-1142.6649169921875,295.2294006347656,0.4990249276161194,0.050000000745058,0.2314481437206268,291.1474609375,291.1499938964844,263.1499938964844,261.58746337890625,286.1971435546875,293.5841369628906,291.14678955078125,1.0,0.2393403053283691,1.0,0.050000000745058,0.6435127854347229,1.0,-1.0576177835464478,0.000207943143323,1.0574097633361816,-0.2567880153656006,0.0,0.0,0.1974857598543167,43.10706329345703,49.0,-8.700014114379883,-5262.70068359375,145.2931365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2017517089844,304.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.685546875,18000.0,0.0,0.0,0.1179051622748375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439215093851089,0.1439257860183715,-4.283344878786011e-06,0.0,0.0001196587472804,0.0,0.0,5.697253704071045,0.0,0.0,0.0,0.2767660617828369,4.0,0.0,1.0
669540,293.0883483886719,297.1499938964844,293.1499938964844,0.1130974739789962,-2529.81982421875,304.1434020996094,0.7750736474990845,0.1779075115919113,0.1608611941337585,293.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.4970604479312897,0.050000000745058,0.0488242767751216,293.0355834960937,297.1499938964844,293.1499938964844,0.0678159222006797,-1321.69091796875,304.1382141113281,0.6793807148933411,0.1194457039237022,0.0840746685862541,293.0826416015625,297.1499938964844,293.1499938964844,0.2956948280334472,-5725.49755859375,304.1489562988281,0.9990000128746032,0.4635826349258423,0.3639124929904938,293.1733703613281,297.1499938964844,293.1499938964844,0.0030178749002516,-1144.393798828125,295.22674560546875,0.4970604479312897,0.050000000745058,0.2316013574600219,291.1414794921875,291.1499938964844,263.1499938964844,261.5905456542969,286.2130432128906,293.6023864746094,291.140869140625,1.0,0.2417789995670318,1.0,0.050000000745058,0.6425133347511292,1.0,-1.0672160387039185,0.0002114368980983,1.067004680633545,-0.2590548098087311,0.0,0.0,0.199027270078659,44.04096984863281,52.0,-8.2733736038208,-5287.91943359375,149.55357360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2035217285156,304.4665222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.884765625,18000.0,0.0,0.0,0.117672860622406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446692496538162,0.14467354118824,-4.284284386812942e-06,0.0,0.0001194229989778,0.0,0.0,5.729179382324219,0.0,0.0,0.0,0.2768841981887817,4.0,0.0,1.0
669600,293.0883483886719,297.1499938964844,293.1499938964844,0.1130974739789962,-2529.81982421875,304.1434020996094,0.7750736474990845,0.1779075115919113,0.1608611941337585,293.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.4970604479312897,0.050000000745058,0.0488242767751216,293.0355834960937,297.1499938964844,293.1499938964844,0.0678159222006797,-1321.69091796875,304.1382141113281,0.6793807148933411,0.1194457039237022,0.0840746685862541,293.0826416015625,297.1499938964844,293.1499938964844,0.2956948280334472,-5725.49755859375,304.1489562988281,0.9990000128746032,0.4635826349258423,0.3639124929904938,293.1733703613281,297.1499938964844,293.1499938964844,0.0030178749002516,-1144.393798828125,295.22674560546875,0.4970604479312897,0.050000000745058,0.2316013574600219,291.1414794921875,291.1499938964844,263.1499938964844,261.5905456542969,286.2130432128906,293.6023864746094,291.140869140625,1.0,0.2417789995670318,1.0,0.050000000745058,0.6425133347511292,1.0,-1.0672160387039185,0.0002114368980983,1.067004680633545,-0.2590548098087311,0.0,0.0,0.199027270078659,44.04096984863281,52.0,-8.2733736038208,-5287.91943359375,149.55357360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2035217285156,304.4665222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.884765625,18000.0,0.0,0.0,0.117672860622406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446692496538162,0.14467354118824,-4.284284386812942e-06,0.0,0.0001194229989778,0.0,0.0,5.729179382324219,0.0,0.0,0.0,0.2768841981887817,4.0,0.0,1.0
669660,293.08807373046875,297.1499938964844,293.1499938964844,0.1144633665680885,-2554.438720703125,304.1433410644531,0.7731364369392395,0.1795242428779602,0.16236412525177,293.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.4942911267280578,0.050000000745058,0.0488716587424278,293.03582763671875,297.1499938964844,293.1499938964844,0.0701555609703064,-1354.2340087890625,304.13824462890625,0.6811288595199585,0.1222956478595733,0.0861108675599098,293.08709716796875,297.1499938964844,293.1499938964844,0.3016426265239715,-5819.90576171875,304.139404296875,0.9990000128746032,0.4643976390361786,0.3700396716594696,293.1697082519531,297.1499938964844,293.1499938964844,0.003023084020242,-1146.5667724609375,295.2252502441406,0.4942911267280578,0.050000000745058,0.2318261116743087,291.1363525390625,291.1499938964844,263.1499938964844,261.5934143066406,286.2350158691406,293.6307983398437,291.1358947753906,1.0,0.2450221329927444,1.0,0.050000000745058,0.641514003276825,1.0,-1.07914400100708,0.0002157303824787,1.0789282321929932,-0.2619357705116272,0.0,0.0,0.201203852891922,45.38525390625,55.0,-6.970534324645996,-5320.04345703125,155.27459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.190673828125,304.4678649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.337890625,18000.0,0.0,0.0,0.1176089197397232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145806074142456,0.1458103507757187,-4.285989689378766e-06,0.0,0.0001193581047118,0.0,0.0,5.778141498565674,0.0,0.0,0.0,0.2770691215991974,4.0,0.0,1.0
669720,293.08807373046875,297.1499938964844,293.1499938964844,0.1144633665680885,-2554.438720703125,304.1433410644531,0.7731364369392395,0.1795242428779602,0.16236412525177,293.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.4942911267280578,0.050000000745058,0.0488716587424278,293.03582763671875,297.1499938964844,293.1499938964844,0.0701555609703064,-1354.2340087890625,304.13824462890625,0.6811288595199585,0.1222956478595733,0.0861108675599098,293.08709716796875,297.1499938964844,293.1499938964844,0.3016426265239715,-5819.90576171875,304.139404296875,0.9990000128746032,0.4643976390361786,0.3700396716594696,293.1697082519531,297.1499938964844,293.1499938964844,0.003023084020242,-1146.5667724609375,295.2252502441406,0.4942911267280578,0.050000000745058,0.2318261116743087,291.1363525390625,291.1499938964844,263.1499938964844,261.5934143066406,286.2350158691406,293.6307983398437,291.1358947753906,1.0,0.2450221329927444,1.0,0.050000000745058,0.641514003276825,1.0,-1.07914400100708,0.0002157303824787,1.0789282321929932,-0.2619357705116272,0.0,0.0,0.201203852891922,45.38525390625,55.0,-6.970534324645996,-5320.04345703125,155.27459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.190673828125,304.4678649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.337890625,18000.0,0.0,0.0,0.1176089197397232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145806074142456,0.1458103507757187,-4.285989689378766e-06,0.0,0.0001193581047118,0.0,0.0,5.778141498565674,0.0,0.0,0.0,0.2770691215991974,4.0,0.0,1.0
669780,293.0880126953125,297.1499938964844,293.1499938964844,0.1157989501953125,-2578.414306640625,304.1433410644531,0.7701968550682068,0.1811020076274871,0.1638456732034683,293.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.4909403026103973,0.050000000745058,0.0489317066967487,293.0363464355469,297.1499938964844,293.1499938964844,0.0724301785230636,-1386.1051025390625,304.13836669921875,0.681760311126709,0.1250836104154586,0.0881137251853942,293.0956420898437,297.1499938964844,293.1499938964844,0.3091401755809784,-5937.240234375,304.1304626464844,0.9990000128746032,0.4642632901668548,0.3776610493659973,293.1663818359375,297.1499938964844,293.1499938964844,0.0030292065348476,-1149.0111083984375,295.2253112792969,0.4909403026103973,0.050000000745058,0.2321109473705291,291.1329040527344,291.1499938964844,263.1499938964844,261.5960388183594,286.2641906738281,293.6678466796875,291.1326904296875,1.0,0.2489020675420761,1.0,0.050000000745058,0.640514612197876,1.0,-1.0928871631622314,0.0002206809149356,1.0926663875579834,-0.2652294039726257,0.0,0.0,0.2037345916032791,47.07449722290039,58.0,-4.676466464996338,-5355.6494140625,162.2602081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640930175781,304.4653015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.333984375,18000.0,0.0,0.0,0.1177621632814407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472014784812927,0.1472057551145553,-4.288296167942463e-06,0.0,0.0001195136210299,0.0,0.0,5.838631629943848,0.0,0.0,0.0,0.2773004174232483,4.0,0.0,1.0
669840,293.0880126953125,297.1499938964844,293.1499938964844,0.1157989501953125,-2578.414306640625,304.1433410644531,0.7701968550682068,0.1811020076274871,0.1638456732034683,293.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.4909403026103973,0.050000000745058,0.0489317066967487,293.0363464355469,297.1499938964844,293.1499938964844,0.0724301785230636,-1386.1051025390625,304.13836669921875,0.681760311126709,0.1250836104154586,0.0881137251853942,293.0956420898437,297.1499938964844,293.1499938964844,0.3091401755809784,-5937.240234375,304.1304626464844,0.9990000128746032,0.4642632901668548,0.3776610493659973,293.1663818359375,297.1499938964844,293.1499938964844,0.0030292065348476,-1149.0111083984375,295.2253112792969,0.4909403026103973,0.050000000745058,0.2321109473705291,291.1329040527344,291.1499938964844,263.1499938964844,261.5960388183594,286.2641906738281,293.6678466796875,291.1326904296875,1.0,0.2489020675420761,1.0,0.050000000745058,0.640514612197876,1.0,-1.0928871631622314,0.0002206809149356,1.0926663875579834,-0.2652294039726257,0.0,0.0,0.2037345916032791,47.07449722290039,58.0,-4.676466464996338,-5355.6494140625,162.2602081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640930175781,304.4653015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.333984375,18000.0,0.0,0.0,0.1177621632814407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472014784812927,0.1472057551145553,-4.288296167942463e-06,0.0,0.0001195136210299,0.0,0.0,5.838631629943848,0.0,0.0,0.0,0.2773004174232483,4.0,0.0,1.0
669900,293.0881042480469,297.1499938964844,293.1499938964844,0.1164519786834716,-2590.1005859375,304.14337158203125,0.768448531627655,0.1818749904632568,0.1645763218402862,293.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.489099770784378,0.050000000745058,0.0489658117294311,293.0364685058594,297.1499938964844,293.1499938964844,0.0735503658652305,-1401.8797607421875,304.1384582519531,0.6817651987075806,0.126501977443695,0.0891097411513328,293.1014099121094,297.1499938964844,293.1499938964844,0.3133645355701446,-6002.7568359375,304.1263427734375,0.9990000128746032,0.4638224244117737,0.3819223344326019,293.1648254394531,297.1499938964844,293.1499938964844,0.0030325318221002,-1150.300048828125,295.2259826660156,0.489099770784378,0.050000000745058,0.2322727292776107,291.1319274902344,291.1499938964844,263.1499938964844,261.5972595214844,286.2816162109375,293.6891784667969,291.1318359375,1.0,0.2510358095169067,1.0,0.050000000745058,0.6400149464607239,1.0,-1.100308895111084,0.0002233670675195,1.1000854969024658,-0.2669827342033386,0.0,0.0,0.2050373405218124,48.03057861328125,58.0,-3.3338499069213867,-5373.6328125,166.177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465148925781,304.4620666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.08203125,18000.0,0.0,0.0,0.1179270967841148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479430347681045,0.1479473263025283,-4.289591288397787e-06,0.0,0.0001196810117107,0.0,0.0,5.8709211349487305,0.0,0.0,0.0,0.2774248719215393,4.0,0.0,1.0
669960,293.08819580078125,297.1499938964844,293.1499938964844,0.1170946732163429,-2601.578857421875,304.1434020996094,0.7665849924087524,0.1826371848583221,0.1652991622686386,293.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.4871842265129089,0.050000000745058,0.0490020178258419,293.0347900390625,297.1499938964844,293.1499938964844,0.0748077556490898,-1419.6717529296875,304.13824462890625,0.6819964647293091,0.1282688230276107,0.0902391746640205,293.1091613769531,297.1499938964844,293.1499938964844,0.3178234398365021,-6071.50146484375,304.12255859375,0.9990000128746032,0.4629122316837311,0.3863944113254547,293.163330078125,297.1499938964844,293.1499938964844,0.003036024281755,-1151.6328125,295.22711181640625,0.4871842265129089,0.050000000745058,0.232444480061531,291.1314392089844,291.1499938964844,263.1499938964844,261.5984191894531,286.3007202148437,293.7117919921875,291.1314392089844,1.0,0.2532815039157867,1.0,0.050000000745058,0.6395153403282166,1.0,-1.1081490516662598,0.0002262141788378,1.1079227924346924,-0.2688096463680267,0.0,0.0,0.206326350569725,49.04607009887695,61.0,-2.137972354888916,-5391.42626953125,170.37380981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,304.4571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.984375,18000.0,0.0,0.0,0.1181517094373703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1486876606941223,0.1486919522285461,-4.290930519346148e-06,0.0,0.0001199089601868,0.0,0.0,5.903431415557861,0.0,0.0,0.0,0.2775507271289825,4.0,0.0,1.0
670020,293.0885314941406,297.1499938964844,293.1499938964844,0.1183517351746559,-2623.967529296875,304.1434936523437,0.7626779675483704,0.1841344088315963,0.1667231321334839,293.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.4831889569759369,0.050000000745058,0.0490791946649551,293.0272521972656,297.1499938964844,293.1499938964844,0.0780529528856277,-1465.9456787109375,304.1367492675781,0.6840062737464905,0.1327027529478073,0.0931934714317321,293.1301574707031,297.1499938964844,293.1499938964844,0.3272392749786377,-6215.44091796875,304.1160583496094,0.9990000128746032,0.4597035348415375,0.3957586288452148,293.1603698730469,297.1499938964844,293.1499938964844,0.0030437184032052,-1154.5150146484375,295.2307434082031,0.4831889569759369,0.050000000745058,0.2328105717897415,291.131591796875,291.1499938964844,263.1499938964844,261.6005554199219,286.34771728515625,293.7642822265625,291.1318054199219,1.0,0.2580617070198059,1.0,0.050000000745058,0.6385160684585571,1.0,-1.1251753568649292,0.0002324341185158,1.1249428987503052,-0.2726679742336273,0.0,0.0,0.2087932527065277,51.21879196166992,49.0,0.4697807133197784,-5425.38720703125,179.5995635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0831604003906,304.4437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.095703125,18000.0,0.0,0.0,0.1187672540545463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501467823982238,0.1501510888338089,-4.293633537599817e-06,0.0,0.0001205336593557,0.0,0.0,5.96735143661499,0.0,0.0,0.0,0.2777992784976959,4.0,0.0,1.0
670080,293.0885314941406,297.1499938964844,293.1499938964844,0.1183517351746559,-2623.967529296875,304.1434936523437,0.7626779675483704,0.1841344088315963,0.1667231321334839,293.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.4831889569759369,0.050000000745058,0.0490791946649551,293.0272521972656,297.1499938964844,293.1499938964844,0.0780529528856277,-1465.9456787109375,304.1367492675781,0.6840062737464905,0.1327027529478073,0.0931934714317321,293.1301574707031,297.1499938964844,293.1499938964844,0.3272392749786377,-6215.44091796875,304.1160583496094,0.9990000128746032,0.4597035348415375,0.3957586288452148,293.1603698730469,297.1499938964844,293.1499938964844,0.0030437184032052,-1154.5150146484375,295.2307434082031,0.4831889569759369,0.050000000745058,0.2328105717897415,291.131591796875,291.1499938964844,263.1499938964844,261.6005554199219,286.34771728515625,293.7642822265625,291.1318054199219,1.0,0.2580617070198059,1.0,0.050000000745058,0.6385160684585571,1.0,-1.1251753568649292,0.0002324341185158,1.1249428987503052,-0.2726679742336273,0.0,0.0,0.2087932527065277,51.21879196166992,49.0,0.4697807133197784,-5425.38720703125,179.5995635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0831604003906,304.4437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.095703125,18000.0,0.0,0.0,0.1187672540545463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501467823982238,0.1501510888338089,-4.293633537599817e-06,0.0,0.0001205336593557,0.0,0.0,5.96735143661499,0.0,0.0,0.0,0.2777992784976959,4.0,0.0,1.0
670140,293.0887145996094,297.1499938964844,293.1499938964844,0.1194401010870933,-2643.1240234375,304.14385986328125,0.766386866569519,0.185656189918518,0.1680557876825332,293.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.4843061566352844,0.050000000745058,0.0490573868155479,293.018798828125,297.1499938964844,293.1499938964844,0.0816663578152656,-1517.7764892578125,304.1351623535156,0.6943697333335876,0.1375376135110855,0.0965687856078147,293.147216796875,297.1499938964844,293.1499938964844,0.3251543641090393,-6177.50830078125,304.13140869140625,0.9990000128746032,0.4567148685455322,0.3931424915790558,293.1571655273437,297.1499938964844,293.1499938964844,0.0030462273862212,-1155.0560302734375,295.241943359375,0.4843061566352844,0.050000000745058,0.2327071279287338,291.1402282714844,291.1499938964844,263.1499938964844,261.6024780273437,286.3816833496094,293.8082580566406,291.141845703125,1.0,0.2571076154708862,1.0,0.050000000745058,0.6375167965888977,1.0,-1.127544641494751,0.0002337914193049,1.127310872077942,-0.2732314765453338,0.0,0.0,0.2097039222717285,50.69736099243164,37.0,12.854262351989746,-5432.28271484375,179.32232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0402526855469,304.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.087890625,18000.0,0.0,0.0,0.1195521354675293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510700583457946,0.1510743647813797,-4.296012775739655e-06,0.0,0.0001213302166434,0.0,0.0,6.008786678314209,0.0,0.0,0.0,0.2779650688171386,4.0,0.0,1.0
670200,293.0887145996094,297.1499938964844,293.1499938964844,0.1194401010870933,-2643.1240234375,304.14385986328125,0.766386866569519,0.185656189918518,0.1680557876825332,293.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.4843061566352844,0.050000000745058,0.0490573868155479,293.018798828125,297.1499938964844,293.1499938964844,0.0816663578152656,-1517.7764892578125,304.1351623535156,0.6943697333335876,0.1375376135110855,0.0965687856078147,293.147216796875,297.1499938964844,293.1499938964844,0.3251543641090393,-6177.50830078125,304.13140869140625,0.9990000128746032,0.4567148685455322,0.3931424915790558,293.1571655273437,297.1499938964844,293.1499938964844,0.0030462273862212,-1155.0560302734375,295.241943359375,0.4843061566352844,0.050000000745058,0.2327071279287338,291.1402282714844,291.1499938964844,263.1499938964844,261.6024780273437,286.3816833496094,293.8082580566406,291.141845703125,1.0,0.2571076154708862,1.0,0.050000000745058,0.6375167965888977,1.0,-1.127544641494751,0.0002337914193049,1.127310872077942,-0.2732314765453338,0.0,0.0,0.2097039222717285,50.69736099243164,37.0,12.854262351989746,-5432.28271484375,179.32232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0402526855469,304.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.087890625,18000.0,0.0,0.0,0.1195521354675293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510700583457946,0.1510743647813797,-4.296012775739655e-06,0.0,0.0001213302166434,0.0,0.0,6.008786678314209,0.0,0.0,0.0,0.2779650688171386,4.0,0.0,1.0
670260,293.0885925292969,297.1499938964844,293.1499938964844,0.120474673807621,-2661.2666015625,304.1441650390625,0.7771815657615662,0.1872291564941406,0.1693539917469024,293.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.4898968338966369,0.050000000745058,0.0489508099853992,293.0179138183594,297.1499938964844,293.1499938964844,0.0845180749893188,-1558.7398681640625,304.1354064941406,0.7095648050308228,0.1410601735115051,0.0992592349648475,293.14190673828125,297.1499938964844,293.1499938964844,0.3127078413963318,-5979.392578125,304.15850830078125,0.9990000128746032,0.4578084945678711,0.3800708055496216,293.1536865234375,297.1499938964844,293.1499938964844,0.0030433521606028,-1153.4833984375,295.2572021484375,0.4898968338966369,0.050000000745058,0.2322015762329101,291.1519775390625,291.1499938964844,263.1499938964844,261.60418701171875,286.36181640625,293.8002319335937,291.1527404785156,1.0,0.2517392337322235,1.0,0.050000000745058,0.6365175247192383,1.0,-1.115912675857544,0.0002304606314282,1.1156822443008425,-0.2709119617938995,0.0,0.0,0.2085730880498886,47.84379959106445,40.0,12.935295104980469,-5406.65966796875,170.39096069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0131530761719,304.43145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.841796875,18000.0,0.0,0.0,0.1203237920999527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505943536758422,0.1505986452102661,-4.296209681342589e-06,0.0,0.0001221133425133,0.0,0.0,5.989371299743652,0.0,0.0,0.0,0.2779063880443573,4.0,0.0,1.0
670320,293.0885925292969,297.1499938964844,293.1499938964844,0.120474673807621,-2661.2666015625,304.1441650390625,0.7771815657615662,0.1872291564941406,0.1693539917469024,293.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.4898968338966369,0.050000000745058,0.0489508099853992,293.0179138183594,297.1499938964844,293.1499938964844,0.0845180749893188,-1558.7398681640625,304.1354064941406,0.7095648050308228,0.1410601735115051,0.0992592349648475,293.14190673828125,297.1499938964844,293.1499938964844,0.3127078413963318,-5979.392578125,304.15850830078125,0.9990000128746032,0.4578084945678711,0.3800708055496216,293.1536865234375,297.1499938964844,293.1499938964844,0.0030433521606028,-1153.4833984375,295.2572021484375,0.4898968338966369,0.050000000745058,0.2322015762329101,291.1519775390625,291.1499938964844,263.1499938964844,261.60418701171875,286.36181640625,293.8002319335937,291.1527404785156,1.0,0.2517392337322235,1.0,0.050000000745058,0.6365175247192383,1.0,-1.115912675857544,0.0002304606314282,1.1156822443008425,-0.2709119617938995,0.0,0.0,0.2085730880498886,47.84379959106445,40.0,12.935295104980469,-5406.65966796875,170.39096069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0131530761719,304.43145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.841796875,18000.0,0.0,0.0,0.1203237920999527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505943536758422,0.1505986452102661,-4.296209681342589e-06,0.0,0.0001221133425133,0.0,0.0,5.989371299743652,0.0,0.0,0.0,0.2779063880443573,4.0,0.0,1.0
