time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670380,293.0885314941406,297.1499938964844,293.1499938964844,0.1216846331954002,-2682.740966796875,304.14410400390625,0.7852319478988647,0.1888021826744079,0.1707069724798202,293.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.4935492277145386,0.050000000745058,0.0488845370709896,293.0261535644531,297.1499938964844,293.1499938964844,0.0860930159687995,-1581.3162841796875,304.1376953125,0.7181413173675537,0.1427447497844696,0.1006699204444885,293.1195068359375,297.1499938964844,293.1499938964844,0.3045723438262939,-5852.685546875,304.1687316894531,0.9990000128746032,0.4625407755374908,0.3717080354690552,293.15020751953125,297.1499938964844,293.1499938964844,0.0030448643956333,-1154.0955810546875,295.26531982421875,0.4935492277145386,0.050000000745058,0.2318872064352035,291.15155029296875,291.1499938964844,263.1499938964844,261.60565185546875,286.3164978027344,293.7587280273437,291.15069580078125,1.0,0.2488444447517395,1.0,0.050000000745058,0.6355183124542236,1.0,-1.1087298393249512,0.000228646735195,1.1085011959075928,-0.2696532607078552,0.0,0.0,0.2081969231367111,46.06743240356445,43.0,-1.302233338356018,-5396.0107421875,164.93331909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,304.4183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.177734375,18000.0,0.0,0.0,0.1209310665726661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501228958368301,0.1501271873712539,-4.295191502023954e-06,0.0,0.0001227296597789,0.0,0.0,5.9684834480285645,0.0,0.0,0.0,0.2778281271457672,4.0,0.0,1.0
670440,293.0885314941406,297.1499938964844,293.1499938964844,0.1216846331954002,-2682.740966796875,304.14410400390625,0.7852319478988647,0.1888021826744079,0.1707069724798202,293.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.4935492277145386,0.050000000745058,0.0488845370709896,293.0261535644531,297.1499938964844,293.1499938964844,0.0860930159687995,-1581.3162841796875,304.1376953125,0.7181413173675537,0.1427447497844696,0.1006699204444885,293.1195068359375,297.1499938964844,293.1499938964844,0.3045723438262939,-5852.685546875,304.1687316894531,0.9990000128746032,0.4625407755374908,0.3717080354690552,293.15020751953125,297.1499938964844,293.1499938964844,0.0030448643956333,-1154.0955810546875,295.26531982421875,0.4935492277145386,0.050000000745058,0.2318872064352035,291.15155029296875,291.1499938964844,263.1499938964844,261.60565185546875,286.3164978027344,293.7587280273437,291.15069580078125,1.0,0.2488444447517395,1.0,0.050000000745058,0.6355183124542236,1.0,-1.1087298393249512,0.000228646735195,1.1085011959075928,-0.2696532607078552,0.0,0.0,0.2081969231367111,46.06743240356445,43.0,-1.302233338356018,-5396.0107421875,164.93331909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,304.4183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.177734375,18000.0,0.0,0.0,0.1209310665726661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501228958368301,0.1501271873712539,-4.295191502023954e-06,0.0,0.0001227296597789,0.0,0.0,5.9684834480285645,0.0,0.0,0.0,0.2778281271457672,4.0,0.0,1.0
670500,293.0885009765625,297.1499938964844,293.1499938964844,0.1223291680216789,-2694.21337890625,304.1439819335937,0.7879444360733032,0.1895827353000641,0.1713918447494506,293.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.4945486187934875,0.050000000745058,0.0488669835031032,293.03125,297.1499938964844,293.1499938964844,0.0865949541330337,-1588.500244140625,304.1390075683594,0.720471203327179,0.1433120220899582,0.1010896861553192,293.108154296875,297.1499938964844,293.1499938964844,0.3023666143417358,-5819.10595703125,304.1693115234375,0.9990000128746032,0.4651627838611603,0.3694616258144378,293.1484375,297.1499938964844,293.1499938964844,0.0030478211119771,-1155.3536376953125,295.2675170898437,0.4945486187934875,0.050000000745058,0.2318039387464523,291.1479797363281,291.1499938964844,263.1499938964844,261.6063232421875,286.3003845214844,293.74298095703125,291.14727783203125,1.0,0.2480919957160949,1.0,0.050000000745058,0.6350186467170715,1.0,-1.107237458229065,0.0002284381043864,1.1070090532302856,-0.2694413661956787,0.0,0.0,0.2086976319551468,45.60179138183594,43.0,-4.824536323547363,-5401.658203125,163.6259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0116577148437,304.422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.22265625,18000.0,0.0,0.0,0.1211812496185302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503136605024337,0.1503179520368576,-4.295100552553777e-06,0.0,0.0001229835615959,0.0,0.0,5.976247787475586,0.0,0.0,0.0,0.2778521776199341,4.0,0.0,1.0
670560,293.0885314941406,297.1499938964844,293.1499938964844,0.1229670047760009,-2705.531982421875,304.1439208984375,0.7899762392044067,0.190360352396965,0.1720810830593109,293.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.4951264262199402,0.050000000745058,0.0488569550216198,293.03594970703125,297.1499938964844,293.1499938964844,0.0870531201362609,-1595.0567626953125,304.1401672363281,0.7221329808235168,0.1438928842544555,0.1014794185757637,293.09796142578125,297.1499938964844,293.1499938964844,0.3010330498218536,-5799.34619140625,304.168212890625,0.9990000128746032,0.4676978588104248,0.368172287940979,293.1466979980469,297.1499938964844,293.1499938964844,0.0030514185782521,-1156.804443359375,295.270751953125,0.4951264262199402,0.050000000745058,0.2317563593387603,291.1454467773437,291.1499938964844,263.1499938964844,261.60693359375,286.2895202636719,293.732421875,291.14501953125,1.0,0.2477462738752365,1.0,0.050000000745058,0.6345189213752747,1.0,-1.1069148778915403,0.0002286183589603,1.1066863536834717,-0.2694661319255829,0.0,0.0,0.2092622220516204,45.34206008911133,46.0,-5.300182819366455,-5410.37939453125,163.04519653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01580810546875,304.4298400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.052734375,18000.0,0.0,0.0,0.1214122325181961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506219059228897,0.1506261974573135,-4.295403869036818e-06,0.0,0.0001232179783983,0.0,0.0,5.989410877227783,0.0,0.0,0.0,0.2778985202312469,4.0,0.0,1.0
670620,293.08856201171875,297.1499938964844,293.1499938964844,0.1242300346493721,-2727.865234375,304.14385986328125,0.7923089861869812,0.1919060796499252,0.1734687983989715,293.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.4952190816402435,0.050000000745058,0.0488553456962108,293.04266357421875,297.1499938964844,293.1499938964844,0.0881336778402328,-1610.61181640625,304.1416015625,0.724377453327179,0.1454153358936309,0.1024383530020713,293.0829467773437,297.1499938964844,293.1499938964844,0.300590842962265,-5794.783203125,304.1628112792969,0.9990000128746032,0.4720756709575653,0.3679661452770233,293.1431579589844,297.1499938964844,293.1499938964844,0.0030600978061556,-1160.1671142578125,295.2798767089844,0.4952190816402435,0.050000000745058,0.2317487299442291,291.14276123046875,291.1499938964844,263.1499938964844,261.60797119140625,286.282470703125,293.7253723144531,291.1426086425781,1.0,0.2480996549129486,1.0,0.050000000745058,0.6335195302963257,1.0,-1.1094714403152466,0.0002300471096532,1.1092413663864136,-0.2701470255851745,0.0,0.0,0.2104283720254898,45.33201599121094,49.0,-3.6089134216308594,-5430.46484375,163.7646942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0247802734375,304.4454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.30859375,18000.0,0.0,0.0,0.1218411326408386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512932926416397,0.1512975990772247,-4.296475253795506e-06,0.0,0.0001236532552866,0.0,0.0,6.018660545349121,0.0,0.0,0.0,0.2780091464519501,4.0,0.0,1.0
670680,293.08856201171875,297.1499938964844,293.1499938964844,0.1242300346493721,-2727.865234375,304.14385986328125,0.7923089861869812,0.1919060796499252,0.1734687983989715,293.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.4952190816402435,0.050000000745058,0.0488553456962108,293.04266357421875,297.1499938964844,293.1499938964844,0.0881336778402328,-1610.61181640625,304.1416015625,0.724377453327179,0.1454153358936309,0.1024383530020713,293.0829467773437,297.1499938964844,293.1499938964844,0.300590842962265,-5794.783203125,304.1628112792969,0.9990000128746032,0.4720756709575653,0.3679661452770233,293.1431579589844,297.1499938964844,293.1499938964844,0.0030600978061556,-1160.1671142578125,295.2798767089844,0.4952190816402435,0.050000000745058,0.2317487299442291,291.14276123046875,291.1499938964844,263.1499938964844,261.60797119140625,286.282470703125,293.7253723144531,291.1426086425781,1.0,0.2480996549129486,1.0,0.050000000745058,0.6335195302963257,1.0,-1.1094714403152466,0.0002300471096532,1.1092413663864136,-0.2701470255851745,0.0,0.0,0.2104283720254898,45.33201599121094,49.0,-3.6089134216308594,-5430.46484375,163.7646942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0247802734375,304.4454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.30859375,18000.0,0.0,0.0,0.1218411326408386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512932926416397,0.1512975990772247,-4.296475253795506e-06,0.0,0.0001236532552866,0.0,0.0,6.018660545349121,0.0,0.0,0.0,0.2780091464519501,4.0,0.0,1.0
670740,293.0887145996094,297.1499938964844,293.1499938964844,0.1254847347736358,-2749.97265625,304.143798828125,0.792732834815979,0.1934350430965423,0.1748617440462112,293.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.494155079126358,0.050000000745058,0.0488738305866718,293.04461669921875,297.1499938964844,293.1499938964844,0.0897718071937561,-1634.3714599609375,304.14166259765625,0.7262036204338074,0.1477342844009399,0.103941760957241,293.0767517089844,297.1499938964844,293.1499938964844,0.3026564121246338,-5829.18896484375,304.1550598144531,0.9990000128746032,0.4750435650348663,0.370343416929245,293.1396484375,297.1499938964844,293.1499938964844,0.0030706839170306,-1164.179443359375,295.29132080078125,0.494155079126358,0.050000000745058,0.2318364083766937,291.1416931152344,291.1499938964844,263.1499938964844,261.6088256835937,286.2911376953125,293.7321472167969,291.14166259765625,1.0,0.2496424168348312,1.0,0.050000000745058,0.6325200796127319,1.0,-1.1159273386001587,0.0002327948895981,1.115694522857666,-0.2715843915939331,0.0,0.0,0.2116152793169021,45.88288116455078,52.0,-1.7644031047821045,-5453.0146484375,166.6826934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03289794921875,304.4575500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.154296875,18000.0,0.0,0.0,0.1222439855337143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15198814868927,0.1519924402236938,-4.297726263757795e-06,0.0,0.0001240621058968,0.0,0.0,6.049158096313477,0.0,0.0,0.0,0.2781272828578949,4.0,0.0,1.0
670800,293.0887145996094,297.1499938964844,293.1499938964844,0.1254847347736358,-2749.97265625,304.143798828125,0.792732834815979,0.1934350430965423,0.1748617440462112,293.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.494155079126358,0.050000000745058,0.0488738305866718,293.04461669921875,297.1499938964844,293.1499938964844,0.0897718071937561,-1634.3714599609375,304.14166259765625,0.7262036204338074,0.1477342844009399,0.103941760957241,293.0767517089844,297.1499938964844,293.1499938964844,0.3026564121246338,-5829.18896484375,304.1550598144531,0.9990000128746032,0.4750435650348663,0.370343416929245,293.1396484375,297.1499938964844,293.1499938964844,0.0030706839170306,-1164.179443359375,295.29132080078125,0.494155079126358,0.050000000745058,0.2318364083766937,291.1416931152344,291.1499938964844,263.1499938964844,261.6088256835937,286.2911376953125,293.7321472167969,291.14166259765625,1.0,0.2496424168348312,1.0,0.050000000745058,0.6325200796127319,1.0,-1.1159273386001587,0.0002327948895981,1.115694522857666,-0.2715843915939331,0.0,0.0,0.2116152793169021,45.88288116455078,52.0,-1.7644031047821045,-5453.0146484375,166.6826934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03289794921875,304.4575500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.154296875,18000.0,0.0,0.0,0.1222439855337143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15198814868927,0.1519924402236938,-4.297726263757795e-06,0.0,0.0001240621058968,0.0,0.0,6.049158096313477,0.0,0.0,0.0,0.2781272828578949,4.0,0.0,1.0
670860,293.0889587402344,297.1499938964844,293.1499938964844,0.1267273724079132,-2771.798583984375,304.143798828125,0.7915880084037781,0.1949385404586792,0.1762501746416092,293.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.4921613931655884,0.050000000745058,0.0489092767238616,293.0448303222656,297.1499938964844,293.1499938964844,0.0917279869318008,-1662.783447265625,304.14117431640625,0.7273610234260559,0.1503563821315765,0.1057529672980308,293.0775756835937,297.1499938964844,293.1499938964844,0.3068574368953705,-5896.3037109375,304.1463623046875,0.9990000128746032,0.4767447710037231,0.3748590052127838,293.1361999511719,297.1499938964844,293.1499938964844,0.0030829403549432,-1168.7730712890625,295.3044738769531,0.4921613931655884,0.050000000745058,0.2320045530796051,291.1416931152344,291.1499938964844,263.1499938964844,261.6094665527344,286.3132019042969,293.7509155273437,291.14178466796875,1.0,0.2521468698978424,1.0,0.050000000745058,0.6315208077430725,1.0,-1.1254310607910156,0.0002366065164096,1.125194430351257,-0.2736038267612457,0.0,0.0,0.212736964225769,46.90497970581055,55.0,-0.1152861267328262,-5476.25,171.4326934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0389404296875,304.46563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.240234375,18000.0,0.0,0.0,0.1226390972733497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526674330234527,0.1526717245578766,-4.29900592280319e-06,0.0,0.000124463083921,0.0,0.0,6.079082489013672,0.0,0.0,0.0,0.2782438695430755,4.0,0.0,1.0
670920,293.0889587402344,297.1499938964844,293.1499938964844,0.1267273724079132,-2771.798583984375,304.143798828125,0.7915880084037781,0.1949385404586792,0.1762501746416092,293.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.4921613931655884,0.050000000745058,0.0489092767238616,293.0448303222656,297.1499938964844,293.1499938964844,0.0917279869318008,-1662.783447265625,304.14117431640625,0.7273610234260559,0.1503563821315765,0.1057529672980308,293.0775756835937,297.1499938964844,293.1499938964844,0.3068574368953705,-5896.3037109375,304.1463623046875,0.9990000128746032,0.4767447710037231,0.3748590052127838,293.1361999511719,297.1499938964844,293.1499938964844,0.0030829403549432,-1168.7730712890625,295.3044738769531,0.4921613931655884,0.050000000745058,0.2320045530796051,291.1416931152344,291.1499938964844,263.1499938964844,261.6094665527344,286.3132019042969,293.7509155273437,291.14178466796875,1.0,0.2521468698978424,1.0,0.050000000745058,0.6315208077430725,1.0,-1.1254310607910156,0.0002366065164096,1.125194430351257,-0.2736038267612457,0.0,0.0,0.212736964225769,46.90497970581055,55.0,-0.1152861267328262,-5476.25,171.4326934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0389404296875,304.46563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.240234375,18000.0,0.0,0.0,0.1226390972733497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526674330234527,0.1526717245578766,-4.29900592280319e-06,0.0,0.000124463083921,0.0,0.0,6.079082489013672,0.0,0.0,0.0,0.2782438695430755,4.0,0.0,1.0
670980,293.08935546875,297.1499938964844,293.1499938964844,0.1279516369104385,-2793.241455078125,304.1438293457031,0.7892443537712097,0.1964061707258224,0.1776217371225357,293.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.4894721806049347,0.050000000745058,0.0489586219191551,293.0420837402344,297.1499938964844,293.1499938964844,0.0940453186631202,-1696.4576416015625,304.1402282714844,0.7282091975212097,0.1535695940256118,0.1079078242182731,293.0856628417969,297.1499938964844,293.1499938964844,0.3127943277359009,-5989.48876953125,304.1377258300781,0.9990000128746032,0.4769555032253265,0.3810549080371856,293.1329040527344,297.1499938964844,293.1499938964844,0.0030965274199843,-1173.83935546875,295.3187866210937,0.4894721806049347,0.050000000745058,0.232238620519638,291.1423034667969,291.1499938964844,263.1499938964844,261.60992431640625,286.3453063964844,293.7782287597656,291.1424255371094,1.0,0.2554234266281128,1.0,0.050000000745058,0.6305214762687683,1.0,-1.1374399662017822,0.0002413316251477,1.137198567390442,-0.2760919332504272,0.0,0.0,0.2137229889631271,48.31435394287109,58.0,0.6653233170509338,-5498.7392578125,177.7595977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0427551269531,304.4684143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.529296875,18000.0,0.0,0.0,0.1230369806289672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532703191041946,0.1532746106386184,-4.300192358641652e-06,0.0,0.0001248668850166,0.0,0.0,6.105738162994385,0.0,0.0,0.0,0.2783486247062683,4.0,0.0,1.0
671040,293.08935546875,297.1499938964844,293.1499938964844,0.1279516369104385,-2793.241455078125,304.1438293457031,0.7892443537712097,0.1964061707258224,0.1776217371225357,293.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.4894721806049347,0.050000000745058,0.0489586219191551,293.0420837402344,297.1499938964844,293.1499938964844,0.0940453186631202,-1696.4576416015625,304.1402282714844,0.7282091975212097,0.1535695940256118,0.1079078242182731,293.0856628417969,297.1499938964844,293.1499938964844,0.3127943277359009,-5989.48876953125,304.1377258300781,0.9990000128746032,0.4769555032253265,0.3810549080371856,293.1329040527344,297.1499938964844,293.1499938964844,0.0030965274199843,-1173.83935546875,295.3187866210937,0.4894721806049347,0.050000000745058,0.232238620519638,291.1423034667969,291.1499938964844,263.1499938964844,261.60992431640625,286.3453063964844,293.7782287597656,291.1424255371094,1.0,0.2554234266281128,1.0,0.050000000745058,0.6305214762687683,1.0,-1.1374399662017822,0.0002413316251477,1.137198567390442,-0.2760919332504272,0.0,0.0,0.2137229889631271,48.31435394287109,58.0,0.6653233170509338,-5498.7392578125,177.7595977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0427551269531,304.4684143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.529296875,18000.0,0.0,0.0,0.1230369806289672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532703191041946,0.1532746106386184,-4.300192358641652e-06,0.0,0.0001248668850166,0.0,0.0,6.105738162994385,0.0,0.0,0.0,0.2783486247062683,4.0,0.0,1.0
671100,293.089599609375,297.1499938964844,293.1499938964844,0.1285562068223953,-2803.811767578125,304.14385986328125,0.787733256816864,0.1971248239278793,0.1782983392477035,293.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.4879290759563446,0.050000000745058,0.0489876233041286,293.0396423339844,297.1499938964844,293.1499938964844,0.0953940451145172,-1716.0474853515625,304.1395568847656,0.7286965250968933,0.1554142832756042,0.1091625764966011,293.0922546386719,297.1499938964844,293.1499938964844,0.3162958920001983,-6043.92236328125,304.1335754394531,0.9990000128746032,0.4764730930328369,0.3846502304077148,293.1313171386719,297.1499938964844,293.1499938964844,0.0031038257293403,-1176.559326171875,295.3262634277344,0.4879290759563446,0.050000000745058,0.2323762029409408,291.14263916015625,291.1499938964844,263.1499938964844,261.6100769042969,286.3650817871094,293.7951354980469,291.1427917480469,1.0,0.2573020160198211,1.0,0.050000000745058,0.6300218105316162,1.0,-1.144273042678833,0.0002440095267957,1.1440290212631226,-0.2774877846240997,0.0,0.0,0.2141798883676529,49.14089584350586,58.0,0.9270339012145996,-5509.68310546875,181.4582672119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0439453125,304.46826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.64453125,18000.0,0.0,0.0,0.1232384294271469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535503268241882,0.153554618358612,-4.300740329199471e-06,0.0,0.0001250713394256,0.0,0.0,6.1181230545043945,0.0,0.0,0.0,0.278397262096405,4.0,0.0,1.0
671160,293.0898742675781,297.1499938964844,293.1499938964844,0.1291533708572387,-2814.237060546875,304.1438903808594,0.7860394716262817,0.1978332549333572,0.178968146443367,293.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.4862727522850036,0.050000000745058,0.0490192174911499,293.0366516113281,297.1499938964844,293.1499938964844,0.0968556329607963,-1737.248046875,304.1387939453125,0.7292237281799316,0.1574015915393829,0.1105222329497337,293.10040283203125,297.1499938964844,293.1499938964844,0.3201033174991607,-6102.76513671875,304.129638671875,0.9990000128746032,0.4756045937538147,0.3885283768177032,293.1297607421875,297.1499938964844,293.1499938964844,0.0031114504672586,-1179.39306640625,295.33404541015625,0.4862727522850036,0.050000000745058,0.2325260490179062,291.1431579589844,291.1499938964844,263.1499938964844,261.6101989746094,286.387451171875,293.8144836425781,291.1433410644531,1.0,0.2593181133270263,1.0,0.050000000745058,0.6295222043991089,1.0,-1.1515812873840332,0.0002468766469974,1.1513344049453735,-0.2789691686630249,0.0,0.0,0.2145860195159912,50.04018783569336,61.0,1.3635307550430298,-5520.1494140625,185.485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0447082519531,304.4673156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.810546875,18000.0,0.0,0.0,0.1234419122338295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538092643022537,0.1538135707378387,-4.301260560168885e-06,0.0,0.0001252778456546,0.0,0.0,6.129599571228027,0.0,0.0,0.0,0.2784423828125,4.0,0.0,1.0
671220,293.090576171875,297.1499938964844,293.1499938964844,0.1303377151489257,-2834.89404296875,304.1439514160156,0.7822218537330627,0.1992171704769134,0.1802863776683807,293.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.4826562702655792,0.050000000745058,0.0490893349051475,293.0292358398437,297.1499938964844,293.1499938964844,0.1001088321208953,-1784.28564453125,304.1371154785156,0.730416476726532,0.161771535873413,0.1135330125689506,293.1208801269531,297.1499938964844,293.1499938964844,0.3285439908504486,-6232.18310546875,304.1224060058594,0.9990000128746032,0.4727219045162201,0.3970009386539459,293.1268310546875,297.1499938964844,293.1499938964844,0.003127055009827,-1185.2216796875,295.34967041015625,0.4826562702655792,0.050000000745058,0.2328586727380752,291.143798828125,291.1499938964844,263.1499938964844,261.6102600097656,286.4228210449219,293.83941650390625,291.14337158203125,1.0,0.2637034356594085,1.0,0.050000000745058,0.6285229325294495,1.0,-1.1674296855926514,0.0002531271893531,1.167176604270935,-0.2821502983570099,0.0,0.0,0.215328112244606,52.03401184082031,64.0,-1.841390609741211,-5542.86669921875,194.4554138183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04547119140625,304.4581604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.185546875,18000.0,0.0,0.0,0.1238536536693573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542345583438873,0.1542388498783111,-4.302139586798148e-06,0.0,0.0001256957184523,0.0,0.0,6.148492813110352,0.0,0.0,0.0,0.2785178422927856,4.0,0.0,1.0
671280,293.090576171875,297.1499938964844,293.1499938964844,0.1303377151489257,-2834.89404296875,304.1439514160156,0.7822218537330627,0.1992171704769134,0.1802863776683807,293.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.4826562702655792,0.050000000745058,0.0490893349051475,293.0292358398437,297.1499938964844,293.1499938964844,0.1001088321208953,-1784.28564453125,304.1371154785156,0.730416476726532,0.161771535873413,0.1135330125689506,293.1208801269531,297.1499938964844,293.1499938964844,0.3285439908504486,-6232.18310546875,304.1224060058594,0.9990000128746032,0.4727219045162201,0.3970009386539459,293.1268310546875,297.1499938964844,293.1499938964844,0.003127055009827,-1185.2216796875,295.34967041015625,0.4826562702655792,0.050000000745058,0.2328586727380752,291.143798828125,291.1499938964844,263.1499938964844,261.6102600097656,286.4228210449219,293.83941650390625,291.14337158203125,1.0,0.2637034356594085,1.0,0.050000000745058,0.6285229325294495,1.0,-1.1674296855926514,0.0002531271893531,1.167176604270935,-0.2821502983570099,0.0,0.0,0.215328112244606,52.03401184082031,64.0,-1.841390609741211,-5542.86669921875,194.4554138183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04547119140625,304.4581604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.185546875,18000.0,0.0,0.0,0.1238536536693573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542345583438873,0.1542388498783111,-4.302139586798148e-06,0.0,0.0001256957184523,0.0,0.0,6.148492813110352,0.0,0.0,0.0,0.2785178422927856,4.0,0.0,1.0
671340,293.09112548828125,297.1499938964844,293.1499938964844,0.1316189020872116,-2857.4111328125,304.1438293457031,0.7779761552810669,0.20060695707798,0.1815645843744278,293.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.4786482453346252,0.050000000745058,0.0491676181554794,293.02154541015625,297.1499938964844,293.1499938964844,0.1037902161478996,-1837.2802734375,304.1352844238281,0.7316592335700989,0.1663940250873565,0.1168210580945015,293.1461486816406,297.1499938964844,293.1499938964844,0.3382291197776794,-6379.478515625,304.115478515625,0.9990000128746032,0.4683473110198974,0.4062510132789612,293.1249694824219,297.1499938964844,293.1499938964844,0.0031426220666617,-1191.54296875,295.35552978515625,0.4786482453346252,0.050000000745058,0.2332300096750259,291.13299560546875,291.1499938964844,263.1499938964844,261.61016845703125,286.4353942871094,293.8309631347656,291.1319580078125,1.0,0.2684656977653503,1.0,0.050000000745058,0.6275237202644348,1.0,-1.1845526695251465,0.0002599601866677,1.1842926740646362,-0.2855511903762817,0.0,0.0,0.2182588875293731,54.25625228881836,52.0,-11.827400207519531,-5588.96728515625,204.5179901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0422668457031,304.4537658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.720703125,18000.0,0.0,0.0,0.1243076622486114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155567854642868,0.155572161078453,-4.303627520130249e-06,0.0,0.0001261564757442,0.0,0.0,6.206022262573242,0.0,0.0,0.0,0.2787330746650696,4.0,0.0,1.0
671400,293.09112548828125,297.1499938964844,293.1499938964844,0.1316189020872116,-2857.4111328125,304.1438293457031,0.7779761552810669,0.20060695707798,0.1815645843744278,293.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.4786482453346252,0.050000000745058,0.0491676181554794,293.02154541015625,297.1499938964844,293.1499938964844,0.1037902161478996,-1837.2802734375,304.1352844238281,0.7316592335700989,0.1663940250873565,0.1168210580945015,293.1461486816406,297.1499938964844,293.1499938964844,0.3382291197776794,-6379.478515625,304.115478515625,0.9990000128746032,0.4683473110198974,0.4062510132789612,293.1249694824219,297.1499938964844,293.1499938964844,0.0031426220666617,-1191.54296875,295.35552978515625,0.4786482453346252,0.050000000745058,0.2332300096750259,291.13299560546875,291.1499938964844,263.1499938964844,261.61016845703125,286.4353942871094,293.8309631347656,291.1319580078125,1.0,0.2684656977653503,1.0,0.050000000745058,0.6275237202644348,1.0,-1.1845526695251465,0.0002599601866677,1.1842926740646362,-0.2855511903762817,0.0,0.0,0.2182588875293731,54.25625228881836,52.0,-11.827400207519531,-5588.96728515625,204.5179901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0422668457031,304.4537658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.720703125,18000.0,0.0,0.0,0.1243076622486114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155567854642868,0.155572161078453,-4.303627520130249e-06,0.0,0.0001261564757442,0.0,0.0,6.206022262573242,0.0,0.0,0.0,0.2787330746650696,4.0,0.0,1.0
671460,293.0876159667969,297.1499938964844,293.1499938964844,0.1333154588937759,-2887.0673828125,304.1430358886719,0.7823858857154846,0.2028136104345321,0.1834279149770736,293.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.4797771573066711,0.050000000745058,0.0491455383598804,293.0219421386719,297.1499938964844,293.1499938964844,0.1066063344478607,-1877.2867431640625,304.1355895996094,0.737952709197998,0.1695871502161026,0.1193399205803871,293.1661682128906,297.1499938964844,293.1499938964844,0.3365259766578674,-6347.62890625,304.1304016113281,0.9990000128746032,0.4643446505069732,0.4036709368228912,293.1236572265625,297.1499938964844,293.1499938964844,0.0031515040900558,-1194.9659423828125,295.3659362792969,0.4797771573066711,0.050000000745058,0.2331252694129943,291.130126953125,291.1499938964844,263.1499938964844,261.6098937988281,286.421630859375,293.8049621582031,291.13018798828125,1.0,0.2674949467182159,1.0,0.050000000745058,0.6265246272087097,1.0,-1.1865733861923218,0.0002613647666294,1.186311960220337,-0.2858369350433349,0.0,0.0,0.2212601751089096,53.72833633422852,40.0,-3.399564027786255,-5632.23291015625,204.12733459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0282287597656,304.4787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.583984375,18000.0,0.0,0.0,0.1249037981033325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575345546007156,0.1575388610363006,-4.307077688281424e-06,0.0,0.0001267614861717,0.0,0.0,6.2928547859191895,0.0,0.0,0.0,0.2790636122226715,4.0,0.0,1.0
671520,293.0876159667969,297.1499938964844,293.1499938964844,0.1333154588937759,-2887.0673828125,304.1430358886719,0.7823858857154846,0.2028136104345321,0.1834279149770736,293.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.4797771573066711,0.050000000745058,0.0491455383598804,293.0219421386719,297.1499938964844,293.1499938964844,0.1066063344478607,-1877.2867431640625,304.1355895996094,0.737952709197998,0.1695871502161026,0.1193399205803871,293.1661682128906,297.1499938964844,293.1499938964844,0.3365259766578674,-6347.62890625,304.1304016113281,0.9990000128746032,0.4643446505069732,0.4036709368228912,293.1236572265625,297.1499938964844,293.1499938964844,0.0031515040900558,-1194.9659423828125,295.3659362792969,0.4797771573066711,0.050000000745058,0.2331252694129943,291.130126953125,291.1499938964844,263.1499938964844,261.6098937988281,286.421630859375,293.8049621582031,291.13018798828125,1.0,0.2674949467182159,1.0,0.050000000745058,0.6265246272087097,1.0,-1.1865733861923218,0.0002613647666294,1.186311960220337,-0.2858369350433349,0.0,0.0,0.2212601751089096,53.72833633422852,40.0,-3.399564027786255,-5632.23291015625,204.12733459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0282287597656,304.4787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.583984375,18000.0,0.0,0.0,0.1249037981033325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575345546007156,0.1575388610363006,-4.307077688281424e-06,0.0,0.0001267614861717,0.0,0.0,6.2928547859191895,0.0,0.0,0.0,0.2790636122226715,4.0,0.0,1.0
671580,293.08843994140625,297.1499938964844,293.1499938964844,0.1344131529331207,-2905.842041015625,304.1435852050781,0.7930288910865784,0.2042365372180938,0.1847548633813858,293.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.4852736890316009,0.050000000745058,0.0490383021533489,293.02587890625,297.1499938964844,293.1499938964844,0.1084304004907608,-1902.773681640625,304.1373596191406,0.7487916946411133,0.1720354259014129,0.1210367977619171,293.163330078125,297.1499938964844,293.1499938964844,0.3243334591388702,-6154.4931640625,304.157470703125,0.9990000128746032,0.4644587635993957,0.3908708691596985,293.1220397949219,297.1499938964844,293.1499938964844,0.0031550209969282,-1195.8310546875,295.3857116699219,0.4852736890316009,0.050000000745058,0.2326166033744812,291.1391296386719,291.1499938964844,263.1499938964844,261.6094665527344,286.4055480957031,293.7987976074219,291.1412353515625,1.0,0.2621230185031891,1.0,0.050000000745058,0.6255254745483398,1.0,-1.1741045713424685,0.0002575052785687,1.1738470792770386,-0.2833217978477478,0.0,0.0,0.222329556941986,50.83863067626953,43.0,14.787439346313477,-5638.21630859375,194.23458862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0116882324219,304.5126647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2890625,18000.0,0.0,0.0,0.125591292977333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1586424559354782,0.1586467772722244,-4.310015810915502e-06,0.0,0.0001274592068511,0.0,0.0,6.343315124511719,0.0,0.0,0.0,0.2792673707008362,4.0,0.0,1.0
671640,293.08843994140625,297.1499938964844,293.1499938964844,0.1344131529331207,-2905.842041015625,304.1435852050781,0.7930288910865784,0.2042365372180938,0.1847548633813858,293.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.4852736890316009,0.050000000745058,0.0490383021533489,293.02587890625,297.1499938964844,293.1499938964844,0.1084304004907608,-1902.773681640625,304.1373596191406,0.7487916946411133,0.1720354259014129,0.1210367977619171,293.163330078125,297.1499938964844,293.1499938964844,0.3243334591388702,-6154.4931640625,304.157470703125,0.9990000128746032,0.4644587635993957,0.3908708691596985,293.1220397949219,297.1499938964844,293.1499938964844,0.0031550209969282,-1195.8310546875,295.3857116699219,0.4852736890316009,0.050000000745058,0.2326166033744812,291.1391296386719,291.1499938964844,263.1499938964844,261.6094665527344,286.4055480957031,293.7987976074219,291.1412353515625,1.0,0.2621230185031891,1.0,0.050000000745058,0.6255254745483398,1.0,-1.1741045713424685,0.0002575052785687,1.1738470792770386,-0.2833217978477478,0.0,0.0,0.222329556941986,50.83863067626953,43.0,14.787439346313477,-5638.21630859375,194.23458862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0116882324219,304.5126647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2890625,18000.0,0.0,0.0,0.125591292977333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1586424559354782,0.1586467772722244,-4.310015810915502e-06,0.0,0.0001274592068511,0.0,0.0,6.343315124511719,0.0,0.0,0.0,0.2792673707008362,4.0,0.0,1.0
671700,293.08941650390625,297.1499938964844,293.1499938964844,0.1347634643316269,-2911.636474609375,304.14410400390625,0.7972713708877563,0.204823687672615,0.18527452647686,293.81134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.487383633852005,0.050000000745058,0.0489978045225143,293.0277709960937,297.1499938964844,293.1499938964844,0.1092381551861763,-1913.9449462890625,304.13818359375,0.7534697651863098,0.1732345968484878,0.1218442916870117,293.1537475585937,297.1499938964844,293.1499938964844,0.319226324558258,-6074.86767578125,304.165283203125,0.9990000128746032,0.466169148683548,0.3859245479106903,293.1208801269531,297.1499938964844,293.1499938964844,0.0031571863219141,-1196.142822265625,295.4010925292969,0.487383633852005,0.050000000745058,0.2324244976043701,291.1502380371094,291.1499938964844,263.1499938964844,261.6091613769531,286.4076232910156,293.81109619140625,291.1523742675781,1.0,0.2604427635669708,1.0,0.050000000745058,0.6250259280204773,1.0,-1.1694765090942385,0.000256176048424,1.1692203283309937,-0.2824641466140747,0.0,0.0,0.2212099879980087,49.747215270996094,43.0,21.72986221313477,-5624.5478515625,190.5738220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080261230469,304.5179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.091796875,18000.0,0.0,0.0,0.1259090304374694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583208590745926,0.1583251655101776,-4.310491476644529e-06,0.0,0.0001277816627407,0.0,0.0,6.330563545227051,0.0,0.0,0.0,0.2792294919490814,4.0,0.0,1.0
671760,293.0916748046875,297.1499938964844,293.1499938964844,0.1350624859333038,-2916.61376953125,304.1446228027344,0.8002325892448425,0.2051502168178558,0.1856739670038223,293.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.4888077080249786,0.050000000745058,0.0489708632230758,293.02947998046875,297.1499938964844,293.1499938964844,0.1101022511720657,-1925.9757080078125,304.1387634277344,0.7572423219680786,0.1744443625211715,0.1226647943258285,293.14288330078125,297.1499938964844,293.1499938964844,0.3157438635826111,-6021.15087890625,304.1687927246094,0.9990000128746032,0.4682521820068359,0.3825989663600921,293.11944580078125,297.1499938964844,293.1499938964844,0.003160638269037,-1197.14892578125,295.4147033691406,0.4888077080249786,0.050000000745058,0.2322966903448104,291.15728759765625,291.1499938964844,263.1499938964844,261.6088562011719,286.40142822265625,293.8080749511719,291.1578063964844,1.0,0.2592513263225555,1.0,0.050000000745058,0.6245262622833252,1.0,-1.166762351989746,0.0002555364335421,1.1665067672729492,-0.2819386124610901,0.0,0.0,0.2199739217758178,49.02687072753906,46.0,16.027236938476562,-5607.4853515625,188.27984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.010009765625,304.50738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.529296875,18000.0,0.0,0.0,0.1261721700429916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575632840394973,0.1575675904750824,-4.309833911975147e-06,0.0,0.000128048719489,0.0,0.0,6.297989368438721,0.0,0.0,0.0,0.2791168689727783,4.0,0.0,1.0
671820,293.09576416015625,297.1499938964844,293.1499938964844,0.1355109810829162,-2924.209716796875,304.1456604003906,0.8034036159515381,0.2057839483022689,0.1861349493265152,293.7998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.4902951717376709,0.050000000745058,0.0489431321620941,293.0345458984375,297.1499938964844,293.1499938964844,0.1118336394429206,-1950.201171875,304.1396484375,0.7626026272773743,0.1764829456806183,0.1241933330893516,293.1225280761719,297.1499938964844,293.1499938964844,0.3121171295642853,-5966.83154296875,304.1683654785156,0.9990000128746032,0.4725712239742279,0.3791463971138,293.1160888671875,297.1499938964844,293.1499938964844,0.0031737203244119,-1202.060302734375,295.4344482421875,0.4902951717376709,0.050000000745058,0.2321651577949524,291.1570129394531,291.1499938964844,263.1499938964844,261.60809326171875,286.3927307128906,293.8003234863281,291.1568298339844,1.0,0.2581700980663299,1.0,0.050000000745058,0.623526930809021,1.0,-1.1648131608963013,0.0002555142855271,1.164557695388794,-0.2815627157688141,0.0,0.0,0.2189883887767791,48.29732894897461,49.0,3.1637184619903564,-5593.72265625,186.2196807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0289001464844,304.50030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.966796875,18000.0,0.0,0.0,0.126510202884674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567176580429077,0.1567219644784927,-4.307882591092493e-06,0.0,0.0001283917663386,0.0,0.0,6.25993537902832,0.0,0.0,0.0,0.2789682149887085,4.0,0.0,1.0
671880,293.09576416015625,297.1499938964844,293.1499938964844,0.1355109810829162,-2924.209716796875,304.1456604003906,0.8034036159515381,0.2057839483022689,0.1861349493265152,293.7998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.4902951717376709,0.050000000745058,0.0489431321620941,293.0345458984375,297.1499938964844,293.1499938964844,0.1118336394429206,-1950.201171875,304.1396484375,0.7626026272773743,0.1764829456806183,0.1241933330893516,293.1225280761719,297.1499938964844,293.1499938964844,0.3121171295642853,-5966.83154296875,304.1683654785156,0.9990000128746032,0.4725712239742279,0.3791463971138,293.1160888671875,297.1499938964844,293.1499938964844,0.0031737203244119,-1202.060302734375,295.4344482421875,0.4902951717376709,0.050000000745058,0.2321651577949524,291.1570129394531,291.1499938964844,263.1499938964844,261.60809326171875,286.3927307128906,293.8003234863281,291.1568298339844,1.0,0.2581700980663299,1.0,0.050000000745058,0.623526930809021,1.0,-1.1648131608963013,0.0002555142855271,1.164557695388794,-0.2815627157688141,0.0,0.0,0.2189883887767791,48.29732894897461,49.0,3.1637184619903564,-5593.72265625,186.2196807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0289001464844,304.50030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.966796875,18000.0,0.0,0.0,0.126510202884674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567176580429077,0.1567219644784927,-4.307882591092493e-06,0.0,0.0001283917663386,0.0,0.0,6.25993537902832,0.0,0.0,0.0,0.2789682149887085,4.0,0.0,1.0
671940,293.0965270996094,297.1499938964844,293.1499938964844,0.1364687979221344,-2940.843017578125,304.1454772949219,0.8049795627593994,0.2070029228925705,0.1871503740549087,293.7917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.4903423488140106,0.050000000745058,0.0489422492682933,293.04107666015625,297.1499938964844,293.1499938964844,0.1131490543484687,-1968.5191650390625,304.140869140625,0.7649590373039246,0.1780796945095062,0.1253171414136886,293.1082458496094,297.1499938964844,293.1499938964844,0.3117721378803253,-5963.95947265625,304.1627502441406,0.9990000128746032,0.4761762917041778,0.3790372014045715,293.112548828125,297.1499938964844,293.1499938964844,0.0031902100890874,-1208.3602294921875,295.45391845703125,0.4903423488140106,0.050000000745058,0.2321609556674957,291.1539306640625,291.1499938964844,263.1499938964844,261.607177734375,286.3893737792969,293.792236328125,291.1534423828125,1.0,0.2585403323173523,1.0,0.050000000745058,0.6225275993347168,1.0,-1.1672420501708984,0.0002570796641521,1.166985034942627,-0.2820324897766113,0.0,0.0,0.2186379730701446,48.30879974365234,52.0,-3.3283302783966064,-5596.7998046875,187.0119781494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0562744140625,304.5052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.24609375,18000.0,0.0,0.0,0.1266664713621139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563933193683624,0.1563976258039474,-4.306882146920543e-06,0.0,0.0001285503531107,0.0,0.0,6.244997501373291,0.0,0.0,0.0,0.2789046168327331,4.0,0.0,1.0
672000,293.0965270996094,297.1499938964844,293.1499938964844,0.1364687979221344,-2940.843017578125,304.1454772949219,0.8049795627593994,0.2070029228925705,0.1871503740549087,293.7917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.4903423488140106,0.050000000745058,0.0489422492682933,293.04107666015625,297.1499938964844,293.1499938964844,0.1131490543484687,-1968.5191650390625,304.140869140625,0.7649590373039246,0.1780796945095062,0.1253171414136886,293.1082458496094,297.1499938964844,293.1499938964844,0.3117721378803253,-5963.95947265625,304.1627502441406,0.9990000128746032,0.4761762917041778,0.3790372014045715,293.112548828125,297.1499938964844,293.1499938964844,0.0031902100890874,-1208.3602294921875,295.45391845703125,0.4903423488140106,0.050000000745058,0.2321609556674957,291.1539306640625,291.1499938964844,263.1499938964844,261.607177734375,286.3893737792969,293.792236328125,291.1534423828125,1.0,0.2585403323173523,1.0,0.050000000745058,0.6225275993347168,1.0,-1.1672420501708984,0.0002570796641521,1.166985034942627,-0.2820324897766113,0.0,0.0,0.2186379730701446,48.30879974365234,52.0,-3.3283302783966064,-5596.7998046875,187.0119781494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0562744140625,304.5052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.24609375,18000.0,0.0,0.0,0.1266664713621139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563933193683624,0.1563976258039474,-4.306882146920543e-06,0.0,0.0001285503531107,0.0,0.0,6.244997501373291,0.0,0.0,0.0,0.2789046168327331,4.0,0.0,1.0
672060,293.0976257324219,297.1499938964844,293.1499938964844,0.1375259310007095,-2959.2099609375,304.1452331542969,0.804763913154602,0.2081372290849685,0.1882413476705551,293.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.4892602264881134,0.050000000745058,0.0489623434841632,293.044189453125,297.1499938964844,293.1499938964844,0.114745058119297,-1990.8431396484373,304.1412353515625,0.7660369277000427,0.1801987737417221,0.1266808211803436,293.1019592285156,297.1499938964844,293.1499938964844,0.3140906691551208,-6002.24365234375,304.15460205078125,0.9990000128746032,0.4785254001617431,0.3815456032752991,293.1092834472656,297.1499938964844,293.1499938964844,0.0032088146544992,-1215.5579833984375,295.4722595214844,0.4892602264881134,0.050000000745058,0.2322562634944915,291.1483459472656,291.1499938964844,263.1499938964844,261.6060791015625,286.39068603515625,293.7840270996094,291.14776611328125,1.0,0.2600757181644439,1.0,0.050000000745058,0.6215283274650574,1.0,-1.1733365058898926,0.0002599961298983,1.1730765104293823,-0.2832059264183044,0.0,0.0,0.2192180305719375,48.90315628051758,55.0,-6.950130462646484,-5614.0869140625,190.1354522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0830383300781,304.51531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.017578125,18000.0,0.0,0.0,0.1267184913158416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565888673067093,0.1565931737422943,-4.306746632209979e-06,0.0,0.0001286031474592,0.0,0.0,6.252954483032227,0.0,0.0,0.0,0.2789295017719269,4.0,0.0,1.0
672120,293.0976257324219,297.1499938964844,293.1499938964844,0.1375259310007095,-2959.2099609375,304.1452331542969,0.804763913154602,0.2081372290849685,0.1882413476705551,293.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.4892602264881134,0.050000000745058,0.0489623434841632,293.044189453125,297.1499938964844,293.1499938964844,0.114745058119297,-1990.8431396484373,304.1412353515625,0.7660369277000427,0.1801987737417221,0.1266808211803436,293.1019592285156,297.1499938964844,293.1499938964844,0.3140906691551208,-6002.24365234375,304.15460205078125,0.9990000128746032,0.4785254001617431,0.3815456032752991,293.1092834472656,297.1499938964844,293.1499938964844,0.0032088146544992,-1215.5579833984375,295.4722595214844,0.4892602264881134,0.050000000745058,0.2322562634944915,291.1483459472656,291.1499938964844,263.1499938964844,261.6060791015625,286.39068603515625,293.7840270996094,291.14776611328125,1.0,0.2600757181644439,1.0,0.050000000745058,0.6215283274650574,1.0,-1.1733365058898926,0.0002599961298983,1.1730765104293823,-0.2832059264183044,0.0,0.0,0.2192180305719375,48.90315628051758,55.0,-6.950130462646484,-5614.0869140625,190.1354522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0830383300781,304.51531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.017578125,18000.0,0.0,0.0,0.1267184913158416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565888673067093,0.1565931737422943,-4.306746632209979e-06,0.0,0.0001286031474592,0.0,0.0,6.252954483032227,0.0,0.0,0.0,0.2789295017719269,4.0,0.0,1.0
