time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672180,293.09979248046875,297.1499938964844,293.1499938964844,0.1384196132421493,-2974.706298828125,304.14532470703125,0.802734911441803,0.2090271860361099,0.1891155987977981,293.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.4872844517230987,0.050000000745058,0.0489996299147605,293.04449462890625,297.1499938964844,293.1499938964844,0.1168782263994216,-2020.7017822265625,304.1405944824219,0.766636312007904,0.1828188747167587,0.1285124272108078,293.10382080078125,297.1499938964844,293.1499938964844,0.3186143636703491,-6074.0576171875,304.1455078125,0.9990000128746032,0.4793815314769745,0.3861560225486755,293.1064758300781,297.1499938964844,293.1499938964844,0.003228451590985,-1223.230712890625,295.4892883300781,0.4872844517230987,0.050000000745058,0.2324331402778625,291.1410217285156,291.1499938964844,263.1499938964844,261.6048889160156,286.3817749023437,293.7580261230469,291.1398010253906,1.0,0.2625472545623779,1.0,0.050000000745058,0.620529055595398,1.0,-1.182374358177185,0.0002640315506141,1.18211030960083,-0.2849421799182892,0.0,0.0,0.2208499759435653,49.9752082824707,58.0,-11.998634338378906,-5647.7587890625,195.199935913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.101806640625,304.5244445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5,18000.0,0.0,0.0,0.1267573535442352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15736123919487,0.157365545630455,-4.307635663280962e-06,0.0,0.0001286425977014,0.0,0.0,6.286422252655029,0.0,0.0,0.0,0.2790539562702179,4.0,0.0,1.0
672240,293.09979248046875,297.1499938964844,293.1499938964844,0.1384196132421493,-2974.706298828125,304.14532470703125,0.802734911441803,0.2090271860361099,0.1891155987977981,293.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.4872844517230987,0.050000000745058,0.0489996299147605,293.04449462890625,297.1499938964844,293.1499938964844,0.1168782263994216,-2020.7017822265625,304.1405944824219,0.766636312007904,0.1828188747167587,0.1285124272108078,293.10382080078125,297.1499938964844,293.1499938964844,0.3186143636703491,-6074.0576171875,304.1455078125,0.9990000128746032,0.4793815314769745,0.3861560225486755,293.1064758300781,297.1499938964844,293.1499938964844,0.003228451590985,-1223.230712890625,295.4892883300781,0.4872844517230987,0.050000000745058,0.2324331402778625,291.1410217285156,291.1499938964844,263.1499938964844,261.6048889160156,286.3817749023437,293.7580261230469,291.1398010253906,1.0,0.2625472545623779,1.0,0.050000000745058,0.620529055595398,1.0,-1.182374358177185,0.0002640315506141,1.18211030960083,-0.2849421799182892,0.0,0.0,0.2208499759435653,49.9752082824707,58.0,-11.998634338378906,-5647.7587890625,195.199935913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.101806640625,304.5244445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5,18000.0,0.0,0.0,0.1267573535442352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15736123919487,0.157365545630455,-4.307635663280962e-06,0.0,0.0001286425977014,0.0,0.0,6.286422252655029,0.0,0.0,0.0,0.2790539562702179,4.0,0.0,1.0
672300,293.1009826660156,297.1499938964844,293.1499938964844,0.1388730108737945,-2982.62548828125,304.1453552246094,0.8011749982833862,0.2094315141439438,0.1895113587379455,293.77130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.4859993457794189,0.050000000745058,0.0490242317318916,293.045654296875,297.1499938964844,293.1499938964844,0.1179144158959388,-2035.19091796875,304.1404113769531,0.7663345336914062,0.1839266717433929,0.1293620616197586,293.107666015625,297.1499938964844,293.1499938964844,0.3217129111289978,-6122.63037109375,304.14068603515625,0.9990000128746032,0.4792160987854004,0.3891676962375641,293.1053161621094,297.1499938964844,293.1499938964844,0.0032387520186603,-1227.411865234375,295.49517822265625,0.4859993457794189,0.050000000745058,0.2325498461723327,291.1338195800781,291.1499938964844,263.1499938964844,261.6042175292969,286.369140625,293.7327575683594,291.1322021484375,1.0,0.2640686929225921,1.0,0.050000000745058,0.6200293898582458,1.0,-1.187653422355652,0.0002663523482624,1.187386989593506,-0.2859545648097992,0.0,0.0,0.2226445823907852,50.67340469360352,58.0,-16.60181427001953,-5675.3701171875,198.33399963378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058654785156,304.5301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80078125,18000.0,0.0,0.0,0.1268083751201629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581993550062179,0.1582036614418029,-4.308612460590666e-06,0.0,0.0001286943734157,0.0,0.0,6.322793483734131,0.0,0.0,0.0,0.2791905701160431,4.0,0.0,1.0
672360,293.1021423339844,297.1499938964844,293.1499938964844,0.139314591884613,-2990.333740234375,304.1454162597656,0.7993241548538208,0.2098197042942047,0.1898932307958603,293.7673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.4845397174358368,0.050000000745058,0.0490524359047412,293.0473327636719,297.1499938964844,293.1499938964844,0.1188472732901573,-2048.19873046875,304.1404724121094,0.7655790448188782,0.18491892516613,0.1301146894693374,293.11334228515625,297.1499938964844,293.1499938964844,0.3252551555633545,-6177.7392578125,304.1359558105469,0.9990000128746032,0.478638231754303,0.3925915062427521,293.10430908203125,297.1499938964844,293.1499938964844,0.0032494829501956,-1231.75537109375,295.5005798339844,0.4845397174358368,0.050000000745058,0.2326836287975311,291.12628173828125,291.1499938964844,263.1499938964844,261.603515625,286.3555603027344,293.7057189941406,291.1249084472656,1.0,0.2657502591609955,1.0,0.050000000745058,0.6195297837257385,1.0,-1.1933189630508425,0.0002688351669348,1.1930501461029053,-0.2870413064956665,0.0,0.0,0.224985659122467,51.46868515014648,61.0,-17.996427536010742,-5711.35693359375,201.81741333007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1046142578125,304.54107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.63671875,18000.0,0.0,0.0,0.1269095838069915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159465417265892,0.159469723701477,-4.310304120735964e-06,0.0,0.0001287970953853,0.0,0.0,6.378124713897705,0.0,0.0,0.0,0.2793976664543152,4.0,0.0,1.0
672420,293.1044921875,297.1499938964844,293.1499938964844,0.1401306241750717,-3004.51025390625,304.14556884765625,0.7949627637863159,0.2105590999126434,0.1906289607286453,293.7595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.4811741411685943,0.050000000745058,0.0491180792450904,293.05145263671875,297.1499938964844,293.1499938964844,0.1204862296581268,-2070.9365234375,304.14093017578125,0.76312655210495,0.1866844296455383,0.1314427703619003,293.1298522949219,297.1499938964844,293.1499938964844,0.333357036113739,-6302.46435546875,304.127197265625,0.9990000128746032,0.4762290418148041,0.4004467725753784,293.1029052734375,297.1499938964844,293.1499938964844,0.0032704332843422,-1240.08935546875,295.5128173828125,0.4811741411685943,0.050000000745058,0.2329950183629989,291.1148376464844,291.1499938964844,263.1499938964844,261.6020202636719,286.3294372558594,293.651611328125,291.1139221191406,1.0,0.2695173919200897,1.0,0.050000000745058,0.6185306310653687,1.0,-1.2056770324707031,0.0002742491487879,1.2054028511047363,-0.2894136607646942,0.0,0.0,0.2304953187704086,53.30929183959961,64.0,-15.314745903015137,-5795.072265625,209.7317657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0824279785156,304.5646667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17986.30859375,18000.0,0.0,0.0,0.1273493468761444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162713885307312,0.1627182066440582,-4.315554633649299e-06,0.0,0.0001292434026254,0.0,0.0,6.521880149841309,0.0,0.0,0.0,0.2799470722675323,4.0,0.0,1.0
672480,293.1044921875,297.1499938964844,293.1499938964844,0.1401306241750717,-3004.51025390625,304.14556884765625,0.7949627637863159,0.2105590999126434,0.1906289607286453,293.7595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.4811741411685943,0.050000000745058,0.0491180792450904,293.05145263671875,297.1499938964844,293.1499938964844,0.1204862296581268,-2070.9365234375,304.14093017578125,0.76312655210495,0.1866844296455383,0.1314427703619003,293.1298522949219,297.1499938964844,293.1499938964844,0.333357036113739,-6302.46435546875,304.127197265625,0.9990000128746032,0.4762290418148041,0.4004467725753784,293.1029052734375,297.1499938964844,293.1499938964844,0.0032704332843422,-1240.08935546875,295.5128173828125,0.4811741411685943,0.050000000745058,0.2329950183629989,291.1148376464844,291.1499938964844,263.1499938964844,261.6020202636719,286.3294372558594,293.651611328125,291.1139221191406,1.0,0.2695173919200897,1.0,0.050000000745058,0.6185306310653687,1.0,-1.2056770324707031,0.0002742491487879,1.2054028511047363,-0.2894136607646942,0.0,0.0,0.2304953187704086,53.30929183959961,64.0,-15.314745903015137,-5795.072265625,209.7317657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0824279785156,304.5646667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17986.30859375,18000.0,0.0,0.0,0.1273493468761444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162713885307312,0.1627182066440582,-4.315554633649299e-06,0.0,0.0001292434026254,0.0,0.0,6.521880149841309,0.0,0.0,0.0,0.2799470722675323,4.0,0.0,1.0
672540,293.1067199707031,297.1499938964844,293.1499938964844,0.140870988368988,-3017.292236328125,304.14581298828125,0.7899976372718811,0.211259663105011,0.1913370639085769,293.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083068847656,0.4772806465625763,0.050000000745058,0.0491939596831798,293.0559997558594,297.1499938964844,293.1499938964844,0.1219273954629898,-2090.81396484375,304.1415405273437,0.7598642706871033,0.1882636100053787,0.1326291114091873,293.1523742675781,297.1499938964844,293.1499938964844,0.3425312340259552,-6441.98876953125,304.1195373535156,0.9990000128746032,0.4721839129924774,0.4093386530876159,293.1019897460937,297.1499938964844,293.1499938964844,0.0032908616121858,-1248.0340576171875,295.5269470214844,0.4772806465625763,0.050000000745058,0.2333549559116363,291.107666015625,291.1499938964844,263.1499938964844,261.60040283203125,286.3082580566406,293.602783203125,291.10723876953125,1.0,0.273710548877716,1.0,0.050000000745058,0.617531418800354,1.0,-1.2191468477249146,0.0002801817317958,1.2188667058944702,-0.2920040190219879,0.0,0.0,0.2366675585508346,55.42732620239258,52.0,-10.095221519470217,-5885.80615234375,218.7503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0349426269531,304.5816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.697265625,18000.0,0.0,0.0,0.1281828880310058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665492951869964,0.1665536165237426,-4.322418590163579e-06,0.0,0.0001300893345614,0.0,0.0,6.693509578704834,0.0,0.0,0.0,0.2806133925914764,4.0,0.0,1.0
672600,293.1067199707031,297.1499938964844,293.1499938964844,0.140870988368988,-3017.292236328125,304.14581298828125,0.7899976372718811,0.211259663105011,0.1913370639085769,293.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083068847656,0.4772806465625763,0.050000000745058,0.0491939596831798,293.0559997558594,297.1499938964844,293.1499938964844,0.1219273954629898,-2090.81396484375,304.1415405273437,0.7598642706871033,0.1882636100053787,0.1326291114091873,293.1523742675781,297.1499938964844,293.1499938964844,0.3425312340259552,-6441.98876953125,304.1195373535156,0.9990000128746032,0.4721839129924774,0.4093386530876159,293.1019897460937,297.1499938964844,293.1499938964844,0.0032908616121858,-1248.0340576171875,295.5269470214844,0.4772806465625763,0.050000000745058,0.2333549559116363,291.107666015625,291.1499938964844,263.1499938964844,261.60040283203125,286.3082580566406,293.602783203125,291.10723876953125,1.0,0.273710548877716,1.0,0.050000000745058,0.617531418800354,1.0,-1.2191468477249146,0.0002801817317958,1.2188667058944702,-0.2920040190219879,0.0,0.0,0.2366675585508346,55.42732620239258,52.0,-10.095221519470217,-5885.80615234375,218.7503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0349426269531,304.5816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.697265625,18000.0,0.0,0.0,0.1281828880310058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665492951869964,0.1665536165237426,-4.322418590163579e-06,0.0,0.0001300893345614,0.0,0.0,6.693509578704834,0.0,0.0,0.0,0.2806133925914764,4.0,0.0,1.0
672660,293.10858154296875,297.1499938964844,293.1499938964844,0.1413697302341461,-3025.646728515625,304.1463928222656,0.7927582263946533,0.2119788229465484,0.1919490694999694,293.74481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.4785400032997131,0.050000000745058,0.0491694696247577,293.0602111816406,297.1499938964844,293.1499938964844,0.1230773627758026,-2106.444580078125,304.1424560546875,0.7635935544967651,0.1897877007722854,0.1336744874715805,293.1697082519531,297.1499938964844,293.1499938964844,0.3402494490146637,-6401.64111328125,304.13409423828125,0.9990000128746032,0.4685733020305633,0.406495064496994,293.101318359375,297.1499938964844,293.1499938964844,0.0033038042020052,-1252.575927734375,295.54888916015625,0.4785400032997131,0.050000000745058,0.2332388013601303,291.1126403808594,291.1499938964844,263.1499938964844,261.5986633300781,286.2884521484375,293.5727233886719,291.1143493652344,1.0,0.272221177816391,1.0,0.050000000745058,0.6165323257446289,1.0,-1.2175639867782593,0.0002803461684379,1.2172836065292358,-0.29155433177948,0.0,0.0,0.2415913194417953,54.78726196289063,40.0,9.26466464996338,-5948.07568359375,216.87315368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698486328125,304.60894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.51953125,18000.0,0.0,0.0,0.129421517252922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702052801847458,0.1702096164226532,-4.330039246269735e-06,0.0,0.0001313463872065,0.0,0.0,6.859731197357178,0.0,0.0,0.0,0.2812665104866028,4.0,0.0,1.0
672720,293.10858154296875,297.1499938964844,293.1499938964844,0.1413697302341461,-3025.646728515625,304.1463928222656,0.7927582263946533,0.2119788229465484,0.1919490694999694,293.74481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.4785400032997131,0.050000000745058,0.0491694696247577,293.0602111816406,297.1499938964844,293.1499938964844,0.1230773627758026,-2106.444580078125,304.1424560546875,0.7635935544967651,0.1897877007722854,0.1336744874715805,293.1697082519531,297.1499938964844,293.1499938964844,0.3402494490146637,-6401.64111328125,304.13409423828125,0.9990000128746032,0.4685733020305633,0.406495064496994,293.101318359375,297.1499938964844,293.1499938964844,0.0033038042020052,-1252.575927734375,295.54888916015625,0.4785400032997131,0.050000000745058,0.2332388013601303,291.1126403808594,291.1499938964844,263.1499938964844,261.5986633300781,286.2884521484375,293.5727233886719,291.1143493652344,1.0,0.272221177816391,1.0,0.050000000745058,0.6165323257446289,1.0,-1.2175639867782593,0.0002803461684379,1.2172836065292358,-0.29155433177948,0.0,0.0,0.2415913194417953,54.78726196289063,40.0,9.26466464996338,-5948.07568359375,216.87315368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698486328125,304.60894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.51953125,18000.0,0.0,0.0,0.129421517252922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702052801847458,0.1702096164226532,-4.330039246269735e-06,0.0,0.0001313463872065,0.0,0.0,6.859731197357178,0.0,0.0,0.0,0.2812665104866028,4.0,0.0,1.0
672780,293.1100158691406,297.1499938964844,293.1499938964844,0.1416274905204773,-3029.57568359375,304.14715576171875,0.8026852011680603,0.2127322107553482,0.1925105899572372,293.7376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.4842972755432129,0.050000000745058,0.0490570478141307,293.0635070800781,297.1499938964844,293.1499938964844,0.1240219548344612,-2119.02880859375,304.1434020996094,0.7741419076919556,0.1913899630308151,0.1346900314092636,293.1642761230469,297.1499938964844,293.1499938964844,0.3270978033542633,-6194.32275390625,304.1614990234375,0.9990000128746032,0.4691214859485626,0.3931593596935272,293.1001281738281,297.1499938964844,293.1499938964844,0.0033091893419623,-1253.554931640625,295.5831604003906,0.4842972755432129,0.050000000745058,0.2327055037021637,291.1340637207031,291.1499938964844,263.1499938964844,261.5968017578125,286.2704772949219,293.56768798828125,291.1365051269531,1.0,0.2664193212985992,1.0,0.050000000745058,0.6155332326889038,1.0,-1.2026796340942385,0.0002754034940153,1.202404260635376,-0.2885861992835998,0.0,0.0,0.2423571199178695,51.72587203979492,43.0,26.352813720703125,-5943.392578125,205.4804534912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.911376953125,304.6206970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.599609375,18000.0,0.0,0.0,0.1308508813381195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714364290237426,0.17144076526165,-4.334769528213656e-06,0.0,0.000132797009428,0.0,0.0,6.919296741485596,0.0,0.0,0.0,0.2815268039703369,4.0,0.0,1.0
672840,293.1100158691406,297.1499938964844,293.1499938964844,0.1416274905204773,-3029.57568359375,304.14715576171875,0.8026852011680603,0.2127322107553482,0.1925105899572372,293.7376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.4842972755432129,0.050000000745058,0.0490570478141307,293.0635070800781,297.1499938964844,293.1499938964844,0.1240219548344612,-2119.02880859375,304.1434020996094,0.7741419076919556,0.1913899630308151,0.1346900314092636,293.1642761230469,297.1499938964844,293.1499938964844,0.3270978033542633,-6194.32275390625,304.1614990234375,0.9990000128746032,0.4691214859485626,0.3931593596935272,293.1001281738281,297.1499938964844,293.1499938964844,0.0033091893419623,-1253.554931640625,295.5831604003906,0.4842972755432129,0.050000000745058,0.2327055037021637,291.1340637207031,291.1499938964844,263.1499938964844,261.5968017578125,286.2704772949219,293.56768798828125,291.1365051269531,1.0,0.2664193212985992,1.0,0.050000000745058,0.6155332326889038,1.0,-1.2026796340942385,0.0002754034940153,1.202404260635376,-0.2885861992835998,0.0,0.0,0.2423571199178695,51.72587203979492,43.0,26.352813720703125,-5943.392578125,205.4804534912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.911376953125,304.6206970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.599609375,18000.0,0.0,0.0,0.1308508813381195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714364290237426,0.17144076526165,-4.334769528213656e-06,0.0,0.000132797009428,0.0,0.0,6.919296741485596,0.0,0.0,0.0,0.2815268039703369,4.0,0.0,1.0
672900,293.1107177734375,297.1499938964844,293.1499938964844,0.1417617946863174,-3031.6435546875,304.1474304199219,0.80678790807724,0.2131043970584869,0.1928085684776306,293.7341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.4865263402462005,0.050000000745058,0.0490140095353126,293.0648498535156,297.1499938964844,293.1499938964844,0.1245268061757087,-2125.77392578125,304.1436767578125,0.7787346839904785,0.192226156592369,0.1352355778217315,293.1537475585937,297.1499938964844,293.1499938964844,0.3216605186462402,-6109.9677734375,304.169189453125,0.9990000128746032,0.4710038602352142,0.3879312872886657,293.09918212890625,297.1499938964844,293.1499938964844,0.0033131747040897,-1254.498291015625,295.6020812988281,0.4865263402462005,0.050000000745058,0.2325013577938079,291.145751953125,291.1499938964844,263.1499938964844,261.5958251953125,286.2654724121094,293.5718994140625,291.147705078125,1.0,0.2645520865917206,1.0,0.050000000745058,0.6150336861610413,1.0,-1.1971148252487185,0.0002736754831857,1.1968412399291992,-0.287556380033493,0.0,0.0,0.2414620220661163,50.55478286743164,43.0,27.52648162841797,-5926.56005859375,201.2320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935852050781,304.61541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.740234375,18000.0,0.0,0.0,0.1315256357192993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711212396621704,0.1711255759000778,-4.335303856350947e-06,0.0,0.0001334818080067,0.0,0.0,6.906738758087158,0.0,0.0,0.0,0.2814922630786896,4.0,0.0,1.0
672960,293.11138916015625,297.1499938964844,293.1499938964844,0.1419509202241897,-3034.7451171875,304.1475524902344,0.8097292184829712,0.213467076420784,0.1931097507476806,293.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.4880679249763489,0.050000000745058,0.0489846393465995,293.0660095214844,297.1499938964844,293.1499938964844,0.1250995099544525,-2133.515625,304.1437683105469,0.7823329567909241,0.1930740922689438,0.1358013451099395,293.1421813964844,297.1499938964844,293.1499938964844,0.3178438544273376,-6051.3623046875,304.1725769042969,0.9990000128746032,0.4732286930084228,0.3843232095241546,293.097900390625,297.1499938964844,293.1499938964844,0.0033191239926964,-1256.375,295.6192321777344,0.4880679249763489,0.050000000745058,0.2323620468378067,291.1532592773437,291.1499938964844,263.1499938964844,261.5948181152344,286.26483154296875,293.5769348144531,291.15435791015625,1.0,0.263191819190979,1.0,0.050000000745058,0.6145340204238892,1.0,-1.1936209201812744,0.0002727372047957,1.1933481693267822,-0.2868879437446594,0.0,0.0,0.2404656410217285,49.76067733764648,46.0,22.351470947265625,-5907.70458984375,198.46324157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8853759765625,304.60479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84765625,18000.0,0.0,0.0,0.1321302652359008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170493334531784,0.1704976707696914,-4.33475634054048e-06,0.0,0.0001340954331681,0.0,0.0,6.879232883453369,0.0,0.0,0.0,0.2813965082168579,4.0,0.0,1.0
673020,293.1127319335937,297.1499938964844,293.1499938964844,0.1424307823181152,-3042.853271484375,304.1475524902344,0.8133658170700073,0.2141717970371246,0.1937166452407837,293.7230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.4898118674755096,0.050000000745058,0.0489519201219081,293.0681457519531,297.1499938964844,293.1499938964844,0.1263635903596878,-2150.724609375,304.14373779296875,0.7874701619148254,0.1947695612907409,0.1369615644216537,293.11993408203125,297.1499938964844,293.1499938964844,0.3133820593357086,-5984.43115234375,304.1723022460937,0.9990000128746032,0.4779439568519592,0.3802639842033386,293.0947570800781,297.1499938964844,293.1499938964844,0.0033361960668116,-1262.4263916015625,295.6502380371094,0.4898118674755096,0.050000000745058,0.2322068363428115,291.1597595214844,291.1499938964844,263.1499938964844,261.5927429199219,286.2662658691406,293.5845947265625,291.1600341796875,1.0,0.2618253529071808,1.0,0.050000000745058,0.6135347485542297,1.0,-1.19064199924469,0.0002723903162404,1.1903696060180664,-0.2863304913043976,0.0,0.0,0.2386439442634582,48.88904571533203,49.0,10.61234188079834,-5881.36083984375,195.7218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894775390625,304.5931091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.005859375,18000.0,0.0,0.0,0.1330856531858444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1692686676979065,0.1692729890346527,-4.332589924160857e-06,0.0,0.0001350650127278,0.0,0.0,6.823959827423096,0.0,0.0,0.0,0.2811849415302276,4.0,0.0,1.0
673080,293.1127319335937,297.1499938964844,293.1499938964844,0.1424307823181152,-3042.853271484375,304.1475524902344,0.8133658170700073,0.2141717970371246,0.1937166452407837,293.7230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.4898118674755096,0.050000000745058,0.0489519201219081,293.0681457519531,297.1499938964844,293.1499938964844,0.1263635903596878,-2150.724609375,304.14373779296875,0.7874701619148254,0.1947695612907409,0.1369615644216537,293.11993408203125,297.1499938964844,293.1499938964844,0.3133820593357086,-5984.43115234375,304.1723022460937,0.9990000128746032,0.4779439568519592,0.3802639842033386,293.0947570800781,297.1499938964844,293.1499938964844,0.0033361960668116,-1262.4263916015625,295.6502380371094,0.4898118674755096,0.050000000745058,0.2322068363428115,291.1597595214844,291.1499938964844,263.1499938964844,261.5927429199219,286.2662658691406,293.5845947265625,291.1600341796875,1.0,0.2618253529071808,1.0,0.050000000745058,0.6135347485542297,1.0,-1.19064199924469,0.0002723903162404,1.1903696060180664,-0.2863304913043976,0.0,0.0,0.2386439442634582,48.88904571533203,49.0,10.61234188079834,-5881.36083984375,195.7218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894775390625,304.5931091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.005859375,18000.0,0.0,0.0,0.1330856531858444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1692686676979065,0.1692729890346527,-4.332589924160857e-06,0.0,0.0001350650127278,0.0,0.0,6.823959827423096,0.0,0.0,0.0,0.2811849415302276,4.0,0.0,1.0
673140,293.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1473999023437,0.8145570755004883,0.0,0.1943272948265075,293.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.4900432825088501,0.0,0.0489476174116134,293.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1435852050781,0.7901254892349243,0.0,0.1381175965070724,293.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1662292480469,0.9990000128746032,0.0,0.3797277212142944,293.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.67877197265625,0.4900432825088501,0.0,0.232186421751976,291.1586608886719,294.1499938964844,263.1499938964844,261.5905456542969,286.264892578125,293.5818786621094,291.158203125,0.0,0.0,1.0,0.050000000745058,0.6125354170799255,1.0,-1.1920875310897827,0.0002737353206612,1.191813826560974,-0.2866345942020416,0.0,0.0,0.0,48.80018997192383,60.0,-0.3967946767807007,-5873.00634765625,196.01768493652344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92828369140625,304.5934753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.619140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683465093374252,0.1683508306741714,-4.330454885348445e-06,0.0,0.0,0.0,0.0,6.781641006469727,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1473999023437,0.8145570755004883,0.0,0.1943272948265075,293.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.4900432825088501,0.0,0.0489476174116134,293.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1435852050781,0.7901254892349243,0.0,0.1381175965070724,293.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1662292480469,0.9990000128746032,0.0,0.3797277212142944,293.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.67877197265625,0.4900432825088501,0.0,0.232186421751976,291.1586608886719,294.1499938964844,263.1499938964844,261.5905456542969,286.264892578125,293.5818786621094,291.158203125,0.0,0.0,1.0,0.050000000745058,0.6125354170799255,1.0,-1.1920875310897827,0.0002737353206612,1.191813826560974,-0.2866345942020416,0.0,0.0,0.0,48.80018997192383,60.0,-0.3967946767807007,-5873.00634765625,196.01768493652344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92828369140625,304.5934753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.619140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683465093374252,0.1683508306741714,-4.330454885348445e-06,0.0,0.0,0.0,0.0,6.781641006469727,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7616271972656,0.0,0.0,0.0007980366935953,293.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,0.0002700747572816,292.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9609375,0.0,0.0,0.0005732139688916,292.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.81463623046875,0.0,0.0,0.001763810054399,293.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.52508544921875,0.0,0.0,0.0012811183696612,291.1793518066406,294.1499938964844,263.1513671875,261.58953857421875,284.3047790527344,289.65533447265625,291.1708984375,0.0,0.0,0.6000000238418579,0.050000000745058,0.7675212621688843,1.0,-0.0043609025888144,1.6299854905810207e-06,0.0043592727743089,-0.0143187213689088,0.0,0.0,0.0,-0.0254482757300138,60.0,-79.34236907958984,-0.0,-2.156413529519341e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.172836941494656e-18,3.1774861101275097e-18,-4.6492328524428635e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7616271972656,0.0,0.0,0.0007980366935953,293.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,0.0002700747572816,292.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9609375,0.0,0.0,0.0005732139688916,292.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.81463623046875,0.0,0.0,0.001763810054399,293.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.52508544921875,0.0,0.0,0.0012811183696612,291.1793518066406,294.1499938964844,263.1513671875,261.58953857421875,284.3047790527344,289.65533447265625,291.1708984375,0.0,0.0,0.6000000238418579,0.050000000745058,0.7675212621688843,1.0,-0.0043609025888144,1.6299854905810207e-06,0.0043592727743089,-0.0143187213689088,0.0,0.0,0.0,-0.0254482757300138,60.0,-79.34236907958984,-0.0,-2.156413529519341e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.172836941494656e-18,3.1774861101275097e-18,-4.6492328524428635e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7127990722656,0.0,0.0,0.0001148903465946,293.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,0.0001040569914039,292.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.911376953125,0.0,0.0,8.795018220553175e-05,292.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7584228515625,0.0,0.0,0.0001483951054979,292.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.50360107421875,0.0,0.0,0.0004936015466228,291.1796875,294.1499938964844,263.1530456542969,261.5899353027344,283.878173828125,286.77459716796875,291.1681213378906,0.0,0.0,0.4000000059604645,0.050000000745058,0.8450141549110413,1.0,-0.0011500802356749,1.3750517382504768e-06,0.0011487052543088,-0.0149536998942494,0.0,0.0,0.0,-0.0086077814921736,60.0,-58.54129409790039,-0.0,-8.841327314712546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2784097369639783e-20,-1.565035089355705e-20,2.866254331710833e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6964111328125,0.0,0.0,9.468277858104555e-05,293.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,9.9239383416716e-05,292.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.893798828125,0.0,0.0,7.360342715401202e-05,292.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7475280761719,0.0,0.0,0.00010045896488,292.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4889831542969,0.0,0.0,0.000470748898806,291.1798400878906,294.1499938964844,263.1553955078125,261.5909118652344,283.6937255859375,284.01617431640625,291.1668701171875,0.0,0.0,0.2000000029802322,0.050000000745058,0.922507107257843,1.0,-0.000784192001447,1.3360764796743752e-06,0.0007828559027984,-0.0149036599323153,0.0,0.0,0.0,-0.006684357766062,60.0,-34.04080581665039,-0.0,-6.907642813303029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.153344101934599e-21,7.792947714631633e-21,-2.639603612697036e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6807556152344,0.0,0.0,9.403169678989798e-05,293.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739807128906,0.0,0.0,9.90076150628738e-05,292.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8769226074219,0.0,0.0,7.31347972759977e-05,292.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.73779296875,0.0,0.0,9.903841419145464e-05,292.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4746398925781,0.0,0.0,0.0004696494725067,291.17999267578125,294.1499938964844,263.1583251953125,261.5924377441406,283.5105285644531,281.57080078125,291.1662292480469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010019042529165,1.3590473599833786e-06,0.0010005451040342,-0.0149688124656677,0.0,0.0,0.0,-0.0078250495716929,60.0,-24.471742630004883,-0.0,-6.844015842943918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93325670565224e-21,7.532928658954419e-21,-2.599671751353787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6652526855469,0.0,0.0,9.4028226158116e-05,293.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,9.901497105602176e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.86016845703125,0.0,0.0,7.313301466638222e-05,292.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7281494140625,0.0,0.0,9.901693556457758e-05,292.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4604187011719,0.0,0.0,0.0004696843971032,291.1801147460937,294.1499938964844,263.1618957519531,261.59454345703125,283.3291320800781,279.4079284667969,291.16571044921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010019213659688,1.3617802778753685e-06,0.0010005596559494,-0.0150016779080033,0.0,0.0,0.0,-0.0078306635841727,60.0,-21.09282875061035,-0.0,-6.844264532901434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932541000551926e-21,7.533639517293331e-21,-2.601098920638189e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.63446044921875,0.0,0.0,9.405107266502456e-05,293.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,9.903936734190212e-05,292.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.82696533203125,0.0,0.0,7.315081893466413e-05,291.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7090759277344,0.0,0.0,9.904047328745946e-05,292.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.43218994140625,0.0,0.0,0.0004698001139331,291.1803894042969,294.1499938964844,263.1707458496094,261.60028076171875,282.97125244140625,275.803955078125,291.1643981933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001002165605314,1.3682373491974431e-06,0.0010007973760366,-0.0150773003697395,0.0,0.0,0.0,-0.007844959385693,60.0,-19.41953468322754,-0.0,-6.847602662674035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325191901256175e-21,7.533658904338938e-21,-2.6011401181101037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.63446044921875,0.0,0.0,9.405107266502456e-05,293.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,9.903936734190212e-05,292.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.82696533203125,0.0,0.0,7.315081893466413e-05,291.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7090759277344,0.0,0.0,9.904047328745946e-05,292.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.43218994140625,0.0,0.0,0.0004698001139331,291.1803894042969,294.1499938964844,263.1707458496094,261.60028076171875,282.97125244140625,275.803955078125,291.1643981933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001002165605314,1.3682373491974431e-06,0.0010007973760366,-0.0150773003697395,0.0,0.0,0.0,-0.007844959385693,60.0,-19.41953468322754,-0.0,-6.847602662674035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325191901256175e-21,7.533658904338938e-21,-2.6011401181101037e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.60406494140625,0.0,0.0,9.407814650330693e-05,293.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,9.90678890957497e-05,292.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7941589355469,0.0,0.0,7.317186828004196e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.690185546875,0.0,0.0,9.906897321343422e-05,292.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4043273925781,0.0,0.0,0.0004699353885371,291.1806640625,294.1499938964844,263.18182373046875,261.6080322265625,282.6197814941406,272.987548828125,291.162353515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010024532675743,1.375761371491535e-06,0.0010010774713009,-0.0151654137298464,0.0,0.0,0.0,-0.0078616328537464,60.0,-19.197961807250977,-0.0,-6.851534806173731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.60406494140625,0.0,0.0,9.407814650330693e-05,293.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,9.90678890957497e-05,292.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7941589355469,0.0,0.0,7.317186828004196e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.690185546875,0.0,0.0,9.906897321343422e-05,292.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4043273925781,0.0,0.0,0.0004699353885371,291.1806640625,294.1499938964844,263.18182373046875,261.6080322265625,282.6197814941406,272.987548828125,291.162353515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010024532675743,1.375761371491535e-06,0.0010010774713009,-0.0151654137298464,0.0,0.0,0.0,-0.0078616328537464,60.0,-19.197961807250977,-0.0,-6.851534806173731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.57403564453125,0.0,0.0,9.410880011273548e-05,293.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,9.910017979564144e-05,291.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7617492675781,0.0,0.0,7.319571886910126e-05,291.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6715393066406,0.0,0.0,9.910125663736836e-05,292.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37677001953125,0.0,0.0,0.0004700885911006,291.180908203125,294.1499938964844,263.1949462890625,261.6176147460937,282.2746887207031,270.7892761230469,291.1595458984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010027792304754,1.3842853832102264e-06,0.0010013949358835,-0.0152652375400066,0.0,0.0,0.0,-0.0078805228695273,60.0,-19.165611267089844,-0.0,-6.855990619669683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.57403564453125,0.0,0.0,9.410880011273548e-05,293.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,9.910017979564144e-05,291.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7617492675781,0.0,0.0,7.319571886910126e-05,291.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6715393066406,0.0,0.0,9.910125663736836e-05,292.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37677001953125,0.0,0.0,0.0004700885911006,291.180908203125,294.1499938964844,263.1949462890625,261.6176147460937,282.2746887207031,270.7892761230469,291.1595458984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010027792304754,1.3842853832102264e-06,0.0010013949358835,-0.0152652375400066,0.0,0.0,0.0,-0.0078805228695273,60.0,-19.165611267089844,-0.0,-6.855990619669683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5443420410156,0.0,0.0,9.414280066266656e-05,293.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,9.913599205901846e-05,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.729736328125,0.0,0.0,7.32221596990712e-05,291.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6531066894531,0.0,0.0,9.913705434883012e-05,292.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3495483398437,0.0,0.0,0.000470258470159,291.1811218261719,294.1499938964844,263.2099914550781,261.6289367675781,281.93585205078125,269.0758361816406,291.1559753417969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010031405836343,1.3937392395746429e-06,0.0010017468594014,-0.0153759513050317,0.0,0.0,0.0,-0.0079014739021658,60.0,-19.1567611694336,-0.0,-6.860934576025103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5443420410156,0.0,0.0,9.414280066266656e-05,293.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,9.913599205901846e-05,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.729736328125,0.0,0.0,7.32221596990712e-05,291.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6531066894531,0.0,0.0,9.913705434883012e-05,292.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3495483398437,0.0,0.0,0.000470258470159,291.1811218261719,294.1499938964844,263.2099914550781,261.6289367675781,281.93585205078125,269.0758361816406,291.1559753417969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010031405836343,1.3937392395746429e-06,0.0010017468594014,-0.0153759513050317,0.0,0.0,0.0,-0.0079014739021658,60.0,-19.1567611694336,-0.0,-6.860934576025103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5296325683594,0.0,0.0,9.416096145287156e-05,293.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,9.915512782754377e-05,291.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7138671875,0.0,0.0,7.323628960875794e-05,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6439819335937,0.0,0.0,9.915618284139782e-05,292.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360595703125,0.0,0.0,0.0004703492159023,291.1812438964844,294.1499938964844,263.2181701660156,261.6352233886719,281.7687683105469,268.36798095703125,291.1539306640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010033338330686,1.3987915963298292e-06,0.0010019349865615,-0.015435118228197,0.0,0.0,0.0,-0.0079126702621579,60.0,-19.15342712402344,-0.0,-6.863577084459396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5150146484375,0.0,0.0,9.41798571147956e-05,293.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,9.917502757161856e-05,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6980895996094,0.0,0.0,7.32509870431386e-05,291.671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6349182128906,0.0,0.0,9.91760825854726e-05,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226623535156,0.0,0.0,0.0004704436578322,291.18133544921875,294.1499938964844,263.226806640625,261.641845703125,281.60321044921875,267.7441711425781,291.1517333984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001003534765914,1.4040477935850504e-06,0.0010021307971328,-0.0154966721311211,0.0,0.0,0.0,-0.0079243183135986,60.0,-19.15002822875977,-0.0,-6.866326884846785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
