time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674220,291.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4860534667969,0.0,0.0,9.421969298273324e-05,293.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,9.921698801917957e-05,291.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.66680908203125,0.0,0.0,7.328196807065979e-05,291.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6169128417969,0.0,0.0,9.921802848111838e-05,292.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29608154296875,0.0,0.0,0.0004706426698248,291.1815490722656,294.1499938964844,263.2452392578125,261.6562194824219,281.2766418457031,266.7109375,291.14678955078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010039585176855,1.415129418091965e-06,0.0010025433730334,-0.0156264472752809,0.0,0.0,0.0,-0.0079488763585686,60.0,-19.142616271972656,-0.0,-6.872126334656059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4860534667969,0.0,0.0,9.421969298273324e-05,293.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,9.921698801917957e-05,291.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.66680908203125,0.0,0.0,7.328196807065979e-05,291.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6169128417969,0.0,0.0,9.921802848111838e-05,292.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29608154296875,0.0,0.0,0.0004706426698248,291.1815490722656,294.1499938964844,263.2452392578125,261.6562194824219,281.2766418457031,266.7109375,291.14678955078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010039585176855,1.415129418091965e-06,0.0010025433730334,-0.0156264472752809,0.0,0.0,0.0,-0.0079488763585686,60.0,-19.142616271972656,-0.0,-6.872126334656059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4573974609375,0.0,0.0,9.426198084838688e-05,293.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,9.926153143169358e-05,291.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.63592529296875,0.0,0.0,7.33148553990759e-05,291.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59912109375,0.0,0.0,9.926255734171718e-05,292.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2698059082031,0.0,0.0,0.0004708539636339,291.1817321777344,294.1499938964844,263.26513671875,261.67193603515625,280.9560852050781,265.91259765625,291.1412048339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001004408346489,1.4268953236751258e-06,0.0010029814438894,-0.015764232724905,0.0,0.0,0.0,-0.0079749505966901,60.0,-19.13425636291504,-0.0,-6.878286740175099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4573974609375,0.0,0.0,9.426198084838688e-05,293.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,9.926153143169358e-05,291.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.63592529296875,0.0,0.0,7.33148553990759e-05,291.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59912109375,0.0,0.0,9.926255734171718e-05,292.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2698059082031,0.0,0.0,0.0004708539636339,291.1817321777344,294.1499938964844,263.26513671875,261.67193603515625,280.9560852050781,265.91259765625,291.1412048339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001004408346489,1.4268953236751258e-06,0.0010029814438894,-0.015764232724905,0.0,0.0,0.0,-0.0079749505966901,60.0,-19.13425636291504,-0.0,-6.878286740175099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4291076660156,0.0,0.0,9.430637874174864e-05,293.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,9.930829401127994e-05,291.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6053771972656,0.0,0.0,7.334938709391281e-05,291.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58154296875,0.0,0.0,9.930930536938833e-05,292.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24383544921875,0.0,0.0,0.0004710757930297,291.181884765625,294.1499938964844,263.2864074707031,261.6888122558594,280.6414489746094,265.2983703613281,291.135009765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001004880759865,1.4392489902093075e-06,0.0010034415172412,-0.0159089025110006,0.0,0.0,0.0,-0.0080023277550935,60.0,-19.12495803833008,-0.0,-6.884757652869666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4291076660156,0.0,0.0,9.430637874174864e-05,293.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,9.930829401127994e-05,291.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6053771972656,0.0,0.0,7.334938709391281e-05,291.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58154296875,0.0,0.0,9.930930536938833e-05,292.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24383544921875,0.0,0.0,0.0004710757930297,291.181884765625,294.1499938964844,263.2864074707031,261.6888122558594,280.6414489746094,265.2983703613281,291.135009765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001004880759865,1.4392489902093075e-06,0.0010034415172412,-0.0159089025110006,0.0,0.0,0.0,-0.0080023277550935,60.0,-19.12495803833008,-0.0,-6.884757652869666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.401123046875,0.0,0.0,9.435251558898015e-05,293.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,9.935688285622746e-05,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5752258300781,0.0,0.0,7.338527211686596e-05,291.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56414794921875,0.0,0.0,9.93578869383782e-05,292.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2181701660156,0.0,0.0,0.0004713062953669,291.1820373535156,294.1499938964844,263.308837890625,261.7067565917969,280.3326721191406,264.82861328125,291.1282958984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010053715668618,1.452086280551157e-06,0.0010039195185527,-0.0160592328757047,0.0,0.0,0.0,-0.0080307759344577,60.0,-19.1147689819336,-0.0,-6.891485071491843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.401123046875,0.0,0.0,9.435251558898015e-05,293.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,9.935688285622746e-05,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5752258300781,0.0,0.0,7.338527211686596e-05,291.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56414794921875,0.0,0.0,9.93578869383782e-05,292.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2181701660156,0.0,0.0,0.0004713062953669,291.1820373535156,294.1499938964844,263.308837890625,261.7067565917969,280.3326721191406,264.82861328125,291.1282958984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010053715668618,1.452086280551157e-06,0.0010039195185527,-0.0160592328757047,0.0,0.0,0.0,-0.0080307759344577,60.0,-19.1147689819336,-0.0,-6.891485071491843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.38726806640625,0.0,0.0,9.437610424356536e-05,293.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,9.938173752743752e-05,291.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.56024169921875,0.0,0.0,7.340362208196893e-05,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5555419921875,0.0,0.0,9.938272705767304e-05,292.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054443359375,0.0,0.0,0.0004714241658803,291.18212890625,294.1499938964844,263.3204650878906,261.7160949707031,280.1804504394531,264.6376647949219,291.1247253417969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010056225582957,1.4586519228032555e-06,0.0010041639907285,-0.0161361210048198,0.0,0.0,0.0,-0.0080453259870409,60.0,-19.10935401916504,-0.0,-6.894926940503866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3734741210937,0.0,0.0,9.43999839364551e-05,293.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,9.940688323695213e-05,291.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5453796386719,0.0,0.0,7.342219032580033e-05,291.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5469665527344,0.0,0.0,9.940787276718764e-05,292.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1928100585937,0.0,0.0,0.0004715434624813,291.18218994140625,294.1499938964844,263.3323059082031,261.72564697265625,280.0296630859375,264.4715270996094,291.1210327148437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010058766929432,1.4652964637207333e-06,0.0010044113732874,-0.0162139311432838,0.0,0.0,0.0,-0.0080600511282682,60.0,-19.103734970092773,-0.0,-6.898411442080032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3461303710937,0.0,0.0,9.444836905458942e-05,292.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,9.945784404408188e-05,291.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5158996582031,0.0,0.0,7.34598288545385e-05,291.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.52996826171875,0.0,0.0,9.945882629835978e-05,292.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1677551269531,0.0,0.0,0.0004717851988971,291.1822814941406,294.1499938964844,263.356689453125,261.7453308105469,279.7322998046875,264.2020568847656,291.1133117675781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010063914814963,1.4787626696488587e-06,0.0010049127740785,-0.0163716245442628,0.0,0.0,0.0,-0.0080898934975266,60.0,-19.09189796447754,-0.0,-6.90547565795896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3461303710937,0.0,0.0,9.444836905458942e-05,292.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,9.945784404408188e-05,291.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5158996582031,0.0,0.0,7.34598288545385e-05,291.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.52996826171875,0.0,0.0,9.945882629835978e-05,292.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1677551269531,0.0,0.0,0.0004717851988971,291.1822814941406,294.1499938964844,263.356689453125,261.7453308105469,279.7322998046875,264.2020568847656,291.1133117675781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010063914814963,1.4787626696488587e-06,0.0010049127740785,-0.0163716245442628,0.0,0.0,0.0,-0.0080898934975266,60.0,-19.09189796447754,-0.0,-6.90547565795896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3191223144531,0.0,0.0,9.449724166188388e-05,292.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,9.95093214442022e-05,291.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4867553710937,0.0,0.0,7.3497838457115e-05,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51318359375,0.0,0.0,9.95102891465649e-05,292.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429443359375,0.0,0.0,0.0004720293800346,291.182373046875,294.1499938964844,263.3818054199219,261.76568603515625,279.4405517578125,264.0011901855469,291.1051330566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010069116251543,1.4923641629138729e-06,0.0010054191807284,-0.0165309030562639,0.0,0.0,0.0,-0.008120035752654,60.0,-19.07929420471192,-0.0,-6.912614480825141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3191223144531,0.0,0.0,9.449724166188388e-05,292.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,9.95093214442022e-05,291.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4867553710937,0.0,0.0,7.3497838457115e-05,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51318359375,0.0,0.0,9.95102891465649e-05,292.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429443359375,0.0,0.0,0.0004720293800346,291.182373046875,294.1499938964844,263.3818054199219,261.76568603515625,279.4405517578125,264.0011901855469,291.1051330566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010069116251543,1.4923641629138729e-06,0.0010054191807284,-0.0165309030562639,0.0,0.0,0.0,-0.008120035752654,60.0,-19.07929420471192,-0.0,-6.912614480825141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2924194335937,0.0,0.0,9.454615792492405e-05,292.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,9.956084250006823e-05,291.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4579467773437,0.0,0.0,7.353588443947956e-05,291.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4965515136719,0.0,0.0,9.95617956505157e-05,292.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1184387207031,0.0,0.0,0.000472273764899,291.1824645996094,294.1499938964844,263.4075622558594,261.7865600585937,279.154296875,263.853759765625,291.0965576171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010074321180582,1.505978275417874e-06,0.001005926169455,-0.0166903268545866,0.0,0.0,0.0,-0.0081502059474587,60.0,-19.06595802307129,-0.0,-6.919763251289623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2924194335937,0.0,0.0,9.454615792492405e-05,292.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,9.956084250006823e-05,291.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4579467773437,0.0,0.0,7.353588443947956e-05,291.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4965515136719,0.0,0.0,9.95617956505157e-05,292.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1184387207031,0.0,0.0,0.000472273764899,291.1824645996094,294.1499938964844,263.4075622558594,261.7865600585937,279.154296875,263.853759765625,291.0965576171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010074321180582,1.505978275417874e-06,0.001005926169455,-0.0166903268545866,0.0,0.0,0.0,-0.0081502059474587,60.0,-19.06595802307129,-0.0,-6.919763251289623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2659912109375,0.0,0.0,9.459467401029542e-05,292.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,9.961194155039266e-05,291.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4294738769531,0.0,0.0,7.357361755566671e-05,291.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4801330566406,0.0,0.0,9.96128874248825e-05,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09423828125,0.0,0.0,0.0004725161707028,291.1824951171875,294.1499938964844,263.4337463378906,261.8078308105469,278.8734436035156,263.7474670410156,291.08758544921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010079484200105,1.519481429568259e-06,0.00100642896723,-0.0168484486639499,0.0,0.0,0.0,-0.0081801302731037,60.0,-19.05191993713379,-0.0,-6.926858020506188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2659912109375,0.0,0.0,9.459467401029542e-05,292.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,9.961194155039266e-05,291.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4294738769531,0.0,0.0,7.357361755566671e-05,291.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4801330566406,0.0,0.0,9.96128874248825e-05,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09423828125,0.0,0.0,0.0004725161707028,291.1824951171875,294.1499938964844,263.4337463378906,261.8078308105469,278.8734436035156,263.7474670410156,291.08758544921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010079484200105,1.519481429568259e-06,0.00100642896723,-0.0168484486639499,0.0,0.0,0.0,-0.0081801302731037,60.0,-19.05191993713379,-0.0,-6.926858020506188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529296875,0.0,0.0,9.461864829063416e-05,292.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,9.963719639927147e-05,291.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41534423828125,0.0,0.0,7.359226583503187e-05,291.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4719543457031,0.0,0.0,9.96381277218461e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.08221435546875,0.0,0.0,0.000472635962069,291.1824951171875,294.1499938964844,263.44696044921875,261.818603515625,278.73504638671875,263.70684814453125,291.0829772949219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010082036023959,1.5261534827004652e-06,0.0010066773975268,-0.0169265791773796,0.0,0.0,0.0,-0.0081949159502983,60.0,-19.044647216796875,-0.0,-6.930364548907164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398986816406,0.0,0.0,9.464236063649878e-05,292.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,9.966216748580337e-05,291.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4013061523437,0.0,0.0,7.361071038758382e-05,291.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4638671875,0.0,0.0,9.966309880837798e-05,292.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0702819824219,0.0,0.0,0.0004727544146589,291.1824951171875,294.1499938964844,263.46026611328125,261.82940673828125,278.59796142578125,263.6731872558594,291.0782775878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010084558743983,1.5327524351960164e-06,0.0010069231502711,-0.0170038528740406,0.0,0.0,0.0,-0.0082095405086874,60.0,-19.03721046447754,-0.0,-6.933834129085882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2140808105469,0.0,0.0,9.468878852203488e-05,292.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,9.971106919692828e-05,291.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3734741210937,0.0,0.0,7.364682096522301e-05,291.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4477844238281,0.0,0.0,9.971198596758768e-05,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0466003417969,0.0,0.0,0.0004729863721877,291.1824951171875,294.1499938964844,263.4869384765625,261.8511047363281,278.3277282714844,263.6234436035156,291.0686340332031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010089499410241,1.54567385379778e-06,0.0010074042947962,-0.017155161127448,0.0,0.0,0.0,-0.0082381758838891,60.0,-19.02186393737793,-0.0,-6.94062975981069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2140808105469,0.0,0.0,9.468878852203488e-05,292.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,9.971106919692828e-05,291.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3734741210937,0.0,0.0,7.364682096522301e-05,291.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4477844238281,0.0,0.0,9.971198596758768e-05,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0466003417969,0.0,0.0,0.0004729863721877,291.1824951171875,294.1499938964844,263.4869384765625,261.8511047363281,278.3277282714844,263.6234436035156,291.0686340332031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010089499410241,1.54567385379778e-06,0.0010074042947962,-0.017155161127448,0.0,0.0,0.0,-0.0082381758838891,60.0,-19.02186393737793,-0.0,-6.94062975981069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1885681152344,0.0,0.0,9.473355748923495e-05,292.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,9.975822467822582e-05,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3459777832031,0.0,0.0,7.36816436983645e-05,291.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.431884765625,0.0,0.0,9.97591341729276e-05,292.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0231628417969,0.0,0.0,0.0004732100642286,291.1824645996094,294.1499938964844,263.5136413574219,261.8728332519531,278.06268310546875,263.59259033203125,291.0586853027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010094263125211,1.5581337038383936e-06,0.0010078682098537,-0.0173010639846324,0.0,0.0,0.0,-0.0082657877355813,60.0,-19.00591278076172,-0.0,-6.94718593763355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1885681152344,0.0,0.0,9.473355748923495e-05,292.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,9.975822467822582e-05,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3459777832031,0.0,0.0,7.36816436983645e-05,291.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.431884765625,0.0,0.0,9.97591341729276e-05,292.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0231628417969,0.0,0.0,0.0004732100642286,291.1824645996094,294.1499938964844,263.5136413574219,261.8728332519531,278.06268310546875,263.59259033203125,291.0586853027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010094263125211,1.5581337038383936e-06,0.0010078682098537,-0.0173010639846324,0.0,0.0,0.0,-0.0082657877355813,60.0,-19.00591278076172,-0.0,-6.94718593763355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.163330078125,0.0,0.0,9.477629646426068e-05,292.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,9.980324102798475e-05,291.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187561035156,0.0,0.0,7.37148875487037e-05,291.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4161376953125,0.0,0.0,9.980413597077133e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0000305175781,0.0,0.0,0.0004734235990326,291.182373046875,294.1499938964844,263.54022216796875,261.8944091796875,277.802734375,263.5760803222656,291.0484619140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010098811471834,1.570027279740316e-06,0.0010083110537379,-0.0174403358250856,0.0,0.0,0.0,-0.0082921450957655,60.0,-18.98940086364746,-0.0,-6.953446529678331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.163330078125,0.0,0.0,9.477629646426068e-05,292.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,9.980324102798475e-05,291.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187561035156,0.0,0.0,7.37148875487037e-05,291.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4161376953125,0.0,0.0,9.980413597077133e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0000305175781,0.0,0.0,0.0004734235990326,291.182373046875,294.1499938964844,263.54022216796875,261.8944091796875,277.802734375,263.5760803222656,291.0484619140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010098811471834,1.570027279740316e-06,0.0010083110537379,-0.0174403358250856,0.0,0.0,0.0,-0.0082921450957655,60.0,-18.98940086364746,-0.0,-6.953446529678331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383972167969,0.0,0.0,9.481670713284984e-05,292.875,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,9.984580538002774e-05,291.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2918395996094,0.0,0.0,7.374631240963936e-05,291.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40057373046875,0.0,0.0,9.984669304685669e-05,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97711181640625,0.0,0.0,0.0004736255214083,291.1822814941406,294.1499938964844,263.5665283203125,261.915771484375,277.5477905273437,263.5704345703125,291.0379638671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010103110689669,1.5812721585461986e-06,0.0010087297996506,-0.0175720080733299,0.0,0.0,0.0,-0.0083170644938945,60.0,-18.97237205505371,-0.0,-6.959368903380891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383972167969,0.0,0.0,9.481670713284984e-05,292.875,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,9.984580538002774e-05,291.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2918395996094,0.0,0.0,7.374631240963936e-05,291.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40057373046875,0.0,0.0,9.984669304685669e-05,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97711181640625,0.0,0.0,0.0004736255214083,291.1822814941406,294.1499938964844,263.5665283203125,261.915771484375,277.5477905273437,263.5704345703125,291.0379638671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010103110689669,1.5812721585461986e-06,0.0010087297996506,-0.0175720080733299,0.0,0.0,0.0,-0.0083170644938945,60.0,-18.97237205505371,-0.0,-6.959368903380891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260070800781,0.0,0.0,9.483603935223071e-05,292.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,9.986616350943224e-05,291.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.27850341796875,0.0,0.0,7.376134453807026e-05,291.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3928527832031,0.0,0.0,9.986704390030354e-05,292.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9657592773437,0.0,0.0,0.0004737220879178,291.18218994140625,294.1499938964844,263.5795593261719,261.9263000488281,277.42218017578125,263.5708312988281,291.0326232910156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010105166584253,1.5866498870309442e-06,0.0010089300340041,-0.0176349785178899,0.0,0.0,0.0,-0.0083289826288819,60.0,-18.96368789672852,-0.0,-6.962201837268367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1137084960937,0.0,0.0,9.485479677096008e-05,292.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,9.988591773435472e-05,291.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2652587890625,0.0,0.0,7.377594010904431e-05,291.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3851623535156,0.0,0.0,9.988679812522604e-05,292.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9544677734375,0.0,0.0,0.0004738158022519,291.18212890625,294.1499938964844,263.5924377441406,261.9367370605469,277.2977905273437,263.57293701171875,291.0272521972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010107163107022,1.591869477124419e-06,0.0010091244475916,-0.0176960974931716,0.0,0.0,0.0,-0.0083405496552586,60.0,-18.954912185668945,-0.0,-6.964952348198494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892944335937,0.0,0.0,9.48906526900828e-05,292.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,9.992368723032996e-05,291.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23895263671875,0.0,0.0,7.380382157862186e-05,291.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.36993408203125,0.0,0.0,9.992455306928603e-05,292.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9320678710937,0.0,0.0,0.0004739949363283,291.18194580078125,294.1499938964844,263.6177673339844,261.9571838378906,277.0526123046875,263.5814514160156,291.01629638671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010110976872965,1.6018449287003025e-06,0.0010094958124682,-0.0178129058331251,0.0,0.0,0.0,-0.0083626564592123,60.0,-18.93714714050293,-0.0,-6.970209653900383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892944335937,0.0,0.0,9.48906526900828e-05,292.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,9.992368723032996e-05,291.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23895263671875,0.0,0.0,7.380382157862186e-05,291.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.36993408203125,0.0,0.0,9.992455306928603e-05,292.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9320678710937,0.0,0.0,0.0004739949363283,291.18194580078125,294.1499938964844,263.6177673339844,261.9571838378906,277.0526123046875,263.5814514160156,291.01629638671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010110976872965,1.6018449287003025e-06,0.0010094958124682,-0.0178129058331251,0.0,0.0,0.0,-0.0083626564592123,60.0,-18.93714714050293,-0.0,-6.970209653900383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.065185546875,0.0,0.0,9.492432582192124e-05,292.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,9.99591575236991e-05,291.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2129211425781,0.0,0.0,7.383002230199054e-05,291.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3548278808594,0.0,0.0,9.996001608669758e-05,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.909912109375,0.0,0.0,0.000474163214676,291.1817321777344,294.1499938964844,263.6424255371094,261.9769897460937,276.81219482421875,263.59429931640625,291.0051574707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010114558972418,1.6112143157442915e-06,0.0010098447091877,-0.0179226156324148,0.0,0.0,0.0,-0.0083834193646907,60.0,-18.91920661926269,-0.0,-6.975150057542123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.065185546875,0.0,0.0,9.492432582192124e-05,292.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,9.99591575236991e-05,291.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2129211425781,0.0,0.0,7.383002230199054e-05,291.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3548278808594,0.0,0.0,9.996001608669758e-05,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.909912109375,0.0,0.0,0.000474163214676,291.1817321777344,294.1499938964844,263.6424255371094,261.9769897460937,276.81219482421875,263.59429931640625,291.0051574707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010114558972418,1.6112143157442915e-06,0.0010098447091877,-0.0179226156324148,0.0,0.0,0.0,-0.0083834193646907,60.0,-18.91920661926269,-0.0,-6.975150057542123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0412902832031,0.0,0.0,9.495585254626349e-05,292.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766967773437,0.0,0.0,9.999236499425024e-05,291.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.18719482421875,0.0,0.0,7.385453500319272e-05,291.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33990478515625,0.0,0.0,9.999320900533348e-05,292.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.88800048828125,0.0,0.0,0.0004743207246065,291.18145751953125,294.1499938964844,263.6662292480469,261.9960327148437,276.5764465332031,263.61016845703125,290.99383544921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010117911733686,1.6199827541640843e-06,0.0010101712541654,-0.0180252883583307,0.0,0.0,0.0,-0.0084028514102101,60.0,-18.901212692260746,-0.0,-6.979774980209187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0412902832031,0.0,0.0,9.495585254626349e-05,292.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766967773437,0.0,0.0,9.999236499425024e-05,291.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.18719482421875,0.0,0.0,7.385453500319272e-05,291.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33990478515625,0.0,0.0,9.999320900533348e-05,292.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.88800048828125,0.0,0.0,0.0004743207246065,291.18145751953125,294.1499938964844,263.6662292480469,261.9960327148437,276.5764465332031,263.61016845703125,290.99383544921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010117911733686,1.6199827541640843e-06,0.0010101712541654,-0.0180252883583307,0.0,0.0,0.0,-0.0084028514102101,60.0,-18.901212692260746,-0.0,-6.979774980209187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0177001953125,0.0,0.0,9.498521103523672e-05,292.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,0.0001000232878141,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,7.387737423414364e-05,291.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3251037597656,0.0,0.0,0.0001000241245492,292.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8663024902344,0.0,0.0,0.000474467407912,291.18115234375,294.1499938964844,263.68902587890625,262.01416015625,276.3452453613281,263.6280822753906,290.9823608398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010121035156771,1.628148879717628e-06,0.001010475330986,-0.0181209091097116,0.0,0.0,0.0,-0.0084209479391574,60.0,-18.883277893066406,-0.0,-6.984083000816099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0177001953125,0.0,0.0,9.498521103523672e-05,292.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,0.0001000232878141,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,7.387737423414364e-05,291.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3251037597656,0.0,0.0,0.0001000241245492,292.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8663024902344,0.0,0.0,0.000474467407912,291.18115234375,294.1499938964844,263.68902587890625,262.01416015625,276.3452453613281,263.6280822753906,290.9823608398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010121035156771,1.628148879717628e-06,0.001010475330986,-0.0181209091097116,0.0,0.0,0.0,-0.0084209479391574,60.0,-18.883277893066406,-0.0,-6.984083000816099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
