time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676500,291.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0059814453125,0.0,0.0,9.499907901044936e-05,292.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,0.0001000378979369,291.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,7.388815720332786e-05,291.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3177795410156,0.0,0.0,0.0001000387273961,292.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8555603027344,0.0,0.0,0.0004745367041323,291.1809997558594,294.1499938964844,263.70001220703125,262.0228576660156,276.2313537597656,263.6375427246094,290.9765319824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010122508974745,1.632005592000496e-06,0.0010106188710778,-0.0181660670787096,0.0,0.0,0.0,-0.0084294956177473,60.0,-18.874366760253903,-0.0,-6.986118705754053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9943542480469,0.0,0.0,9.501240856479852e-05,292.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,0.0001000519332592,291.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365966796875,0.0,0.0,7.389852544292808e-05,291.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3104858398437,0.0,0.0,0.0001000527627184,292.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8448486328125,0.0,0.0,0.0004746033228002,291.1808166503906,294.1499938964844,263.710693359375,262.0312805175781,276.1185607910156,263.647216796875,290.970703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010123926913365,1.6357122376575717e-06,0.0010107569396495,-0.0182094685733318,0.0,0.0,0.0,-0.0084377089515328,60.0,-18.86551284790039,-0.0,-6.9880748299056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97125244140625,0.0,0.0,9.50374742387794e-05,292.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,0.0001000783449853,291.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116943359375,0.0,0.0,7.391802500933409e-05,291.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2959899902344,0.0,0.0,0.0001000791598926,292.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8236389160156,0.0,0.0,0.0004747285856865,291.180419921875,294.1499938964844,263.7310485839844,262.0472106933594,275.8962707519531,263.6669006347656,290.9588928222656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010126591660082,1.6426836282334989e-06,0.0010110165458172,-0.0182910989969968,0.0,0.0,0.0,-0.0084531586617231,60.0,-18.84803581237793,-0.0,-6.991755441276838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97125244140625,0.0,0.0,9.50374742387794e-05,292.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,0.0001000783449853,291.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116943359375,0.0,0.0,7.391802500933409e-05,291.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2959899902344,0.0,0.0,0.0001000791598926,292.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8236389160156,0.0,0.0,0.0004747285856865,291.180419921875,294.1499938964844,263.7310485839844,262.0472106933594,275.8962707519531,263.6669006347656,290.9588928222656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010126591660082,1.6426836282334989e-06,0.0010110165458172,-0.0182910989969968,0.0,0.0,0.0,-0.0084531586617231,60.0,-18.84803581237793,-0.0,-6.991755441276838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9483947753906,0.0,0.0,9.506054630037396e-05,292.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,0.0001001026466838,291.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870666503906,0.0,0.0,7.393596752081066e-05,291.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2816467285156,0.0,0.0,0.0001001034543151,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8026428222656,0.0,0.0,0.0004748438659589,291.17999267578125,294.1499938964844,263.75,262.0618896484375,275.67822265625,263.6866760253906,290.94696044921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010129044530913,1.649097271183564e-06,0.0010112553136423,-0.0183661971241235,0.0,0.0,0.0,-0.0084673715755343,60.0,-18.83097076416016,-0.0,-6.99514188795547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9483947753906,0.0,0.0,9.506054630037396e-05,292.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,0.0001001026466838,291.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870666503906,0.0,0.0,7.393596752081066e-05,291.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2816467285156,0.0,0.0,0.0001001034543151,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8026428222656,0.0,0.0,0.0004748438659589,291.17999267578125,294.1499938964844,263.75,262.0618896484375,275.67822265625,263.6866760253906,290.94696044921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010129044530913,1.649097271183564e-06,0.0010112553136423,-0.0183661971241235,0.0,0.0,0.0,-0.0084673715755343,60.0,-18.83097076416016,-0.0,-6.99514188795547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.92578125,0.0,0.0,9.508158109383658e-05,292.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,0.0001001248019747,291.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0627136230469,0.0,0.0,7.395232387352735e-05,291.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2674255371094,0.0,0.0,0.0001001255950541,292.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7818908691406,0.0,0.0,0.0004749489598907,291.17950439453125,294.1499938964844,263.7681579589844,262.0757751464844,275.46441650390625,263.7061462402344,290.9349060058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010131279705092,1.6549433894397223e-06,0.0010114730102941,-0.0184346493333578,0.0,0.0,0.0,-0.0084803272038698,60.0,-18.814233779907227,-0.0,-6.998229906685084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.92578125,0.0,0.0,9.508158109383658e-05,292.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,0.0001001248019747,291.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0627136230469,0.0,0.0,7.395232387352735e-05,291.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2674255371094,0.0,0.0,0.0001001255950541,292.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7818908691406,0.0,0.0,0.0004749489598907,291.17950439453125,294.1499938964844,263.7681579589844,262.0757751464844,275.46441650390625,263.7061462402344,290.9349060058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010131279705092,1.6549433894397223e-06,0.0010114730102941,-0.0184346493333578,0.0,0.0,0.0,-0.0084803272038698,60.0,-18.814233779907227,-0.0,-6.998229906685084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9034118652344,0.0,0.0,9.5100978796836e-05,292.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,0.0001001452401396,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03863525390625,0.0,0.0,7.396741420961916e-05,291.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2533264160156,0.0,0.0,0.0001001460259431,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7613220214844,0.0,0.0,0.00047504590475,291.178955078125,294.1499938964844,263.7862548828125,262.0895690917969,275.25469970703125,263.7253112792969,290.9227600097656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010133341420441,1.6603353287791831e-06,0.0010116738267242,-0.0184977836906909,0.0,0.0,0.0,-0.0084922770038247,60.0,-18.79728507995605,-0.0,-7.001078472512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9034118652344,0.0,0.0,9.5100978796836e-05,292.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,0.0001001452401396,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03863525390625,0.0,0.0,7.396741420961916e-05,291.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2533264160156,0.0,0.0,0.0001001460259431,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7613220214844,0.0,0.0,0.00047504590475,291.178955078125,294.1499938964844,263.7862548828125,262.0895690917969,275.25469970703125,263.7253112792969,290.9227600097656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010133341420441,1.6603353287791831e-06,0.0010116738267242,-0.0184977836906909,0.0,0.0,0.0,-0.0084922770038247,60.0,-18.79728507995605,-0.0,-7.001078472512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8923034667969,0.0,0.0,9.511033567832784e-05,292.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,0.0001001550990622,291.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.02667236328125,0.0,0.0,7.397469016723335e-05,291.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.246337890625,0.0,0.0,0.0001001558775897,292.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7511291503906,0.0,0.0,0.0004750926455017,291.1786804199219,294.1499938964844,263.7953186035156,262.0964050292969,275.1513977050781,263.7348022460937,290.9166259765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001013433560729,1.6629346646368504e-06,0.0010117705678567,-0.0185282193124294,0.0,0.0,0.0,-0.0084980372339487,60.0,-18.78870010375977,-0.0,-7.002451241078236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8812866210937,0.0,0.0,9.511961980024353e-05,292.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,0.0001001648852252,291.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0148010253906,0.0,0.0,7.398191519314423e-05,291.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2393798828125,0.0,0.0,0.0001001656564767,292.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.740966796875,0.0,0.0,0.0004751390661112,291.1783752441406,294.1499938964844,263.8043212890625,262.1032409667969,275.0491027832031,263.7442626953125,290.9104919433594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010135322809219,1.6655159242873196e-06,0.0010118667269125,-0.0185584425926208,0.0,0.0,0.0,-0.0085037574172019,60.0,-18.78006935119629,-0.0,-7.003815483130893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.859375,0.0,0.0,9.513837721897288e-05,292.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,0.0001001846394501,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9912109375,0.0,0.0,7.399650348816067e-05,291.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2255859375,0.0,0.0,0.0001001854034257,292.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7208251953125,0.0,0.0,0.0004752327804453,291.177734375,294.1499938964844,263.82232666015625,262.1167907714844,274.847412109375,263.76300048828125,290.89813232421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010137314675375,1.6707268741811276e-06,0.001012060791254,-0.0186194591224193,0.0,0.0,0.0,-0.0085153048858046,60.0,-18.762752532958984,-0.0,-7.006569546774699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.859375,0.0,0.0,9.513837721897288e-05,292.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,0.0001001846394501,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9912109375,0.0,0.0,7.399650348816067e-05,291.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2255859375,0.0,0.0,0.0001001854034257,292.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7208251953125,0.0,0.0,0.0004752327804453,291.177734375,294.1499938964844,263.82232666015625,262.1167907714844,274.847412109375,263.76300048828125,290.89813232421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010137314675375,1.6707268741811276e-06,0.001012060791254,-0.0186194591224193,0.0,0.0,0.0,-0.0085153048858046,60.0,-18.762752532958984,-0.0,-7.006569546774699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8376770019531,0.0,0.0,9.51579204411246e-05,292.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,0.0001002052304102,291.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9678649902344,0.0,0.0,7.40117029636167e-05,291.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2118835449219,0.0,0.0,0.0001002059798338,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7008972167969,0.0,0.0,0.0004753304529003,291.1770324707031,294.1499938964844,263.8402404785156,262.1302185058594,274.649658203125,263.7815856933594,290.8856811523437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010139391524717,1.676159854469006e-06,0.001012263004668,-0.018683074042201,0.0,0.0,0.0,-0.0085273450240492,60.0,-18.74548721313477,-0.0,-7.009441560512641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8376770019531,0.0,0.0,9.51579204411246e-05,292.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,0.0001002052304102,291.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9678649902344,0.0,0.0,7.40117029636167e-05,291.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2118835449219,0.0,0.0,0.0001002059798338,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7008972167969,0.0,0.0,0.0004753304529003,291.1770324707031,294.1499938964844,263.8402404785156,262.1302185058594,274.649658203125,263.7815856933594,290.8856811523437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010139391524717,1.676159854469006e-06,0.001012263004668,-0.018683074042201,0.0,0.0,0.0,-0.0085273450240492,60.0,-18.74548721313477,-0.0,-7.009441560512641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81622314453125,0.0,0.0,9.517878788756208e-05,292.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,0.0001002272110781,291.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447631835937,0.0,0.0,7.402793562505394e-05,291.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.19830322265625,0.0,0.0,0.0001002279532258,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68115234375,0.0,0.0,0.0004754347319249,291.1763000488281,294.1499938964844,263.85809326171875,262.1435546875,274.4557189941406,263.800048828125,290.8731384277344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010141610400751,1.6819609527374269e-06,0.0010124790715053,-0.0187509972602128,0.0,0.0,0.0,-0.0085402010008692,60.0,-18.72840690612793,-0.0,-7.012508262960182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81622314453125,0.0,0.0,9.517878788756208e-05,292.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,0.0001002272110781,291.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447631835937,0.0,0.0,7.402793562505394e-05,291.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.19830322265625,0.0,0.0,0.0001002279532258,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68115234375,0.0,0.0,0.0004754347319249,291.1763000488281,294.1499938964844,263.85809326171875,262.1435546875,274.4557189941406,263.800048828125,290.8731384277344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010141610400751,1.6819609527374269e-06,0.0010124790715053,-0.0187509972602128,0.0,0.0,0.0,-0.0085402010008692,60.0,-18.72840690612793,-0.0,-7.012508262960182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.79498291015625,0.0,0.0,9.520127787254752e-05,292.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,0.0001002509015961,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219055175781,0.0,0.0,7.404542702715844e-05,291.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.18487548828125,0.0,0.0,0.0001002516364678,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66162109375,0.0,0.0,0.0004755471018142,291.17547607421875,294.1499938964844,263.8758850097656,262.1567687988281,274.2655639648437,263.8183898925781,290.86053466796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010144001571461,1.6882141835594666e-06,0.001012711902149,-0.018824215978384,0.0,0.0,0.0,-0.0085540590807795,60.0,-18.71160316467285,-0.0,-7.01581512885241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.79498291015625,0.0,0.0,9.520127787254752e-05,292.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,0.0001002509015961,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219055175781,0.0,0.0,7.404542702715844e-05,291.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.18487548828125,0.0,0.0,0.0001002516364678,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66162109375,0.0,0.0,0.0004755471018142,291.17547607421875,294.1499938964844,263.8758850097656,262.1567687988281,274.2655639648437,263.8183898925781,290.86053466796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010144001571461,1.6882141835594666e-06,0.001012711902149,-0.018824215978384,0.0,0.0,0.0,-0.0085540590807795,60.0,-18.71160316467285,-0.0,-7.01581512885241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7844543457031,0.0,0.0,9.521316678728908e-05,292.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,0.0001002634235192,291.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9105529785156,0.0,0.0,7.405467476928607e-05,291.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781921386719,0.0,0.0,0.0001002641583909,292.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.65191650390625,0.0,0.0,0.000475606531836,291.175048828125,294.1499938964844,263.8847351074219,262.163330078125,274.171875,263.8275451660156,290.8542175292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010145265841856,1.6915207652345998e-06,0.0010128349531441,-0.0188629310578107,0.0,0.0,0.0,-0.0085613867267966,60.0,-18.70332336425781,-0.0,-7.017564485067852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7739562988281,0.0,0.0,9.52254849835299e-05,292.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,0.0001002763965516,291.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8992614746094,0.0,0.0,7.406424992950633e-05,291.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1715393066406,0.0,0.0,0.0001002771241473,292.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.64227294921875,0.0,0.0,0.0004756680573336,291.17462158203125,294.1499938964844,263.8935852050781,262.1698913574219,274.0791320800781,263.8366394042969,290.8478698730469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010146574350073,1.6949460359683144e-06,0.0010129625443369,-0.018903037533164,0.0,0.0,0.0,-0.0085689770057797,60.0,-18.695125579833984,-0.0,-7.019376369044039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7531433105469,0.0,0.0,9.525131463306025e-05,292.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,0.0001003036086331,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8768615722656,0.0,0.0,7.40843461244367e-05,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1582946777344,0.0,0.0,0.0001003043289529,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.62310791015625,0.0,0.0,0.0004757971328217,291.1737060546875,294.1499938964844,263.91119384765625,262.1828918457031,273.89630126953125,263.85479736328125,290.83514404296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010149321751669,1.7021313851728337e-06,0.0010132300667464,-0.0189871676266193,0.0,0.0,0.0,-0.0085849007591605,60.0,-18.67897605895996,-0.0,-7.023177772680357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7531433105469,0.0,0.0,9.525131463306025e-05,292.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,0.0001003036086331,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8768615722656,0.0,0.0,7.40843461244367e-05,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1582946777344,0.0,0.0,0.0001003043289529,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.62310791015625,0.0,0.0,0.0004757971328217,291.1737060546875,294.1499938964844,263.91119384765625,262.1828918457031,273.89630126953125,263.85479736328125,290.83514404296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010149321751669,1.7021313851728337e-06,0.0010132300667464,-0.0189871676266193,0.0,0.0,0.0,-0.0085849007591605,60.0,-18.67897605895996,-0.0,-7.023177772680357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7325134277344,0.0,0.0,9.527856309432536e-05,292.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,0.0001003323050099,291.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.85467529296875,0.0,0.0,7.410553371300921e-05,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1451721191406,0.0,0.0,0.0001003330180537,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6041259765625,0.0,0.0,0.0004759332514367,291.1726989746094,294.1499938964844,263.9286804199219,262.19580078125,273.7170104980469,263.87286376953125,290.8223571777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010152220493182,1.7097100908358698e-06,0.0010135122574865,-0.0190759059041738,0.0,0.0,0.0,-0.0086016952991485,60.0,-18.66314125061035,-0.0,-7.027188786423721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7325134277344,0.0,0.0,9.527856309432536e-05,292.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,0.0001003323050099,291.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.85467529296875,0.0,0.0,7.410553371300921e-05,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1451721191406,0.0,0.0,0.0001003330180537,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6041259765625,0.0,0.0,0.0004759332514367,291.1726989746094,294.1499938964844,263.9286804199219,262.19580078125,273.7170104980469,263.87286376953125,290.8223571777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010152220493182,1.7097100908358698e-06,0.0010135122574865,-0.0190759059041738,0.0,0.0,0.0,-0.0086016952991485,60.0,-18.66314125061035,-0.0,-7.027188786423721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71209716796875,0.0,0.0,9.530692477710544e-05,292.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,0.0001003621873678,291.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8327331542969,0.0,0.0,7.412760169245303e-05,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1321716308594,0.0,0.0,0.0001003628858597,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5853271484375,0.0,0.0,0.0004760750161949,291.1716613769531,294.1499938964844,263.94610595703125,262.2086181640625,273.5412292480469,263.8908386230469,290.8095397949219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010155237978324,1.7176024584841798e-06,0.0010138062061741,-0.0191683135926723,0.0,0.0,0.0,-0.0086191855370998,60.0,-18.6475772857666,-0.0,-7.031366777709992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71209716796875,0.0,0.0,9.530692477710544e-05,292.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,0.0001003621873678,291.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8327331542969,0.0,0.0,7.412760169245303e-05,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1321716308594,0.0,0.0,0.0001003628858597,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5853271484375,0.0,0.0,0.0004760750161949,291.1716613769531,294.1499938964844,263.94610595703125,262.2086181640625,273.5412292480469,263.8908386230469,290.8095397949219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010155237978324,1.7176024584841798e-06,0.0010138062061741,-0.0191683135926723,0.0,0.0,0.0,-0.0086191855370998,60.0,-18.6475772857666,-0.0,-7.031366777709992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6918640136719,0.0,0.0,9.533613047096878e-05,292.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,0.0001003929501166,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8109741210937,0.0,0.0,7.415031723212451e-05,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1192626953125,0.0,0.0,0.0001003936413326,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.56671142578125,0.0,0.0,0.000476220913697,291.1705322265625,294.1499938964844,263.9634094238281,262.2213134765625,273.3688659667969,263.9087219238281,290.7966613769531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001015834393911,1.7257281115234946e-06,0.0010141087695956,-0.0192634537816047,0.0,0.0,0.0,-0.0086371935904026,60.0,-18.632232666015625,-0.0,-7.035669824517754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6918640136719,0.0,0.0,9.533613047096878e-05,292.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,0.0001003929501166,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8109741210937,0.0,0.0,7.415031723212451e-05,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1192626953125,0.0,0.0,0.0001003936413326,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.56671142578125,0.0,0.0,0.000476220913697,291.1705322265625,294.1499938964844,263.9634094238281,262.2213134765625,273.3688659667969,263.9087219238281,290.7966613769531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001015834393911,1.7257281115234946e-06,0.0010141087695956,-0.0192634537816047,0.0,0.0,0.0,-0.0086371935904026,60.0,-18.632232666015625,-0.0,-7.035669824517754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68182373046875,0.0,0.0,9.535097342450172e-05,292.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,0.0001004085788736,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8001708984375,0.0,0.0,7.41618569009006e-05,291.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.11285400390625,0.0,0.0,0.0001004092700895,292.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5574645996094,0.0,0.0,0.000476295070257,291.1699523925781,294.1499938964844,263.9720153808594,262.2276611328125,273.2839660644531,263.9176330566406,290.79022216796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010159923695027,1.7298577859037325e-06,0.0010142624378204,-0.0193118061870336,0.0,0.0,0.0,-0.0086463447660207,60.0,-18.624631881713867,-0.0,-7.03785758560116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6718444824219,0.0,0.0,9.53659473452717e-05,292.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,0.0001004243531497,291.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7894287109375,0.0,0.0,7.417350570904091e-05,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1064758300781,0.0,0.0,0.0001004250370897,292.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5482482910156,0.0,0.0,0.0004763698962051,291.1693420410156,294.1499938964844,263.9805908203125,262.23394775390625,273.1999206542969,263.926513671875,290.78375244140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001016151625663,1.7340244085062295e-06,0.0010144176194444,-0.0193605907261371,0.0,0.0,0.0,-0.008655578829348,60.0,-18.61706924438477,-0.0,-7.04006453133843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6519775390625,0.0,0.0,9.539626626065e-05,292.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.0001004562873276,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7680969238281,0.0,0.0,7.419708708766848e-05,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09375,0.0,0.0,0.0001004569639917,292.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.52996826171875,0.0,0.0,0.0004765213816426,291.1680908203125,294.1499938964844,263.9976501464844,262.2464904785156,273.03424072265625,263.9441833496094,290.7707824707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010164742125198,1.7424604266125243e-06,0.0010147317079827,-0.0194593630731105,0.0,0.0,0.0,-0.0086742732673883,60.0,-18.602048873901367,-0.0,-7.044534555689097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6519775390625,0.0,0.0,9.539626626065e-05,292.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.0001004562873276,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7680969238281,0.0,0.0,7.419708708766848e-05,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09375,0.0,0.0,0.0001004569639917,292.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.52996826171875,0.0,0.0,0.0004765213816426,291.1680908203125,294.1499938964844,263.9976501464844,262.2464904785156,273.03424072265625,263.9441833496094,290.7707824707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010164742125198,1.7424604266125243e-06,0.0010147317079827,-0.0194593630731105,0.0,0.0,0.0,-0.0086742732673883,60.0,-18.602048873901367,-0.0,-7.044534555689097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.63232421875,0.0,0.0,9.542713087284938e-05,292.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,0.0001004887963063,291.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7469787597656,0.0,0.0,7.422109047183767e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0811462402344,0.0,0.0,0.0001004894584184,292.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5118408203125,0.0,0.0,0.0004766755737364,291.1667785644531,294.1499938964844,264.0146179199219,262.2589416503906,272.8717956542969,263.9617614746094,290.7578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010168026201426,1.751048444020853e-06,0.0010150515008717,-0.0195599161088466,0.0,0.0,0.0,-0.0086933057755231,60.0,-18.5871810913086,-0.0,-7.049087002997112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.63232421875,0.0,0.0,9.542713087284938e-05,292.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,0.0001004887963063,291.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7469787597656,0.0,0.0,7.422109047183767e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0811462402344,0.0,0.0,0.0001004894584184,292.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5118408203125,0.0,0.0,0.0004766755737364,291.1667785644531,294.1499938964844,264.0146179199219,262.2589416503906,272.8717956542969,263.9617614746094,290.7578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010168026201426,1.751048444020853e-06,0.0010150515008717,-0.0195599161088466,0.0,0.0,0.0,-0.0086933057755231,60.0,-18.5871810913086,-0.0,-7.049087002997112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6128234863281,0.0,0.0,9.545875946059824e-05,292.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,0.0001005221129162,291.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7260131835937,0.0,0.0,7.424569048453122e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.068603515625,0.0,0.0,0.0001005227677524,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4938659667969,0.0,0.0,0.0004768336075358,291.1654052734375,294.1499938964844,264.03143310546875,262.27130126953125,272.7125244140625,263.9792175292969,290.7447814941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010171391768381,1.7598507611182868e-06,0.001015379326418,-0.0196629762649536,0.0,0.0,0.0,-0.0087128123268485,60.0,-18.572490692138672,-0.0,-7.053753847685584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6128234863281,0.0,0.0,9.545875946059824e-05,292.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,0.0001005221129162,291.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7260131835937,0.0,0.0,7.424569048453122e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.068603515625,0.0,0.0,0.0001005227677524,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4938659667969,0.0,0.0,0.0004768336075358,291.1654052734375,294.1499938964844,264.03143310546875,262.27130126953125,272.7125244140625,263.9792175292969,290.7447814941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010171391768381,1.7598507611182868e-06,0.001015379326418,-0.0196629762649536,0.0,0.0,0.0,-0.0087128123268485,60.0,-18.572490692138672,-0.0,-7.053753847685584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.593505859375,0.0,0.0,9.54915740294382e-05,292.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,0.0001005566737148,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7052917480469,0.0,0.0,7.427121454384178e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0561828613281,0.0,0.0,0.0001005573212751,292.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4760437011719,0.0,0.0,0.0004769975785166,291.1639404296875,294.1499938964844,264.048095703125,262.2835693359375,272.556396484375,263.9965515136719,290.73175048828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010174883063882,1.7689831111056264e-06,0.0010157192591577,-0.0197698995471,0.0,0.0,0.0,-0.0087330499663949,60.0,-18.55804443359375,-0.0,-7.058598328057998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
