time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678840,291.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.593505859375,0.0,0.0,9.54915740294382e-05,292.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,0.0001005566737148,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7052917480469,0.0,0.0,7.427121454384178e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0561828613281,0.0,0.0,0.0001005573212751,292.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4760437011719,0.0,0.0,0.0004769975785166,291.1639404296875,294.1499938964844,264.048095703125,262.2835693359375,272.556396484375,263.9965515136719,290.73175048828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010174883063882,1.7689831111056264e-06,0.0010157192591577,-0.0197698995471,0.0,0.0,0.0,-0.0087330499663949,60.0,-18.55804443359375,-0.0,-7.058598328057998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5839233398437,0.0,0.0,9.550861432217062e-05,292.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,0.0001005746162263,291.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6949768066406,0.0,0.0,7.428446406265721e-05,291.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04998779296875,0.0,0.0,0.0001005752637865,292.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4672241210937,0.0,0.0,0.0004770826781168,291.1632080078125,294.1499938964844,264.056396484375,262.2897033691406,272.4795227050781,264.0051574707031,290.7252197265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010176695650443,1.7737245343596442e-06,0.0010158958612009,-0.0198254119604825,0.0,0.0,0.0,-0.0087435571476817,60.0,-18.55094718933105,-0.0,-7.061113649342587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5743713378906,0.0,0.0,9.552618575980888e-05,292.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0001005931262625,291.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6847229003906,0.0,0.0,7.429813558701426e-05,291.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0438232421875,0.0,0.0,0.0001005937665468,292.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4584045410156,0.0,0.0,0.0004771704843733,291.1624450683594,294.1499938964844,264.06463623046875,262.2957763671875,272.4034118652344,264.0137634277344,290.7186889648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010178566444665,1.778615796865779e-06,0.0010160779347643,-0.0198826789855957,0.0,0.0,0.0,-0.0087543968111276,60.0,-18.54395294189453,-0.0,-7.063709261956319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5553894042969,0.0,0.0,9.556336590321736e-05,292.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,0.0001006322854664,291.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6643371582031,0.0,0.0,7.432705024257302e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03155517578125,0.0,0.0,0.0001006329184747,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4408874511719,0.0,0.0,0.0004773562541231,291.16082763671875,294.1499938964844,264.0810546875,262.30792236328125,272.2533264160156,264.0308532714844,290.7055969238281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010182523401454,1.788965391824604e-06,0.0010164633858948,-0.0200038533657789,0.0,0.0,0.0,-0.0087773324921727,60.0,-18.53033447265625,-0.0,-7.06920246784648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5553894042969,0.0,0.0,9.556336590321736e-05,292.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,0.0001006322854664,291.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6643371582031,0.0,0.0,7.432705024257302e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03155517578125,0.0,0.0,0.0001006329184747,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4408874511719,0.0,0.0,0.0004773562541231,291.16082763671875,294.1499938964844,264.0810546875,262.30792236328125,272.2533264160156,264.0308532714844,290.7055969238281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010182523401454,1.788965391824604e-06,0.0010164633858948,-0.0200038533657789,0.0,0.0,0.0,-0.0087773324921727,60.0,-18.53033447265625,-0.0,-7.06920246784648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5365600585937,0.0,0.0,9.560408216202632e-05,292.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.0001006751699605,291.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6441650390625,0.0,0.0,7.435872248606756e-05,291.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0193786621094,0.0,0.0,0.0001006757956929,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42352294921875,0.0,0.0,0.0004775596607942,291.1591796875,294.1499938964844,264.0972900390625,262.3199768066406,272.1061096191406,264.0478210449219,290.6924743652344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010186856379732,1.8002995147980982e-06,0.0010168853914365,-0.0201365537941455,0.0,0.0,0.0,-0.00880245026201,60.0,-18.51736640930176,-0.0,-7.075220764818368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5365600585937,0.0,0.0,9.560408216202632e-05,292.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.0001006751699605,291.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6441650390625,0.0,0.0,7.435872248606756e-05,291.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0193786621094,0.0,0.0,0.0001006757956929,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42352294921875,0.0,0.0,0.0004775596607942,291.1591796875,294.1499938964844,264.0972900390625,262.3199768066406,272.1061096191406,264.0478210449219,290.6924743652344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010186856379732,1.8002995147980982e-06,0.0010168853914365,-0.0201365537941455,0.0,0.0,0.0,-0.00880245026201,60.0,-18.51736640930176,-0.0,-7.075220764818368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5179138183594,0.0,0.0,9.564941865392028e-05,292.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,0.0001007229147944,291.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6241149902344,0.0,0.0,7.43939817766659e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072631835937,0.0,0.0,0.0001007235332508,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4062805175781,0.0,0.0,0.0004777861468028,291.1574401855469,294.1499938964844,264.1133728027344,262.3319702148437,271.96173095703125,264.0646667480469,290.6793518066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010191682958975,1.812921482269303e-06,0.0010173553600907,-0.0202843304723501,0.0,0.0,0.0,-0.008830421604216,60.0,-18.505260467529297,-0.0,-7.081926156615739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5179138183594,0.0,0.0,9.564941865392028e-05,292.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,0.0001007229147944,291.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6241149902344,0.0,0.0,7.43939817766659e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072631835937,0.0,0.0,0.0001007235332508,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4062805175781,0.0,0.0,0.0004777861468028,291.1574401855469,294.1499938964844,264.1133728027344,262.3319702148437,271.96173095703125,264.0646667480469,290.6793518066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010191682958975,1.812921482269303e-06,0.0010173553600907,-0.0202843304723501,0.0,0.0,0.0,-0.008830421604216,60.0,-18.505260467529297,-0.0,-7.081926156615739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4993896484375,0.0,0.0,9.5700568635948e-05,292.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,0.0001007767859846,291.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6042785644531,0.0,0.0,7.443376671290025e-05,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9952087402344,0.0,0.0,0.000100777397165,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3891906738281,0.0,0.0,0.0004780416784342,291.1556396484375,294.1499938964844,264.1292724609375,262.3439025878906,271.8201904296875,264.08135986328125,290.6662292480469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010197127703577,1.827164169299067e-06,0.0010178856318816,-0.0204510800540447,0.0,0.0,0.0,-0.0088619841262698,60.0,-18.49424171447754,-0.0,-7.089496278922526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4993896484375,0.0,0.0,9.5700568635948e-05,292.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,0.0001007767859846,291.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6042785644531,0.0,0.0,7.443376671290025e-05,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9952087402344,0.0,0.0,0.000100777397165,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3891906738281,0.0,0.0,0.0004780416784342,291.1556396484375,294.1499938964844,264.1292724609375,262.3439025878906,271.8201904296875,264.08135986328125,290.6662292480469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010197127703577,1.827164169299067e-06,0.0010178856318816,-0.0204510800540447,0.0,0.0,0.0,-0.0088619841262698,60.0,-18.49424171447754,-0.0,-7.089496278922526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4902038574219,0.0,0.0,9.572871931595728e-05,292.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,0.0001008064282359,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5943908691406,0.0,0.0,7.445566006936133e-05,291.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892272949219,0.0,0.0,0.0001008070394163,292.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3807067871094,0.0,0.0,0.000478182308143,291.1546936035156,294.1499938964844,264.1371765136719,262.349853515625,271.75054931640625,264.08966064453125,290.6596374511719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010200125398114,1.8350028767599724e-06,0.0010181774850934,-0.0205428525805473,0.0,0.0,0.0,-0.0088793560862541,60.0,-18.489234924316406,-0.0,-7.093665033153229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4810485839844,0.0,0.0,9.575887088431044e-05,292.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,0.0001008381877909,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5845947265625,0.0,0.0,7.447911048075184e-05,291.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9832458496094,0.0,0.0,0.0001008387916954,292.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3722229003906,0.0,0.0,0.0004783329495694,291.1537475585937,294.1499938964844,264.14501953125,262.35577392578125,271.6816101074219,264.0979309082031,290.653076171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001020333613269,1.843400582401955e-06,0.0010184901766479,-0.0206411704421043,0.0,0.0,0.0,-0.00889796577394,60.0,-18.48459815979004,-0.0,-7.098131504790217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4628295898437,0.0,0.0,9.582543862052262e-05,292.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,0.0001009082916425,291.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5650634765625,0.0,0.0,7.453088619513437e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9713439941406,0.0,0.0,0.000100908888271,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3554077148437,0.0,0.0,0.0004786654899362,291.1517639160156,294.1499938964844,264.1605834960937,262.3675842285156,271.54571533203125,264.1143798828125,290.639892578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010210423497483,1.8619392676555435e-06,0.001019180403091,-0.0208582114428281,0.0,0.0,0.0,-0.008939049206674,60.0,-18.476476669311523,-0.0,-7.10799668013351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4628295898437,0.0,0.0,9.582543862052262e-05,292.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,0.0001009082916425,291.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5650634765625,0.0,0.0,7.453088619513437e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9713439941406,0.0,0.0,0.000100908888271,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3554077148437,0.0,0.0,0.0004786654899362,291.1517639160156,294.1499938964844,264.1605834960937,262.3675842285156,271.54571533203125,264.1143798828125,290.639892578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010210423497483,1.8619392676555435e-06,0.001019180403091,-0.0208582114428281,0.0,0.0,0.0,-0.008939049206674,60.0,-18.476476669311523,-0.0,-7.10799668013351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4447631835937,0.0,0.0,9.590173431206496e-05,292.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0001009886400424,291.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5456848144531,0.0,0.0,7.459022890543565e-05,291.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9595031738281,0.0,0.0,0.000100989229395,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3387145996094,0.0,0.0,0.000479046604596,291.14971923828125,294.1499938964844,264.1759948730469,262.3793334960937,271.4123840332031,264.1307067871094,290.6267395019531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010218548122793,1.8831892703019548e-06,0.0010199716780334,-0.02110699377954,0.0,0.0,0.0,-0.0089861415326595,60.0,-18.470129013061523,-0.0,-7.119314204828697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4447631835937,0.0,0.0,9.590173431206496e-05,292.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0001009886400424,291.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5456848144531,0.0,0.0,7.459022890543565e-05,291.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9595031738281,0.0,0.0,0.000100989229395,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3387145996094,0.0,0.0,0.000479046604596,291.14971923828125,294.1499938964844,264.1759948730469,262.3793334960937,271.4123840332031,264.1307067871094,290.6267395019531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010218548122793,1.8831892703019548e-06,0.0010199716780334,-0.02110699377954,0.0,0.0,0.0,-0.0089861415326595,60.0,-18.470129013061523,-0.0,-7.119314204828697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42681884765625,0.0,0.0,9.5988973043859e-05,292.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0001010805135592,291.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5264892578125,0.0,0.0,7.465807721018791e-05,291.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.94775390625,0.0,0.0,0.0001010810956358,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3221130371094,0.0,0.0,0.0004794824344571,291.1476135253906,294.1499938964844,264.1911926269531,262.3910217285156,271.2816467285156,264.1468811035156,290.6135559082031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010227839229628,1.907490513985977e-06,0.0010208764579147,-0.0213914923369884,0.0,0.0,0.0,-0.009039994329214,60.0,-18.465877532958984,-0.0,-7.132266688358868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42681884765625,0.0,0.0,9.5988973043859e-05,292.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0001010805135592,291.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5264892578125,0.0,0.0,7.465807721018791e-05,291.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.94775390625,0.0,0.0,0.0001010810956358,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3221130371094,0.0,0.0,0.0004794824344571,291.1476135253906,294.1499938964844,264.1911926269531,262.3910217285156,271.2816467285156,264.1468811035156,290.6135559082031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010227839229628,1.907490513985977e-06,0.0010208764579147,-0.0213914923369884,0.0,0.0,0.0,-0.009039994329214,60.0,-18.465877532958984,-0.0,-7.132266688358868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4090270996094,0.0,0.0,9.6088282589335e-05,292.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.000101185090898,291.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5074157714844,0.0,0.0,7.473531877622008e-05,291.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93603515625,0.0,0.0,0.0001011856729746,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3056335449219,0.0,0.0,0.0004799785092473,291.1454162597656,294.1499938964844,264.2062072753906,262.4026794433594,271.1534118652344,264.1629333496094,290.600341796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010238416725769,1.9351539322087774e-06,0.0010219065006822,-0.0217153448611497,0.0,0.0,0.0,-0.0091012995690107,60.0,-18.46392250061035,-0.0,-7.147026082066078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4090270996094,0.0,0.0,9.6088282589335e-05,292.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.000101185090898,291.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5074157714844,0.0,0.0,7.473531877622008e-05,291.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93603515625,0.0,0.0,0.0001011856729746,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3056335449219,0.0,0.0,0.0004799785092473,291.1454162597656,294.1499938964844,264.2062072753906,262.4026794433594,271.1534118652344,264.1629333496094,290.600341796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010238416725769,1.9351539322087774e-06,0.0010219065006822,-0.0217153448611497,0.0,0.0,0.0,-0.0091012995690107,60.0,-18.46392250061035,-0.0,-7.147026082066078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4001770019531,0.0,0.0,9.614280861569569e-05,292.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0001012425200315,291.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4979248046875,0.0,0.0,7.477773033315316e-05,291.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9302062988281,0.0,0.0,0.0001012430948321,292.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2974548339844,0.0,0.0,0.0004802509211003,291.144287109375,294.1499938964844,264.213623046875,262.40850830078125,271.0902404785156,264.1709289550781,290.59375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010244224686175,1.950344312717789e-06,0.0010224720463156,-0.0218931753188371,0.0,0.0,0.0,-0.0091349622234702,60.0,-18.46390151977539,-0.0,-7.155136927394778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.391357421875,0.0,0.0,9.620061609894036e-05,292.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0001013033979688,291.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.48846435546875,0.0,0.0,7.482269575120881e-05,291.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92437744140625,0.0,0.0,0.0001013039654935,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2892761230469,0.0,0.0,0.00048053971841,291.14312744140625,294.1499938964844,264.22100830078125,262.414306640625,271.0276794433594,264.1788635253906,290.587158203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010250381892547,1.9664494175231084e-06,0.0010230717016384,-0.022081708535552,0.0,0.0,0.0,-0.0091706523671746,60.0,-18.464502334594727,-0.0,-7.163741599924833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.373779296875,0.0,0.0,9.632659930502996e-05,292.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.00010143606778,291.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696655273437,0.0,0.0,7.492068107239902e-05,291.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9127502441406,0.0,0.0,0.0001014366353047,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.27301025390625,0.0,0.0,0.0004811690596397,291.1407775878906,294.1499938964844,264.235595703125,262.4258728027344,270.9042663574219,264.19464111328125,290.5739440917969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010263801086694,2.001547045438201e-06,0.0010243785800412,-0.0224925763905048,0.0,0.0,0.0,-0.0092484327033162,60.0,-18.467649459838867,-0.0,-7.182511296832672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.373779296875,0.0,0.0,9.632659930502996e-05,292.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.00010143606778,291.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696655273437,0.0,0.0,7.492068107239902e-05,291.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9127502441406,0.0,0.0,0.0001014366353047,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.27301025390625,0.0,0.0,0.0004811690596397,291.1407775878906,294.1499938964844,264.235595703125,262.4258728027344,270.9042663574219,264.19464111328125,290.5739440917969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010263801086694,2.001547045438201e-06,0.0010243785800412,-0.0224925763905048,0.0,0.0,0.0,-0.0092484327033162,60.0,-18.467649459838867,-0.0,-7.182511296832672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3563232421875,0.0,0.0,9.646654507378116e-05,292.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001015834423014,291.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4510192871094,0.0,0.0,7.50295293983072e-05,291.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.90118408203125,0.0,0.0,0.0001015840025502,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2568359375,0.0,0.0,0.0004818681045435,291.1383361816406,294.1499938964844,264.25,262.4373779296875,270.783203125,264.21026611328125,290.56072998046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010278708068653,2.040535264313803e-06,0.001025830162689,-0.0229489728808403,0.0,0.0,0.0,-0.0093348333612084,60.0,-18.47356986999512,-0.0,-7.203389884580248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3563232421875,0.0,0.0,9.646654507378116e-05,292.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001015834423014,291.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4510192871094,0.0,0.0,7.50295293983072e-05,291.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.90118408203125,0.0,0.0,0.0001015840025502,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2568359375,0.0,0.0,0.0004818681045435,291.1383361816406,294.1499938964844,264.25,262.4373779296875,270.783203125,264.21026611328125,290.56072998046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010278708068653,2.040535264313803e-06,0.001025830162689,-0.0229489728808403,0.0,0.0,0.0,-0.0093348333612084,60.0,-18.47356986999512,-0.0,-7.203389884580248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3389892578125,0.0,0.0,9.661632066126911e-05,292.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0001017411705106,291.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4324645996094,0.0,0.0,7.514601747971028e-05,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8896789550781,0.0,0.0,0.0001017417234834,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.24078369140625,0.0,0.0,0.0004826163058169,291.13580322265625,294.1499938964844,264.2631530761719,262.4479675292969,270.6645202636719,264.2255554199219,290.5475158691406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001029466278851,2.0822642454731977e-06,0.0010273839579895,-0.0234374366700649,0.0,0.0,0.0,-0.0094273090362548,60.0,-18.4822940826416,-0.0,-7.225769849128484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3389892578125,0.0,0.0,9.661632066126911e-05,292.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0001017411705106,291.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4324645996094,0.0,0.0,7.514601747971028e-05,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8896789550781,0.0,0.0,0.0001017417234834,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.24078369140625,0.0,0.0,0.0004826163058169,291.13580322265625,294.1499938964844,264.2631530761719,262.4479675292969,270.6645202636719,264.2255554199219,290.5475158691406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001029466278851,2.0822642454731977e-06,0.0010273839579895,-0.0234374366700649,0.0,0.0,0.0,-0.0094273090362548,60.0,-18.4822940826416,-0.0,-7.225769849128484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.32177734375,0.0,0.0,9.677125490270556e-05,292.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0001019043265841,291.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4140319824219,0.0,0.0,7.526652188971639e-05,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8782043457031,0.0,0.0,0.000101904865005,292.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2248229980469,0.0,0.0,0.0004833902348764,291.1332092285156,294.1499938964844,264.274169921875,262.456787109375,270.54791259765625,264.24005126953125,290.5343017578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010311165824532,2.1254290913930163e-06,0.0010289911879226,-0.0239426922053098,0.0,0.0,0.0,-0.0095229661092162,60.0,-18.493457794189453,-0.0,-7.248956990224542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.32177734375,0.0,0.0,9.677125490270556e-05,292.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0001019043265841,291.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4140319824219,0.0,0.0,7.526652188971639e-05,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8782043457031,0.0,0.0,0.000101904865005,292.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2248229980469,0.0,0.0,0.0004833902348764,291.1332092285156,294.1499938964844,264.274169921875,262.456787109375,270.54791259765625,264.24005126953125,290.5343017578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010311165824532,2.1254290913930163e-06,0.0010289911879226,-0.0239426922053098,0.0,0.0,0.0,-0.0095229661092162,60.0,-18.493457794189453,-0.0,-7.248956990224542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3132019042969,0.0,0.0,9.6850490081124e-05,292.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,0.0001019877672661,291.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4048767089844,0.0,0.0,7.532814925070852e-05,291.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724670410156,0.0,0.0,0.0001019883129629,292.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.21685791015625,0.0,0.0,0.0004837860760744,291.1318664550781,294.1499938964844,264.2789001464844,262.4605712890625,270.4904479980469,264.246826171875,290.5277099609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010319607099518,2.147506393157528e-06,0.00102981319651,-0.0242011062800884,0.0,0.0,0.0,-0.0095718912780284,60.0,-18.4999942779541,-0.0,-7.260830159339093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3046569824219,0.0,0.0,9.693078754935414e-05,292.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,0.0001020723284455,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3957214355469,0.0,0.0,7.539060607086867e-05,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86676025390625,0.0,0.0,0.0001020728668663,292.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2089233398437,0.0,0.0,0.0004841871850658,291.1305236816406,294.1499938964844,264.2831115722656,262.46392822265625,270.4335021972656,264.2532043457031,290.5210876464844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010328161297366,2.169877689084388e-06,0.0010306461481377,-0.024462953209877,0.0,0.0,0.0,-0.0096214674413204,60.0,-18.507080078125,-0.0,-7.27287172708202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2876281738281,0.0,0.0,9.709424921311438e-05,292.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,0.0001022444630507,291.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3775329589844,0.0,0.0,7.55177388782613e-05,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8553466796875,0.0,0.0,0.0001022449941956,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1931457519531,0.0,0.0,0.0004850037221331,291.12774658203125,294.1499938964844,264.2901916503906,262.46954345703125,270.3210754394531,264.26483154296875,290.5078430175781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010345573537051,2.215420863649342e-06,0.0010323419701308,-0.024996006861329,0.0,0.0,0.0,-0.009722395800054,60.0,-18.52278709411621,-0.0,-7.297416715346118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2876281738281,0.0,0.0,9.709424921311438e-05,292.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,0.0001022444630507,291.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3775329589844,0.0,0.0,7.55177388782613e-05,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8553466796875,0.0,0.0,0.0001022449941956,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1931457519531,0.0,0.0,0.0004850037221331,291.12774658203125,294.1499938964844,264.2901916503906,262.46954345703125,270.3210754394531,264.26483154296875,290.5078430175781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010345573537051,2.215420863649342e-06,0.0010323419701308,-0.024996006861329,0.0,0.0,0.0,-0.009722395800054,60.0,-18.52278709411621,-0.0,-7.297416715346118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27069091796875,0.0,0.0,9.726094140205532e-05,292.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.00010242001008,291.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.35943603515625,0.0,0.0,7.564738916698843e-05,291.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.843994140625,0.0,0.0,0.000102420533949,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.17742919921875,0.0,0.0,0.0004858364409301,291.1248779296875,294.1499938964844,264.2955322265625,262.47369384765625,270.21063232421875,264.2747497558594,290.49462890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010363331530243,2.2618651200900786e-06,0.0010340713197365,-0.0255395881831645,0.0,0.0,0.0,-0.0098253199830651,60.0,-18.54045867919922,-0.0,-7.322489636862883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27069091796875,0.0,0.0,9.726094140205532e-05,292.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.00010242001008,291.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.35943603515625,0.0,0.0,7.564738916698843e-05,291.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.843994140625,0.0,0.0,0.000102420533949,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.17742919921875,0.0,0.0,0.0004858364409301,291.1248779296875,294.1499938964844,264.2955322265625,262.47369384765625,270.21063232421875,264.2747497558594,290.49462890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010363331530243,2.2618651200900786e-06,0.0010340713197365,-0.0255395881831645,0.0,0.0,0.0,-0.0098253199830651,60.0,-18.54045867919922,-0.0,-7.322489636862883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2538452148437,0.0,0.0,9.74300637608394e-05,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,0.0001025981036946,291.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3414611816406,0.0,0.0,7.577893120469525e-05,291.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8326416015625,0.0,0.0,0.0001025986202876,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1617736816406,0.0,0.0,0.0004866812378168,291.1219177246094,294.1499938964844,264.2992248535156,262.4765319824219,270.10211181640625,264.2828674316406,290.4813842773437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010381347965449,2.3089846763468813e-06,0.0010358258150517,-0.0260910484939813,0.0,0.0,0.0,-0.0099297417327761,60.0,-18.55983543395996,-0.0,-7.347971120452712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2538452148437,0.0,0.0,9.74300637608394e-05,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,0.0001025981036946,291.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3414611816406,0.0,0.0,7.577893120469525e-05,291.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8326416015625,0.0,0.0,0.0001025986202876,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1617736816406,0.0,0.0,0.0004866812378168,291.1219177246094,294.1499938964844,264.2992248535156,262.4765319824219,270.10211181640625,264.2828674316406,290.4813842773437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010381347965449,2.3089846763468813e-06,0.0010358258150517,-0.0260910484939813,0.0,0.0,0.0,-0.0099297417327761,60.0,-18.55983543395996,-0.0,-7.347971120452712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
