time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681180,291.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23712158203125,0.0,0.0,9.760072134668007e-05,292.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,0.0001027778198476,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3235778808594,0.0,0.0,7.59116664994508e-05,291.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.82135009765625,0.0,0.0,0.0001027783364406,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.146240234375,0.0,0.0,0.0004875337181147,291.118896484375,294.1499938964844,264.3014221191406,262.4781799316406,269.9954528808594,264.28924560546875,290.4681396484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010399527382105,2.3565337414765963e-06,0.0010375962592661,-0.0266475118696689,0.0,0.0,0.0,-0.0100351143628358,60.0,-18.58066368103028,-0.0,-7.373729005166751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23712158203125,0.0,0.0,9.760072134668007e-05,292.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,0.0001027778198476,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3235778808594,0.0,0.0,7.59116664994508e-05,291.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.82135009765625,0.0,0.0,0.0001027783364406,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.146240234375,0.0,0.0,0.0004875337181147,291.118896484375,294.1499938964844,264.3014221191406,262.4781799316406,269.9954528808594,264.28924560546875,290.4681396484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010399527382105,2.3565337414765963e-06,0.0010375962592661,-0.0266475118696689,0.0,0.0,0.0,-0.0100351143628358,60.0,-18.58066368103028,-0.0,-7.373729005166751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.228759765625,0.0,0.0,9.768633026396856e-05,292.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,0.0001028679762384,291.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.314697265625,0.0,0.0,7.59782487875782e-05,291.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8157043457031,0.0,0.0,0.0001028684855555,292.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.13848876953125,0.0,0.0,0.0004879613697994,291.1173400878906,294.1499938964844,264.302001953125,262.47857666015625,269.9428100585937,264.291748046875,290.4615173339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010408647358417,2.380386604272644e-06,0.0010384843917563,-0.026926651597023,0.0,0.0,0.0,-0.0100879753008484,60.0,-18.591552734375,-0.0,-7.386667988384944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.220458984375,0.0,0.0,9.777195373317228e-05,292.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,0.0001029581399052,291.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3058166503906,0.0,0.0,7.604484562762082e-05,291.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81005859375,0.0,0.0,0.0001029586492222,292.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1307678222656,0.0,0.0,0.0004883891087956,291.1157531738281,294.1499938964844,264.30224609375,262.47869873046875,269.890625,264.2938537597656,290.45489501953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010417768498882,2.4042435597948497e-06,0.0010393726406618,-0.0272058304399251,0.0,0.0,0.0,-0.0101408436894416,60.0,-18.60269355773925,-0.0,-7.399619761372378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2038879394531,0.0,0.0,9.794271318241954e-05,292.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.0001031379651976,291.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.28814697265625,0.0,0.0,7.617766095791012e-05,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.798828125,0.0,0.0,0.0001031384672387,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1153564453125,0.0,0.0,0.0004892420838586,291.112548828125,294.1499938964844,264.3018798828125,262.4782409667969,269.7875061035156,264.29693603515625,290.441650390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010435959557071,2.4518205918866443e-06,0.0010411441326141,-0.02776257134974,0.0,0.0,0.0,-0.0102462787181139,60.0,-18.62559127807617,-0.0,-7.425484227496781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2038879394531,0.0,0.0,9.794271318241954e-05,292.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.0001031379651976,291.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.28814697265625,0.0,0.0,7.617766095791012e-05,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.798828125,0.0,0.0,0.0001031384672387,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1153564453125,0.0,0.0,0.0004892420838586,291.112548828125,294.1499938964844,264.3018798828125,262.4782409667969,269.7875061035156,264.29693603515625,290.441650390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010435959557071,2.4518205918866443e-06,0.0010411441326141,-0.02776257134974,0.0,0.0,0.0,-0.0102462787181139,60.0,-18.62559127807617,-0.0,-7.425484227496781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1874084472656,0.0,0.0,9.811185736907646e-05,292.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,0.000103316087916,291.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27056884765625,0.0,0.0,7.630921754753217e-05,291.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.78759765625,0.0,0.0,0.0001033165899571,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000061035156,0.0,0.0,0.0004900870262645,291.1092529296875,294.1499938964844,264.3004150390625,262.4768981933594,269.6861267089844,264.29852294921875,290.42840576171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010453978320583,2.498948788343114e-06,0.0010428989771753,-0.028314035385847,0.0,0.0,0.0,-0.0103507190942764,60.0,-18.64910697937012,-0.0,-7.4511483205697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1874084472656,0.0,0.0,9.811185736907646e-05,292.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,0.000103316087916,291.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27056884765625,0.0,0.0,7.630921754753217e-05,291.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.78759765625,0.0,0.0,0.0001033165899571,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000061035156,0.0,0.0,0.0004900870262645,291.1092529296875,294.1499938964844,264.3004150390625,262.4768981933594,269.6861267089844,264.29852294921875,290.42840576171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010453978320583,2.498948788343114e-06,0.0010428989771753,-0.028314035385847,0.0,0.0,0.0,-0.0103507190942764,60.0,-18.64910697937012,-0.0,-7.4511483205697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1710205078125,0.0,0.0,9.827817848417908e-05,292.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,0.0001034912274917,291.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.25311279296875,0.0,0.0,7.643856952199712e-05,291.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763977050781,0.0,0.0,0.0001034917222568,292.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0847473144531,0.0,0.0,0.0004909178242087,291.1058654785156,294.1499938964844,264.2980041503906,262.47479248046875,269.5863952636719,264.2987365722656,290.4151306152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010471696732565,2.54528777077212e-06,0.0010446243686601,-0.0288562402129173,0.0,0.0,0.0,-0.0104534104466438,60.0,-18.672914505004883,-0.0,-7.476425878394366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1710205078125,0.0,0.0,9.827817848417908e-05,292.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,0.0001034912274917,291.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.25311279296875,0.0,0.0,7.643856952199712e-05,291.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763977050781,0.0,0.0,0.0001034917222568,292.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0847473144531,0.0,0.0,0.0004909178242087,291.1058654785156,294.1499938964844,264.2980041503906,262.47479248046875,269.5863952636719,264.2987365722656,290.4151306152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010471696732565,2.54528777077212e-06,0.0010446243686601,-0.0288562402129173,0.0,0.0,0.0,-0.0104534104466438,60.0,-18.672914505004883,-0.0,-7.476425878394366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1546936035156,0.0,0.0,9.84403523034416e-05,292.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,0.0001036620160448,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2357177734375,0.0,0.0,7.656471279915422e-05,291.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652282714844,0.0,0.0,0.0001036625035339,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.069580078125,0.0,0.0,0.0004917279584333,291.1023864746094,294.1499938964844,264.2947692871094,262.4720153808594,269.48828125,264.2977294921875,290.40185546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010488972766324,2.590474650787656e-06,0.0010463068028911,-0.0293849390000104,0.0,0.0,0.0,-0.0105535490438342,60.0,-18.696680068969727,-0.0,-7.501116527919295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1546936035156,0.0,0.0,9.84403523034416e-05,292.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,0.0001036620160448,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2357177734375,0.0,0.0,7.656471279915422e-05,291.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652282714844,0.0,0.0,0.0001036625035339,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.069580078125,0.0,0.0,0.0004917279584333,291.1023864746094,294.1499938964844,264.2947692871094,262.4720153808594,269.48828125,264.2977294921875,290.40185546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010488972766324,2.590474650787656e-06,0.0010463068028911,-0.0293849390000104,0.0,0.0,0.0,-0.0105535490438342,60.0,-18.696680068969727,-0.0,-7.501116527919295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1465759277344,0.0,0.0,9.851946379058064e-05,292.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,0.0001037453257595,291.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2270812988281,0.0,0.0,7.662623829673976e-05,291.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7596435546875,0.0,0.0,0.0001037458132486,292.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.06201171875,0.0,0.0,0.0004921231884509,291.1006164550781,294.1499938964844,264.2928771972656,262.4704284667969,269.4398498535156,264.2968444824219,290.3952331542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010497400071471,2.612516254885122e-06,0.00104712753091,-0.0296428222209215,0.0,0.0,0.0,-0.0106023950502276,60.0,-18.70843505859375,-0.0,-7.513174438145145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13848876953125,0.0,0.0,9.859702549874784e-05,292.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,0.0001038270056596,291.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.21844482421875,0.0,0.0,7.668656326131895e-05,291.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7540588378906,0.0,0.0,0.0001038274858728,292.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.054443359375,0.0,0.0,0.0004925106186419,291.09881591796875,294.1499938964844,264.2908630371094,262.4687194824219,269.3918151855469,264.2956848144531,290.3885803222656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010505663231015,2.634125848999247e-06,0.0010479321936145,-0.0298956464976072,0.0,0.0,0.0,-0.0106502836570143,60.0,-18.720048904418945,-0.0,-7.52500639578102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.122314453125,0.0,0.0,9.874674287857488e-05,292.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,0.0001039846683852,291.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20123291015625,0.0,0.0,7.680301496293396e-05,291.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7429504394531,0.0,0.0,0.0001039851413224,292.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0393981933594,0.0,0.0,0.0004932584706693,291.0951538085937,294.1499938964844,264.286376953125,262.4649658203125,269.2969055175781,264.292724609375,290.37530517578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010521612130105,2.6758405056170886e-06,0.0010494854068383,-0.030383676290512,0.0,0.0,0.0,-0.0107427276670932,60.0,-18.74268341064453,-0.0,-7.54787166101778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.122314453125,0.0,0.0,9.874674287857488e-05,292.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,0.0001039846683852,291.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20123291015625,0.0,0.0,7.680301496293396e-05,291.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7429504394531,0.0,0.0,0.0001039851413224,292.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0393981933594,0.0,0.0,0.0004932584706693,291.0951538085937,294.1499938964844,264.286376953125,262.4649658203125,269.2969055175781,264.292724609375,290.37530517578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010521612130105,2.6758405056170886e-06,0.0010494854068383,-0.030383676290512,0.0,0.0,0.0,-0.0107427276670932,60.0,-18.74268341064453,-0.0,-7.54787166101778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.10626220703125,0.0,0.0,9.888802014756948e-05,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,0.0001041334398905,291.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18414306640625,0.0,0.0,7.691289647482336e-05,291.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7318420410156,0.0,0.0,0.0001041339128278,292.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0244140625,0.0,0.0,0.0004939642385579,291.0914001464844,294.1499938964844,264.2815246582031,262.4609069824219,269.2034912109375,264.2890319824219,290.3620300292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010536662302911,2.7152020720677683e-06,0.0010509509593248,-0.0308441556990146,0.0,0.0,0.0,-0.0108299562707543,60.0,-18.76419258117676,-0.0,-7.56947855506951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.10626220703125,0.0,0.0,9.888802014756948e-05,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,0.0001041334398905,291.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18414306640625,0.0,0.0,7.691289647482336e-05,291.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7318420410156,0.0,0.0,0.0001041339128278,292.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0244140625,0.0,0.0,0.0004939642385579,291.0914001464844,294.1499938964844,264.2815246582031,262.4609069824219,269.2034912109375,264.2890319824219,290.3620300292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010536662302911,2.7152020720677683e-06,0.0010509509593248,-0.0308441556990146,0.0,0.0,0.0,-0.0108299562707543,60.0,-18.76419258117676,-0.0,-7.56947855506951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0902709960937,0.0,0.0,9.901932207867505e-05,292.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,0.000104271719465,291.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1671447753906,0.0,0.0,7.701502181589603e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.72076416015625,0.0,0.0,0.0001042721851263,292.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0094909667969,0.0,0.0,0.0004946201224811,291.0875549316406,294.1499938964844,264.2763671875,262.4566345214844,269.11163330078125,264.28472900390625,290.3487243652344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010550649603828,2.751785814325558e-06,0.0010523131350055,-0.0312721244990825,0.0,0.0,0.0,-0.0109110288321971,60.0,-18.784198760986328,-0.0,-7.589589046119728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0902709960937,0.0,0.0,9.901932207867505e-05,292.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,0.000104271719465,291.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1671447753906,0.0,0.0,7.701502181589603e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.72076416015625,0.0,0.0,0.0001042721851263,292.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0094909667969,0.0,0.0,0.0004946201224811,291.0875549316406,294.1499938964844,264.2763671875,262.4566345214844,269.11163330078125,264.28472900390625,290.3487243652344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010550649603828,2.751785814325558e-06,0.0010523131350055,-0.0312721244990825,0.0,0.0,0.0,-0.0109110288321971,60.0,-18.784198760986328,-0.0,-7.589589046119728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0743713378906,0.0,0.0,9.913912799675018e-05,292.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,0.00010439788457,291.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15020751953125,0.0,0.0,7.710820500506088e-05,291.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7096862792969,0.0,0.0,0.0001043983429553,292.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9946594238281,0.0,0.0,0.0004952186136506,291.0836181640625,294.1499938964844,264.27105712890625,262.4522705078125,269.021240234375,264.2799987792969,290.3354187011719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001056341221556,2.785164952001651e-06,0.0010535561013966,-0.0316625870764255,0.0,0.0,0.0,-0.0109850000590085,60.0,-18.802322387695312,-0.0,-7.60796083909554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0743713378906,0.0,0.0,9.913912799675018e-05,292.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,0.00010439788457,291.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15020751953125,0.0,0.0,7.710820500506088e-05,291.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7096862792969,0.0,0.0,0.0001043983429553,292.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9946594238281,0.0,0.0,0.0004952186136506,291.0836181640625,294.1499938964844,264.27105712890625,262.4522705078125,269.021240234375,264.2799987792969,290.3354187011719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001056341221556,2.785164952001651e-06,0.0010535561013966,-0.0316625870764255,0.0,0.0,0.0,-0.0109850000590085,60.0,-18.802322387695312,-0.0,-7.60796083909554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0664367675781,0.0,0.0,9.919425065163524e-05,292.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,0.0001044559321599,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.14178466796875,0.0,0.0,7.715107494732365e-05,291.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70416259765625,0.0,0.0,0.0001044563905452,292.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9872436523437,0.0,0.0,0.0004954939940944,291.0816345214844,294.1499938964844,264.26837158203125,262.4500732421875,268.9766540527344,264.2774963378906,290.3287353515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001056928304024,2.800520860546385e-06,0.0010541278170421,-0.0318422131240367,0.0,0.0,0.0,-0.011019030585885,60.0,-18.81053352355957,-0.0,-7.6164205609075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0585327148437,0.0,0.0,9.924593177856876e-05,292.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,0.0001045103563228,291.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1333923339844,0.0,0.0,7.719127461314201e-05,291.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986389160156,0.0,0.0,0.0001045108074322,292.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9798583984375,0.0,0.0,0.0004957521450705,291.0796203613281,294.1499938964844,264.2657165527344,262.4479064941406,268.9324035644531,264.27496337890625,290.32208251953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010574788320809,2.814919071170152e-06,0.0010546639095991,-0.0320106334984302,0.0,0.0,0.0,-0.0110509386286139,60.0,-18.81814193725586,-0.0,-7.624356612723204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.04278564453125,0.0,0.0,9.9338278232608e-05,292.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,0.0001046076140482,291.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1166687011719,0.0,0.0,7.726310286670923e-05,291.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6876220703125,0.0,0.0,0.0001046080578817,292.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96514892578125,0.0,0.0,0.0004962134407833,291.07550048828125,294.1499938964844,264.2605285644531,262.4436950683594,268.8450012207031,264.2698059082031,290.3087463378906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010584625415503,2.840646402546554e-06,0.0010556218912824,-0.0323115698993206,0.0,0.0,0.0,-0.0111079523339867,60.0,-18.831382751464844,-0.0,-7.638546861699069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.04278564453125,0.0,0.0,9.9338278232608e-05,292.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,0.0001046076140482,291.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1166687011719,0.0,0.0,7.726310286670923e-05,291.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6876220703125,0.0,0.0,0.0001046080578817,292.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96514892578125,0.0,0.0,0.0004962134407833,291.07550048828125,294.1499938964844,264.2605285644531,262.4436950683594,268.8450012207031,264.2698059082031,290.3087463378906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010584625415503,2.840646402546554e-06,0.0010556218912824,-0.0323115698993206,0.0,0.0,0.0,-0.0111079523339867,60.0,-18.831382751464844,-0.0,-7.638546861699069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.027099609375,0.0,0.0,9.941485768649728e-05,292.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,0.0001046882534865,291.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000061035156,0.0,0.0,7.732265657978132e-05,291.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6766357421875,0.0,0.0,0.0001046886973199,292.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.95050048828125,0.0,0.0,0.0004965959815308,291.0713195800781,294.1499938964844,264.255615234375,262.439697265625,268.7590637207031,264.2646484375,290.29541015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010592781472951,2.8619774639082607e-06,0.0010564161930233,-0.0325610749423503,0.0,0.0,0.0,-0.011155224405229,60.0,-18.84159469604492,-0.0,-7.650322686458821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.027099609375,0.0,0.0,9.941485768649728e-05,292.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,0.0001046882534865,291.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000061035156,0.0,0.0,7.732265657978132e-05,291.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6766357421875,0.0,0.0,0.0001046886973199,292.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.95050048828125,0.0,0.0,0.0004965959815308,291.0713195800781,294.1499938964844,264.255615234375,262.439697265625,268.7590637207031,264.2646484375,290.29541015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010592781472951,2.8619774639082607e-06,0.0010564161930233,-0.0325610749423503,0.0,0.0,0.0,-0.011155224405229,60.0,-18.84159469604492,-0.0,-7.650322686458821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01153564453125,0.0,0.0,9.947451326297596e-05,292.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,0.0001047510813805,291.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0834655761719,0.0,0.0,7.736905536148697e-05,291.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6656494140625,0.0,0.0,0.0001047515179379,292.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9359130859375,0.0,0.0,0.0004968940047547,291.0670166015625,294.1499938964844,264.2510681152344,262.4360656738281,268.6745910644531,264.2596740722656,290.2820739746094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010599135421216,2.8785941594833275e-06,0.0010570349404588,-0.0327554307878017,0.0,0.0,0.0,-0.0111920488998293,60.0,-18.848472595214844,-0.0,-7.659502188062106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01153564453125,0.0,0.0,9.947451326297596e-05,292.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,0.0001047510813805,291.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0834655761719,0.0,0.0,7.736905536148697e-05,291.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6656494140625,0.0,0.0,0.0001047515179379,292.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9359130859375,0.0,0.0,0.0004968940047547,291.0670166015625,294.1499938964844,264.2510681152344,262.4360656738281,268.6745910644531,264.2596740722656,290.2820739746094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010599135421216,2.8785941594833275e-06,0.0010570349404588,-0.0327554307878017,0.0,0.0,0.0,-0.0111920488998293,60.0,-18.848472595214844,-0.0,-7.659502188062106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9960021972656,0.0,0.0,9.951637184713036e-05,292.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,0.0001047951664077,291.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0670166015625,0.0,0.0,7.740161527181044e-05,291.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546936035156,0.0,0.0,0.0001047955956892,292.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9214172363281,0.0,0.0,0.0004971031448803,291.0626525878906,294.1499938964844,264.2470397949219,262.432861328125,268.591552734375,264.2549743652344,290.2687072753906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010603592963889,2.890251835196977e-06,0.0010574690531939,-0.0328917801380157,0.0,0.0,0.0,-0.0112178828567266,60.0,-18.851726531982425,-0.0,-7.66594538958998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9960021972656,0.0,0.0,9.951637184713036e-05,292.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,0.0001047951664077,291.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0670166015625,0.0,0.0,7.740161527181044e-05,291.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546936035156,0.0,0.0,0.0001047955956892,292.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9214172363281,0.0,0.0,0.0004971031448803,291.0626525878906,294.1499938964844,264.2470397949219,262.432861328125,268.591552734375,264.2549743652344,290.2687072753906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010603592963889,2.890251835196977e-06,0.0010574690531939,-0.0328917801380157,0.0,0.0,0.0,-0.0112178828567266,60.0,-18.851726531982425,-0.0,-7.66594538958998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98828125,0.0,0.0,9.95304508251138e-05,292.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,0.0001048099948093,291.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0588073730469,0.0,0.0,7.741256558801979e-05,291.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.64923095703125,0.0,0.0,0.0001048104240908,292.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9141845703125,0.0,0.0,0.0004971734597347,291.0604248046875,294.1499938964844,264.2452697753906,262.4314880371094,268.5506286621094,264.2527770996094,290.26202392578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010605091229081,2.894170393119566e-06,0.0010576150380074,-0.0329376123845577,0.0,0.0,0.0,-0.0112265674397349,60.0,-18.851882934570312,-0.0,-7.668111834391311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9805908203125,0.0,0.0,9.95397858787328e-05,292.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,0.000104819824628,291.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0506591796875,0.0,0.0,7.741982699371874e-05,291.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6437683105469,0.0,0.0,0.0001048202539095,292.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.906982421875,0.0,0.0,0.0004972201422788,291.0581970214844,294.1499938964844,264.2436828613281,262.4302673339844,268.51007080078125,264.250732421875,290.2553405761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010606085415929,2.896768137361505e-06,0.0010577117791399,-0.0329679958522319,0.0,0.0,0.0,-0.0112323239445686,60.0,-18.85102272033692,-0.0,-7.669548551803018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9652404785156,0.0,0.0,9.954464621841908e-05,292.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,0.0001048249469022,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0343933105469,0.0,0.0,7.74236032157205e-05,291.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.63287353515625,0.0,0.0,0.0001048253689077,292.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8926086425781,0.0,0.0,0.0004972444148734,291.0536499023437,294.1499938964844,264.2411193847656,262.4283447265625,268.42999267578125,264.2470397949219,290.2419738769531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010606599971652,2.8981132800254272e-06,0.0010577618377283,-0.0329837314784526,0.0,0.0,0.0,-0.0112353051081299,60.0,-18.84647560119629,-0.0,-7.670291779504623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9652404785156,0.0,0.0,9.954464621841908e-05,292.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,0.0001048249469022,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0343933105469,0.0,0.0,7.74236032157205e-05,291.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.63287353515625,0.0,0.0,0.0001048253689077,292.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8926086425781,0.0,0.0,0.0004972444148734,291.0536499023437,294.1499938964844,264.2411193847656,262.4283447265625,268.42999267578125,264.2470397949219,290.2419738769531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010606599971652,2.8981132800254272e-06,0.0010577618377283,-0.0329837314784526,0.0,0.0,0.0,-0.0112353051081299,60.0,-18.84647560119629,-0.0,-7.670291779504623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9499816894531,0.0,0.0,9.952954133041204e-05,292.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,0.0001048090489348,291.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0182189941406,0.0,0.0,7.741185982013121e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219787597656,0.0,0.0,0.0001048094636644,292.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8782958984375,0.0,0.0,0.0004971689777448,291.0490417480469,294.1499938964844,264.239501953125,262.4272155761719,268.351318359375,264.2440490722656,290.22857666015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010604987619444,2.893895953093306e-06,0.0010576049098744,-0.0329344049096107,0.0,0.0,0.0,-0.0112259602174162,60.0,-18.837623596191406,-0.0,-7.667960488788594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9499816894531,0.0,0.0,9.952954133041204e-05,292.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,0.0001048090489348,291.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0182189941406,0.0,0.0,7.741185982013121e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219787597656,0.0,0.0,0.0001048094636644,292.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8782958984375,0.0,0.0,0.0004971689777448,291.0490417480469,294.1499938964844,264.239501953125,262.4272155761719,268.351318359375,264.2440490722656,290.22857666015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010604987619444,2.893895953093306e-06,0.0010576049098744,-0.0329344049096107,0.0,0.0,0.0,-0.0112259602174162,60.0,-18.837623596191406,-0.0,-7.667960488788594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
