time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683460,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.934814453125,0.0,0.0,9.9493823654484e-05,292.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,0.0001047714395099,291.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.00213623046875,0.0,0.0,7.738407293800265e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.61114501953125,0.0,0.0,0.0001047718469635,292.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.86407470703125,0.0,0.0,0.0004969905712641,291.0443420410156,294.1499938964844,264.2389221191406,262.4269714355469,268.2741394042969,264.2419128417969,290.2151794433594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010601179674267,2.8839322112617083e-06,0.0010572340106591,-0.0328178666532039,0.0,0.0,0.0,-0.0112038794904947,60.0,-18.824182510375977,-0.0,-7.662452361500982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.934814453125,0.0,0.0,9.9493823654484e-05,292.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,0.0001047714395099,291.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.00213623046875,0.0,0.0,7.738407293800265e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.61114501953125,0.0,0.0,0.0001047718469635,292.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.86407470703125,0.0,0.0,0.0004969905712641,291.0443420410156,294.1499938964844,264.2389221191406,262.4269714355469,268.2741394042969,264.2419128417969,290.2151794433594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010601179674267,2.8839322112617083e-06,0.0010572340106591,-0.0328178666532039,0.0,0.0,0.0,-0.0112038794904947,60.0,-18.824182510375977,-0.0,-7.662452361500982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.91973876953125,0.0,0.0,9.943704935722052e-05,292.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,0.0001047116602421,291.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9861755371094,0.0,0.0,7.733992242719978e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6003112792969,0.0,0.0,0.0001047120604198,291.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.84991455078125,0.0,0.0,0.0004967070417478,291.03955078125,294.1499938964844,264.23956298828125,262.4277648925781,268.1984558105469,264.24072265625,290.2017822265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010595128405839,2.8681029107247014e-06,0.0010566447163,-0.0326327197253704,0.0,0.0,0.0,-0.0111688012257218,60.0,-18.80596160888672,-0.0,-7.653705580423775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.91973876953125,0.0,0.0,9.943704935722052e-05,292.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,0.0001047116602421,291.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9861755371094,0.0,0.0,7.733992242719978e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6003112792969,0.0,0.0,0.0001047120604198,291.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.84991455078125,0.0,0.0,0.0004967070417478,291.03955078125,294.1499938964844,264.23956298828125,262.4277648925781,268.1984558105469,264.24072265625,290.2017822265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010595128405839,2.8681029107247014e-06,0.0010566447163,-0.0326327197253704,0.0,0.0,0.0,-0.0111688012257218,60.0,-18.80596160888672,-0.0,-7.653705580423775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9122314453125,0.0,0.0,9.94007641565986e-05,292.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,0.0001046734469127,291.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9782409667969,0.0,0.0,7.731169898761436e-05,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59490966796875,0.0,0.0,0.0001046738470904,291.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8428649902344,0.0,0.0,0.0004965257830917,291.037109375,294.1499938964844,264.2403564453125,262.4285888671875,268.1611633300781,264.2405700683594,290.195068359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010591259924694,2.8579859190358547e-06,0.0010562679963186,-0.0325143821537494,0.0,0.0,0.0,-0.0111463805660605,60.0,-18.79498863220215,-0.0,-7.648118582892496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9047241210937,0.0,0.0,9.935927664628252e-05,292.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,0.0001046297620632,291.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9703063964844,0.0,0.0,7.727943011559546e-05,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5895080566406,0.0,0.0,0.0001046301622409,291.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8358459472656,0.0,0.0,0.0004963185638189,291.03466796875,294.1499938964844,264.24151611328125,262.4296875,268.1242980957031,264.2406921386719,290.1883544921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010586838470771,2.8464198749134084e-06,0.0010558373760432,-0.0323791019618511,0.0,0.0,0.0,-0.0111207496374845,60.0,-18.782804489135746,-0.0,-7.641733645868953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.88983154296875,0.0,0.0,9.926114580594005e-05,292.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,0.0001045264289132,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9545288085937,0.0,0.0,7.720310532022268e-05,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787658691406,0.0,0.0,0.0001045268218149,291.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82183837890625,0.0,0.0,0.0004958283971063,291.0297241210937,294.1499938964844,264.2449645996094,262.432861328125,268.0516052246094,264.2418212890625,290.1749572753906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010576379718258,2.8190640932734823e-06,0.0010548189748078,-0.0320591181516647,0.0,0.0,0.0,-0.0110601270571351,60.0,-18.754846572875977,-0.0,-7.62664171816141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.88983154296875,0.0,0.0,9.926114580594005e-05,292.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,0.0001045264289132,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9545288085937,0.0,0.0,7.720310532022268e-05,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787658691406,0.0,0.0,0.0001045268218149,291.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82183837890625,0.0,0.0,0.0004958283971063,291.0297241210937,294.1499938964844,264.2449645996094,262.432861328125,268.0516052246094,264.2418212890625,290.1749572753906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010576379718258,2.8190640932734823e-06,0.0010548189748078,-0.0320591181516647,0.0,0.0,0.0,-0.0110601270571351,60.0,-18.754846572875977,-0.0,-7.62664171816141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.875,0.0,0.0,9.91441702353768e-05,292.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,0.0001044032542267,291.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,7.711212674621493e-05,291.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680236816406,0.0,0.0,0.0001044036398525,291.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80792236328125,0.0,0.0,0.0004952441086061,291.02471923828125,294.1499938964844,264.25,262.4373779296875,267.98046875,264.2442932128906,290.1615295410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010563913965597,2.7864575713465456e-06,0.0010536048794165,-0.031677708029747,0.0,0.0,0.0,-0.0109878685325384,60.0,-18.722028732299805,-0.0,-7.608672802916774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.875,0.0,0.0,9.91441702353768e-05,292.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,0.0001044032542267,291.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,7.711212674621493e-05,291.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680236816406,0.0,0.0,0.0001044036398525,291.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80792236328125,0.0,0.0,0.0004952441086061,291.02471923828125,294.1499938964844,264.25,262.4373779296875,267.98046875,264.2442932128906,290.1615295410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010563913965597,2.7864575713465456e-06,0.0010536048794165,-0.031677708029747,0.0,0.0,0.0,-0.0109878685325384,60.0,-18.722028732299805,-0.0,-7.608672802916774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602905273437,0.0,0.0,9.902165766106918e-05,292.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549011230469,0.0,0.0,0.0001042742442223,291.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9233093261719,0.0,0.0,7.701683352934197e-05,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.55731201171875,0.0,0.0,0.0001042746225721,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7940673828125,0.0,0.0,0.0004946321132592,291.0196228027344,294.1499938964844,264.2574462890625,262.44403076171875,267.910888671875,264.24835205078125,290.1481018066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010550856823101,2.752306500042323e-06,0.0010523332748562,-0.0312782153487205,0.0,0.0,0.0,-0.0109121864661574,60.0,-18.685321807861328,-0.0,-7.589875394842238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602905273437,0.0,0.0,9.902165766106918e-05,292.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549011230469,0.0,0.0,0.0001042742442223,291.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9233093261719,0.0,0.0,7.701683352934197e-05,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.55731201171875,0.0,0.0,0.0001042746225721,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7940673828125,0.0,0.0,0.0004946321132592,291.0196228027344,294.1499938964844,264.2574462890625,262.44403076171875,267.910888671875,264.24835205078125,290.1481018066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010550856823101,2.752306500042323e-06,0.0010523332748562,-0.0312782153487205,0.0,0.0,0.0,-0.0109121864661574,60.0,-18.685321807861328,-0.0,-7.589875394842238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,9.890746150631458e-05,292.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,0.0001041540017467,291.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9078369140625,0.0,0.0,7.692802319070324e-05,291.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.546630859375,0.0,0.0,0.0001041543728206,291.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7802734375,0.0,0.0,0.0004940617363899,291.0144348144531,294.1499938964844,264.26788330078125,262.45330810546875,267.8428649902344,264.2545166015625,290.1346740722656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010538685601204,2.720475322348648e-06,0.00105114816688,-0.0309058465063571,0.0,0.0,0.0,-0.0108416462317109,60.0,-18.64705848693848,-0.0,-7.572376148345938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,9.890746150631458e-05,292.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,0.0001041540017467,291.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9078369140625,0.0,0.0,7.692802319070324e-05,291.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.546630859375,0.0,0.0,0.0001041543728206,291.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7802734375,0.0,0.0,0.0004940617363899,291.0144348144531,294.1499938964844,264.26788330078125,262.45330810546875,267.8428649902344,264.2545166015625,290.1346740722656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010538685601204,2.720475322348648e-06,0.00105114816688,-0.0309058465063571,0.0,0.0,0.0,-0.0108416462317109,60.0,-18.64705848693848,-0.0,-7.572376148345938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8383483886719,0.0,0.0,9.885394683806226e-05,292.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,0.000104097649455,291.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.900146484375,0.0,0.0,7.68863974371925e-05,291.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54132080078125,0.0,0.0,0.0001040980205289,291.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7734375,0.0,0.0,0.000493794446811,291.0118103027344,294.1499938964844,264.274169921875,262.4588928222656,267.8094787597656,264.2585144042969,290.1279602050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010532982414588,2.705557790250168e-06,0.0010505926329642,-0.0307313315570354,0.0,0.0,0.0,-0.0108085870742797,60.0,-18.62770271301269,-0.0,-7.564181458974417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8310852050781,0.0,0.0,9.880275320028886e-05,292.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.046630859375,0.0,0.0,0.0001040437418851,291.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8924560546875,0.0,0.0,7.684658339712769e-05,291.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5360107421875,0.0,0.0,0.0001040441129589,291.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7666015625,0.0,0.0,0.0004935387405566,291.0091857910156,294.1499938964844,264.2810974121094,262.4650573730469,267.7764892578125,264.2630920410156,290.1212463378906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010527526028454,2.691288273126702e-06,0.0010500613134354,-0.030564397573471,0.0,0.0,0.0,-0.0107769649475812,60.0,-18.60830307006836,-0.0,-7.556347725312662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8166198730469,0.0,0.0,9.870881331153214e-05,292.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0001039448179653,291.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.877197265625,0.0,0.0,7.677351095480844e-05,291.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.525390625,0.0,0.0,0.0001039451817632,291.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7529602050781,0.0,0.0,0.0004930694703944,291.0038757324219,294.1499938964844,264.2968139648437,262.47906494140625,267.711669921875,264.2740173339844,290.1078186035156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010517513146623,2.665099600562826e-06,0.0010490862186998,-0.0302580166608095,0.0,0.0,0.0,-0.0107189277186989,60.0,-18.56958198547364,-0.0,-7.541980551195594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8166198730469,0.0,0.0,9.870881331153214e-05,292.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0001039448179653,291.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.877197265625,0.0,0.0,7.677351095480844e-05,291.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.525390625,0.0,0.0,0.0001039451817632,291.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7529602050781,0.0,0.0,0.0004930694703944,291.0038757324219,294.1499938964844,264.2968139648437,262.47906494140625,267.711669921875,264.2740173339844,290.1078186035156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010517513146623,2.665099600562826e-06,0.0010490862186998,-0.0302580166608095,0.0,0.0,0.0,-0.0107189277186989,60.0,-18.56958198547364,-0.0,-7.541980551195594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8022155761719,0.0,0.0,9.862736624199896e-05,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,0.0001038590562529,291.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86199951171875,0.0,0.0,7.671016646781936e-05,291.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5147705078125,0.0,0.0,0.0001038594200508,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7393798828125,0.0,0.0,0.0004926626570522,290.9984741210937,294.1499938964844,264.3148803710937,262.4951171875,267.6484375,264.287353515625,290.0943908691406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010508832056075,2.6423954295751173e-06,0.0010482408106327,-0.0299923941493034,0.0,0.0,0.0,-0.0106686130166053,60.0,-18.53133583068848,-0.0,-7.52953610572149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8022155761719,0.0,0.0,9.862736624199896e-05,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,0.0001038590562529,291.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86199951171875,0.0,0.0,7.671016646781936e-05,291.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5147705078125,0.0,0.0,0.0001038594200508,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7393798828125,0.0,0.0,0.0004926626570522,290.9984741210937,294.1499938964844,264.3148803710937,262.4951171875,267.6484375,264.287353515625,290.0943908691406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010508832056075,2.6423954295751173e-06,0.0010482408106327,-0.0299923941493034,0.0,0.0,0.0,-0.0106686130166053,60.0,-18.53133583068848,-0.0,-7.52953610572149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78790283203125,0.0,0.0,9.855999087449165e-05,292.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,0.0001037881156662,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8468933105469,0.0,0.0,7.665776502108201e-05,291.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.50421142578125,0.0,0.0,0.0001037884721881,291.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.72589111328125,0.0,0.0,0.0004923261585645,290.99298095703125,294.1499938964844,264.3349914550781,262.5130310058594,267.5868225097656,264.302978515625,290.0809631347656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010501650394871,2.623612544994103e-06,0.0010475413873791,-0.0297726467251777,0.0,0.0,0.0,-0.010626989416778,60.0,-18.494028091430664,-0.0,-7.519248867993157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78790283203125,0.0,0.0,9.855999087449165e-05,292.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,0.0001037881156662,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8468933105469,0.0,0.0,7.665776502108201e-05,291.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.50421142578125,0.0,0.0,0.0001037884721881,291.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.72589111328125,0.0,0.0,0.0004923261585645,290.99298095703125,294.1499938964844,264.3349914550781,262.5130310058594,267.5868225097656,264.302978515625,290.0809631347656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010501650394871,2.623612544994103e-06,0.0010475413873791,-0.0297726467251777,0.0,0.0,0.0,-0.010626989416778,60.0,-18.494028091430664,-0.0,-7.519248867993157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7736511230469,0.0,0.0,9.85080114332959e-05,292.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,0.0001037333786371,291.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8318786621094,0.0,0.0,7.661733252462e-05,291.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.49365234375,0.0,0.0,0.000103733727883,291.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7124328613281,0.0,0.0,0.0004920664941892,290.9874267578125,294.1499938964844,264.3569641113281,262.5325622558594,267.5267639160156,264.3207092285156,290.0675354003906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010496107861399,2.6091188374266494e-06,0.0010470016859471,-0.0296030715107917,0.0,0.0,0.0,-0.0105948690325021,60.0,-18.45806312561035,-0.0,-7.511314947805658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7736511230469,0.0,0.0,9.85080114332959e-05,292.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,0.0001037333786371,291.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8318786621094,0.0,0.0,7.661733252462e-05,291.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.49365234375,0.0,0.0,0.000103733727883,291.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7124328613281,0.0,0.0,0.0004920664941892,290.9874267578125,294.1499938964844,264.3569641113281,262.5325622558594,267.5267639160156,264.3207092285156,290.0675354003906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010496107861399,2.6091188374266494e-06,0.0010470016859471,-0.0296030715107917,0.0,0.0,0.0,-0.0105948690325021,60.0,-18.45806312561035,-0.0,-7.511314947805658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7665405273437,0.0,0.0,9.848827903624624e-05,292.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270690917969,0.0,0.0,0.0001037125985021,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82440185546875,0.0,0.0,7.660198753001168e-05,291.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4883728027344,0.0,0.0,0.0001037129477481,291.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7057189941406,0.0,0.0,0.0004919679486192,290.9846496582031,294.1499938964844,264.3685607910156,262.5429077148437,267.4972839355469,264.3302917480469,290.0608215332031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010494004236534,2.603616167107248e-06,0.0010467967949807,-0.0295386929064989,0.0,0.0,0.0,-0.0105826742947101,60.0,-18.44070625305176,-0.0,-7.508304378234244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75946044921875,0.0,0.0,9.847292676568033e-05,292.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248107910156,0.0,0.0,0.0001036964386003,291.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8169250488281,0.0,0.0,7.659004768356681e-05,291.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48309326171875,0.0,0.0,0.0001036967878462,291.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.69903564453125,0.0,0.0,0.0004918912891298,290.9818115234375,294.1499938964844,264.38055419921875,262.5535583496094,267.4682312011719,264.34039306640625,290.0541076660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010492366272956,2.599335402919678e-06,0.0010466373059898,-0.0294886082410812,0.0,0.0,0.0,-0.0105731878429651,60.0,-18.423887252807617,-0.0,-7.50596242937718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74530029296875,0.0,0.0,9.84544531092979e-05,292.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,0.0001036769899656,291.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8020324707031,0.0,0.0,7.65756776672788e-05,291.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725646972656,0.0,0.0,0.0001036773246596,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856994628906,0.0,0.0,0.0004917989717796,290.9761047363281,294.1499938964844,264.4055480957031,262.5757751464844,267.41119384765625,264.3617858886719,290.04071044921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010490394197404,2.5941790227079764e-06,0.0010464453371241,-0.0294282790273427,0.0,0.0,0.0,-0.0105617605149745,60.0,-18.39168357849121,-0.0,-7.503142285258947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74530029296875,0.0,0.0,9.84544531092979e-05,292.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,0.0001036769899656,291.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8020324707031,0.0,0.0,7.65756776672788e-05,291.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725646972656,0.0,0.0,0.0001036773246596,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856994628906,0.0,0.0,0.0004917989717796,290.9761047363281,294.1499938964844,264.4055480957031,262.5757751464844,267.41119384765625,264.3617858886719,290.04071044921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010490394197404,2.5941790227079764e-06,0.0010464453371241,-0.0294282790273427,0.0,0.0,0.0,-0.0105617605149745,60.0,-18.39168357849121,-0.0,-7.503142285258947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7312316894531,0.0,0.0,9.845312888501212e-05,292.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.015625,0.0,0.0,0.0001036756002577,291.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7872314453125,0.0,0.0,7.65746517572552e-05,291.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620361328125,0.0,0.0,0.0001036759349517,291.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6723937988281,0.0,0.0,0.0004917923943139,290.9703369140625,294.1499938964844,264.43170166015625,262.5990600585937,267.35565185546875,264.3848571777344,290.0273132324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010490251006558,2.593804310890846e-06,0.0010464312508702,-0.0294238962233066,0.0,0.0,0.0,-0.010560929775238,60.0,-18.36181259155273,-0.0,-7.502936938408311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7312316894531,0.0,0.0,9.845312888501212e-05,292.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.015625,0.0,0.0,0.0001036756002577,291.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7872314453125,0.0,0.0,7.65746517572552e-05,291.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620361328125,0.0,0.0,0.0001036759349517,291.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6723937988281,0.0,0.0,0.0004917923943139,290.9703369140625,294.1499938964844,264.43170166015625,262.5990600585937,267.35565185546875,264.3848571777344,290.0273132324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010490251006558,2.593804310890846e-06,0.0010464312508702,-0.0294238962233066,0.0,0.0,0.0,-0.010560929775238,60.0,-18.36181259155273,-0.0,-7.502936938408311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7172241210937,0.0,0.0,9.846721513895318e-05,292.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,0.0001036904359352,291.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7724914550781,0.0,0.0,7.658560207346454e-05,291.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515380859375,0.0,0.0,0.0001036907633533,291.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6591491699219,0.0,0.0,0.000491862767376,290.9645080566406,294.1499938964844,264.45880126953125,262.6231384277344,267.3016662597656,264.40936279296875,290.013916015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010491748107597,2.5977221866924083e-06,0.0010465771192684,-0.029469734057784,0.0,0.0,0.0,-0.0105696124956011,60.0,-18.3342227935791,-0.0,-7.505079935299366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7172241210937,0.0,0.0,9.846721513895318e-05,292.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,0.0001036904359352,291.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7724914550781,0.0,0.0,7.658560207346454e-05,291.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515380859375,0.0,0.0,0.0001036907633533,291.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6591491699219,0.0,0.0,0.000491862767376,290.9645080566406,294.1499938964844,264.45880126953125,262.6231384277344,267.3016662597656,264.40936279296875,290.013916015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010491748107597,2.5977221866924083e-06,0.0010465771192684,-0.029469734057784,0.0,0.0,0.0,-0.0105696124956011,60.0,-18.3342227935791,-0.0,-7.505079935299366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7032470703125,0.0,0.0,9.849362686509266e-05,291.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,0.0001037182519212,291.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7577819824219,0.0,0.0,7.6606149377767e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4410095214844,0.0,0.0,0.0001037185793393,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6459350585937,0.0,0.0,0.0004919947241432,290.95855712890625,294.1499938964844,264.4866027832031,262.6478881835937,267.2491455078125,264.4350891113281,290.0005187988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010494559537619,2.60507658822462e-06,0.0010468509281054,-0.0295557789504528,0.0,0.0,0.0,-0.0105859097093343,60.0,-18.30864524841309,-0.0,-7.509103738811973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7032470703125,0.0,0.0,9.849362686509266e-05,291.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,0.0001037182519212,291.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7577819824219,0.0,0.0,7.6606149377767e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4410095214844,0.0,0.0,0.0001037185793393,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6459350585937,0.0,0.0,0.0004919947241432,290.95855712890625,294.1499938964844,264.4866027832031,262.6478881835937,267.2491455078125,264.4350891113281,290.0005187988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010494559537619,2.60507658822462e-06,0.0010468509281054,-0.0295557789504528,0.0,0.0,0.0,-0.0105859097093343,60.0,-18.30864524841309,-0.0,-7.509103738811973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6962585449219,0.0,0.0,9.850995411397888e-05,291.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,0.000103735445009,291.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7504577636719,0.0,0.0,7.661884592380375e-05,291.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4357604980469,0.0,0.0,0.0001037357724271,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.63934326171875,0.0,0.0,0.0004920762730762,290.95556640625,294.1499938964844,264.5007019042969,262.6604309082031,267.22344970703125,264.4483642578125,289.99383544921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010496297618374,2.609622470117756e-06,0.0010470201959833,-0.029608966782689,0.0,0.0,0.0,-0.0105959838256239,60.0,-18.29645538330078,-0.0,-7.511590638387133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6893005371094,0.0,0.0,9.852727816905826e-05,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013427734375,0.0,0.0,0.0001037536931107,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431335449219,0.0,0.0,7.663232099730521e-05,290.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305114746094,0.0,0.0,0.0001037540132529,291.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6327514648437,0.0,0.0,0.000492162827868,290.9525756835937,294.1499938964844,264.5149230957031,262.67303466796875,267.1981201171875,264.4618530273437,289.9871520996094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010498142801225,2.6144477942580124e-06,0.0010471998248249,-0.0296654216945171,0.0,0.0,0.0,-0.0106066772714257,60.0,-18.28450965881348,-0.0,-7.514231725735955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6754455566406,0.0,0.0,9.856314136413856e-05,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964294433594,0.0,0.0,0.0001037914626067,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7285461425781,0.0,0.0,7.6660217018798e-05,290.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4200134277344,0.0,0.0,0.0001037917827488,291.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195983886719,0.0,0.0,0.0004923419910483,290.94647216796875,294.1499938964844,264.54345703125,262.69842529296875,267.1485290527344,264.4893493652344,289.9737854003906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010501961223781,2.6244358650728827e-06,0.0010475717717781,-0.0297822784632444,0.0,0.0,0.0,-0.0106288120150566,60.0,-18.26095390319824,-0.0,-7.51969935208763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6754455566406,0.0,0.0,9.856314136413856e-05,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964294433594,0.0,0.0,0.0001037914626067,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7285461425781,0.0,0.0,7.6660217018798e-05,290.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4200134277344,0.0,0.0,0.0001037917827488,291.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195983886719,0.0,0.0,0.0004923419910483,290.94647216796875,294.1499938964844,264.54345703125,262.69842529296875,267.1485290527344,264.4893493652344,289.9737854003906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010501961223781,2.6244358650728827e-06,0.0010475717717781,-0.0297822784632444,0.0,0.0,0.0,-0.0106288120150566,60.0,-18.26095390319824,-0.0,-7.51969935208763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6615905761719,0.0,0.0,9.860031423158944e-05,291.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,0.0001038306072587,291.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7140197753906,0.0,0.0,7.668912439839914e-05,290.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095153808594,0.0,0.0,0.0001038309201248,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60650634765625,0.0,0.0,0.0004925276734866,290.9403381347656,294.1499938964844,264.5720520019531,262.7238464355469,267.1003723144531,264.5173645019531,289.96044921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010505919344723,2.634788188515813e-06,0.0010479572229087,-0.0299033969640731,0.0,0.0,0.0,-0.0106517532840371,60.0,-18.23764038085937,-0.0,-7.525368772576257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
