time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685800,291.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6615905761719,0.0,0.0,9.860031423158944e-05,291.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,0.0001038306072587,291.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7140197753906,0.0,0.0,7.668912439839914e-05,290.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095153808594,0.0,0.0,0.0001038309201248,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60650634765625,0.0,0.0,0.0004925276734866,290.9403381347656,294.1499938964844,264.5720520019531,262.7238464355469,267.1003723144531,264.5173645019531,289.96044921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010505919344723,2.634788188515813e-06,0.0010479572229087,-0.0299033969640731,0.0,0.0,0.0,-0.0106517532840371,60.0,-18.23764038085937,-0.0,-7.525368772576257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6477966308594,0.0,0.0,9.863852028502151e-05,291.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864196777344,0.0,0.0,0.0001038708433043,291.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6995544433594,0.0,0.0,7.671883940929547e-05,290.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3990173339844,0.0,0.0,0.0001038711561704,291.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5934143066406,0.0,0.0,0.0004927185364067,290.93408203125,294.1499938964844,264.6004638671875,262.74908447265625,267.0536499023437,264.5456848144531,289.9471130371094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010509988060221,2.6454292765265564e-06,0.0010483533842489,-0.0300278905779123,0.0,0.0,0.0,-0.0106753353029489,60.0,-18.214597702026367,-0.0,-7.531198775723169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6477966308594,0.0,0.0,9.863852028502151e-05,291.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864196777344,0.0,0.0,0.0001038708433043,291.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6995544433594,0.0,0.0,7.671883940929547e-05,290.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3990173339844,0.0,0.0,0.0001038711561704,291.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5934143066406,0.0,0.0,0.0004927185364067,290.93408203125,294.1499938964844,264.6004638671875,262.74908447265625,267.0536499023437,264.5456848144531,289.9471130371094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010509988060221,2.6454292765265564e-06,0.0010483533842489,-0.0300278905779123,0.0,0.0,0.0,-0.0106753353029489,60.0,-18.214597702026367,-0.0,-7.531198775723169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.634033203125,0.0,0.0,9.867750486591832e-05,291.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,0.0001039119015331,291.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68511962890625,0.0,0.0,7.674916560063139e-05,290.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38848876953125,0.0,0.0,0.0001039122071233,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.58038330078125,0.0,0.0,0.0004929132992401,290.9277648925781,294.1499938964844,264.62841796875,262.77392578125,267.0083312988281,264.57403564453125,289.9338073730469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010514139430597,2.656287733771024e-06,0.0010487576946616,-0.0301549267023801,0.0,0.0,0.0,-0.0106993978843092,60.0,-18.19192695617676,-0.0,-7.53714957113516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.634033203125,0.0,0.0,9.867750486591832e-05,291.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,0.0001039119015331,291.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68511962890625,0.0,0.0,7.674916560063139e-05,290.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38848876953125,0.0,0.0,0.0001039122071233,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.58038330078125,0.0,0.0,0.0004929132992401,290.9277648925781,294.1499938964844,264.62841796875,262.77392578125,267.0083312988281,264.57403564453125,289.9338073730469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010514139430597,2.656287733771024e-06,0.0010487576946616,-0.0301549267023801,0.0,0.0,0.0,-0.0106993978843092,60.0,-18.19192695617676,-0.0,-7.53714957113516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.627197265625,0.0,0.0,9.869720815913752e-05,291.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97869873046875,0.0,0.0,0.0001039326525642,291.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67791748046875,0.0,0.0,7.676448876736686e-05,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3832397460937,0.0,0.0,0.0001039329581544,291.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5738525390625,0.0,0.0,0.0004930117866024,290.9245910644531,294.1499938964844,264.6421813964844,262.7861328125,266.98614501953125,264.588134765625,289.9271545410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010516238398849,2.661776534296223e-06,0.0010489621199667,-0.0302191413938999,0.0,0.0,0.0,-0.0107115618884563,60.0,-18.18076133728028,-0.0,-7.540158719621105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6203308105469,0.0,0.0,9.871702059172094e-05,291.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761047363281,0.0,0.0,0.0001039535200106,291.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6707458496094,0.0,0.0,7.67798992455937e-05,290.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.37799072265625,0.0,0.0,0.0001039538183249,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5673522949219,0.0,0.0,0.0004931107396259,290.92138671875,294.1499938964844,264.6557312011719,262.7981872558594,266.9642944335937,264.6021728515625,289.9205017089844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010518347844481,2.6672939839045284e-06,0.0010491674765944,-0.0302836913615465,0.0,0.0,0.0,-0.0107237892225384,60.0,-18.169736862182617,-0.0,-7.54318421058997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6066589355469,0.0,0.0,9.875682735582814e-05,291.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,0.0001039954440784,291.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6564025878906,0.0,0.0,7.681085844524205e-05,290.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.36749267578125,0.0,0.0,0.0001039957423927,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55438232421875,0.0,0.0,0.0004933095769956,290.9149169921875,294.1499938964844,264.68218994140625,262.8216857910156,266.9215393066406,264.6299133300781,289.9071960449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010522587690502,2.678382088561193e-06,0.0010495804017409,-0.0304134096950292,0.0,0.0,0.0,-0.0107483612373471,60.0,-18.148149490356445,-0.0,-7.549265745865341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6066589355469,0.0,0.0,9.875682735582814e-05,291.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,0.0001039954440784,291.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6564025878906,0.0,0.0,7.681085844524205e-05,290.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.36749267578125,0.0,0.0,0.0001039957423927,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55438232421875,0.0,0.0,0.0004933095769956,290.9149169921875,294.1499938964844,264.68218994140625,262.8216857910156,266.9215393066406,264.6299133300781,289.9071960449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010522587690502,2.678382088561193e-06,0.0010495804017409,-0.0304134096950292,0.0,0.0,0.0,-0.0107483612373471,60.0,-18.148149490356445,-0.0,-7.549265745865341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.593017578125,0.0,0.0,9.879669960355386e-05,291.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,0.0001040374336298,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6421203613281,0.0,0.0,7.684187585255131e-05,290.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.35699462890625,0.0,0.0,0.0001040377246681,291.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414428710937,0.0,0.0,0.0004935087636113,290.90838623046875,294.1499938964844,264.70751953125,262.8441772460937,266.88006591796875,264.6569519042969,289.8939208984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010526833357289,2.689487700990867e-06,0.001049993908964,-0.0305433329194784,0.0,0.0,0.0,-0.0107729723677039,60.0,-18.127290725708008,-0.0,-7.55535936036722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.593017578125,0.0,0.0,9.879669960355386e-05,291.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,0.0001040374336298,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6421203613281,0.0,0.0,7.684187585255131e-05,290.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.35699462890625,0.0,0.0,0.0001040377246681,291.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414428710937,0.0,0.0,0.0004935087636113,290.90838623046875,294.1499938964844,264.70751953125,262.8441772460937,266.88006591796875,264.6569519042969,289.8939208984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010526833357289,2.689487700990867e-06,0.001049993908964,-0.0305433329194784,0.0,0.0,0.0,-0.0107729723677039,60.0,-18.127290725708008,-0.0,-7.55535936036722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.57940673828125,0.0,0.0,9.883641178021207e-05,291.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0001040792485582,291.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6278686523437,0.0,0.0,7.687276229262352e-05,290.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3464660644531,0.0,0.0,0.0001040795468725,291.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.52850341796875,0.0,0.0,0.0004937071353197,290.9017639160156,294.1499938964844,264.73150634765625,262.8655090332031,266.8398132324219,264.68310546875,289.8806457519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010531062725931,2.700548293432803e-06,0.0010504056699573,-0.0306727290153503,0.0,0.0,0.0,-0.0107974838465452,60.0,-18.10727882385254,-0.0,-7.56143094804429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.57940673828125,0.0,0.0,9.883641178021207e-05,291.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0001040792485582,291.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6278686523437,0.0,0.0,7.687276229262352e-05,290.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3464660644531,0.0,0.0,0.0001040795468725,291.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.52850341796875,0.0,0.0,0.0004937071353197,290.9017639160156,294.1499938964844,264.73150634765625,262.8655090332031,266.8398132324219,264.68310546875,289.8806457519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010531062725931,2.700548293432803e-06,0.0010504056699573,-0.0306727290153503,0.0,0.0,0.0,-0.0107974838465452,60.0,-18.10727882385254,-0.0,-7.56143094804429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5658569335937,0.0,0.0,9.887574560707436e-05,291.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546813964844,0.0,0.0,0.0001041206705849,290.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6136779785156,0.0,0.0,7.690335041843355e-05,290.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359375,0.0,0.0,0.0001041209616232,291.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5155944824219,0.0,0.0,0.0004939036443829,290.89508056640625,294.1499938964844,264.75396728515625,262.88543701171875,266.8007202148437,264.7080993652344,289.8674011230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001053525134921,2.7115033844893333e-06,0.001050813589245,-0.0308008883148431,0.0,0.0,0.0,-0.0108217615634202,60.0,-18.08824157714844,-0.0,-7.56744711338797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5658569335937,0.0,0.0,9.887574560707436e-05,291.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546813964844,0.0,0.0,0.0001041206705849,290.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6136779785156,0.0,0.0,7.690335041843355e-05,290.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359375,0.0,0.0,0.0001041209616232,291.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5155944824219,0.0,0.0,0.0004939036443829,290.89508056640625,294.1499938964844,264.75396728515625,262.88543701171875,266.8007202148437,264.7080993652344,289.8674011230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001053525134921,2.7115033844893333e-06,0.001050813589245,-0.0308008883148431,0.0,0.0,0.0,-0.0108217615634202,60.0,-18.08824157714844,-0.0,-7.56744711338797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55908203125,0.0,0.0,9.889520151773468e-05,291.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,0.0001041411669575,290.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065979003906,0.0,0.0,7.691848441027105e-05,290.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3306884765625,0.0,0.0,0.0001041414507199,291.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5091552734375,0.0,0.0,0.0004940008511766,290.8917236328125,294.1499938964844,264.7645263671875,262.8948059082031,266.7816162109375,264.7200622558594,289.8607788085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010537323541939,2.7169232907908736e-06,0.0010510153369978,-0.030864292755723,0.0,0.0,0.0,-0.0108337718993425,60.0,-18.079145431518555,-0.0,-7.570424287450805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5523376464844,0.0,0.0,9.891448280541226e-05,291.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491577148437,0.0,0.0,0.0001041614741552,290.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5995178222656,0.0,0.0,7.693348015891388e-05,290.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.325439453125,0.0,0.0,0.0001041617579176,291.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.50274658203125,0.0,0.0,0.0004940971848554,290.8883056640625,294.1499938964844,264.77459716796875,262.9037780761719,266.7628173828125,264.731689453125,289.8541564941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010539375944063,2.722293629631168e-06,0.0010512153385207,-0.0309271179139614,0.0,0.0,0.0,-0.0108456732705235,60.0,-18.070331573486328,-0.0,-7.573375171432417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.538818359375,0.0,0.0,9.895241964841262e-05,291.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,0.0001042014264385,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5854187011719,0.0,0.0,7.696299144299701e-05,290.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3149108886719,0.0,0.0,0.0001042017029249,291.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898986816406,0.0,0.0,0.0004942867089994,290.8814697265625,294.1499938964844,264.7932434082031,262.9203186035156,266.7259216308594,264.7536926269531,289.8409423828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010543416719883,2.732860139076365e-06,0.0010516088223084,-0.0310507286339998,0.0,0.0,0.0,-0.0108690895140171,60.0,-18.053606033325195,-0.0,-7.579182437211784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.538818359375,0.0,0.0,9.895241964841262e-05,291.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,0.0001042014264385,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5854187011719,0.0,0.0,7.696299144299701e-05,290.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3149108886719,0.0,0.0,0.0001042017029249,291.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898986816406,0.0,0.0,0.0004942867089994,290.8814697265625,294.1499938964844,264.7932434082031,262.9203186035156,266.7259216308594,264.7536926269531,289.8409423828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010543416719883,2.732860139076365e-06,0.0010516088223084,-0.0310507286339998,0.0,0.0,0.0,-0.0108690895140171,60.0,-18.053606033325195,-0.0,-7.579182437211784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5253601074219,0.0,0.0,9.898933785734698e-05,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378967285156,0.0,0.0,0.00010424030188,290.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5713195800781,0.0,0.0,7.699170237174258e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30438232421875,0.0,0.0,0.0001042405856424,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47705078125,0.0,0.0,0.0004944711108691,290.87457275390625,294.1499938964844,264.80963134765625,262.93487548828125,266.6900634765625,264.7738342285156,289.8277282714844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010547348065301,2.743143568295636e-06,0.0010519917123019,-0.0311710275709629,0.0,0.0,0.0,-0.0108918789774179,60.0,-18.03824806213379,-0.0,-7.58483622576023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5253601074219,0.0,0.0,9.898933785734698e-05,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378967285156,0.0,0.0,0.00010424030188,290.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5713195800781,0.0,0.0,7.699170237174258e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30438232421875,0.0,0.0,0.0001042405856424,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47705078125,0.0,0.0,0.0004944711108691,290.87457275390625,294.1499938964844,264.80963134765625,262.93487548828125,266.6900634765625,264.7738342285156,289.8277282714844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010547348065301,2.743143568295636e-06,0.0010519917123019,-0.0311710275709629,0.0,0.0,0.0,-0.0108918789774179,60.0,-18.03824806213379,-0.0,-7.58483622576023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5119323730469,0.0,0.0,9.902504098135978e-05,291.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9321594238281,0.0,0.0,0.000104277896753,290.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.55731201171875,0.0,0.0,7.70194674259983e-05,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938232421875,0.0,0.0,0.0001042781732394,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642639160156,0.0,0.0,0.0004946494591422,290.8675842285156,294.1499938964844,264.8235778808594,262.9472351074219,266.6551208496094,264.7919006347656,289.8145446777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010551150189712,2.7530863917490933e-06,0.0010523619130253,-0.0312873385846614,0.0,0.0,0.0,-0.0109139131382107,60.0,-18.024377822875977,-0.0,-7.590304562654637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5119323730469,0.0,0.0,9.902504098135978e-05,291.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9321594238281,0.0,0.0,0.000104277896753,290.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.55731201171875,0.0,0.0,7.70194674259983e-05,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938232421875,0.0,0.0,0.0001042781732394,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642639160156,0.0,0.0,0.0004946494591422,290.8675842285156,294.1499938964844,264.8235778808594,262.9472351074219,266.6551208496094,264.7919006347656,289.8145446777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010551150189712,2.7530863917490933e-06,0.0010523619130253,-0.0312873385846614,0.0,0.0,0.0,-0.0109139131382107,60.0,-18.024377822875977,-0.0,-7.590304562654637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49853515625,0.0,0.0,9.905930346576496e-05,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263610839844,0.0,0.0,0.0001043139855028,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5433044433594,0.0,0.0,7.704611925873905e-05,290.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2832946777344,0.0,0.0,0.0001043142547132,291.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45147705078125,0.0,0.0,0.0004948206478729,290.86053466796875,294.1499938964844,264.83477783203125,262.9571838378906,266.62109375,264.8076171875,289.8013610839844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010554798645898,2.762630401775823e-06,0.0010527172125875,-0.031398981809616,0.0,0.0,0.0,-0.0109350625425577,60.0,-18.012121200561523,-0.0,-7.595555473471904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49853515625,0.0,0.0,9.905930346576496e-05,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263610839844,0.0,0.0,0.0001043139855028,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5433044433594,0.0,0.0,7.704611925873905e-05,290.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2832946777344,0.0,0.0,0.0001043142547132,291.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45147705078125,0.0,0.0,0.0004948206478729,290.86053466796875,294.1499938964844,264.83477783203125,262.9571838378906,266.62109375,264.8076171875,289.8013610839844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010554798645898,2.762630401775823e-06,0.0010527172125875,-0.031398981809616,0.0,0.0,0.0,-0.0109350625425577,60.0,-18.012121200561523,-0.0,-7.595555473471904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4918518066406,0.0,0.0,9.907581988954917e-05,291.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234313964844,0.0,0.0,0.0001043313750415,290.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.53631591796875,0.0,0.0,7.705896132392809e-05,290.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27801513671875,0.0,0.0,0.0001043316442519,291.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4450988769531,0.0,0.0,0.0004949031281284,290.8569641113281,294.1499938964844,264.8393249511719,262.9612121582031,266.6044006347656,264.814453125,289.7947998046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010556557681411,2.7672290343616623e-06,0.001052888459526,-0.0314527787268161,0.0,0.0,0.0,-0.0109452540054917,60.0,-18.00667953491211,-0.0,-7.598086426696683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48516845703125,0.0,0.0,9.909190703183413e-05,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92047119140625,0.0,0.0,0.0001043483280227,290.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52935791015625,0.0,0.0,7.70714832469821e-05,290.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2727355957031,0.0,0.0,0.0001043485899572,291.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4387512207031,0.0,0.0,0.0004949835129082,290.8533935546875,294.1499938964844,264.84307861328125,262.9645690917969,266.5879211425781,264.8206481933594,289.7882080078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010558271314948,2.7717112516256748e-06,0.0010530553990975,-0.031505212187767,0.0,0.0,0.0,-0.0109551874920725,60.0,-18.001665115356445,-0.0,-7.600553431075242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718322753906,0.0,0.0,9.912269160849974e-05,291.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145202636719,0.0,0.0,0.0001043807424139,290.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51544189453125,0.0,0.0,7.709542114753276e-05,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26220703125,0.0,0.0,0.0001043810116243,291.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259948730469,0.0,0.0,0.0004951372975483,290.84619140625,294.1499938964844,264.8482360839844,262.9691162109375,266.555419921875,264.8310852050781,289.7750549316406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010561548406258,2.780285058179288e-06,0.0010533746099099,-0.0316055044531822,0.0,0.0,0.0,-0.0109741874039173,60.0,-17.992961883544922,-0.0,-7.605273566468895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718322753906,0.0,0.0,9.912269160849974e-05,291.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145202636719,0.0,0.0,0.0001043807424139,290.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51544189453125,0.0,0.0,7.709542114753276e-05,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26220703125,0.0,0.0,0.0001043810116243,291.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259948730469,0.0,0.0,0.0004951372975483,290.84619140625,294.1499938964844,264.8482360839844,262.9691162109375,266.555419921875,264.8310852050781,289.7750549316406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010561548406258,2.780285058179288e-06,0.0010533746099099,-0.0316055044531822,0.0,0.0,0.0,-0.0109741874039173,60.0,-17.992961883544922,-0.0,-7.605273566468895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4585266113281,0.0,0.0,9.915131522575392e-05,291.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085388183594,0.0,0.0,0.0001044108867063,290.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5015563964844,0.0,0.0,7.711768557783216e-05,290.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2516174316406,0.0,0.0,0.0001044111486407,291.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4132995605469,0.0,0.0,0.0004952803137712,290.8388977050781,294.1499938964844,264.8500061035156,262.970703125,266.52362060546875,264.8384704589844,289.7619323730469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010564596159383,2.788256324492977e-06,0.0010536714689806,-0.0316987484693527,0.0,0.0,0.0,-0.0109918527305126,60.0,-17.98630714416504,-0.0,-7.609663299490421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4585266113281,0.0,0.0,9.915131522575392e-05,291.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085388183594,0.0,0.0,0.0001044108867063,290.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5015563964844,0.0,0.0,7.711768557783216e-05,290.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2516174316406,0.0,0.0,0.0001044111486407,291.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4132995605469,0.0,0.0,0.0004952803137712,290.8388977050781,294.1499938964844,264.8500061035156,262.970703125,266.52362060546875,264.8384704589844,289.7619323730469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010564596159383,2.788256324492977e-06,0.0010536714689806,-0.0316987484693527,0.0,0.0,0.0,-0.0109918527305126,60.0,-17.98630714416504,-0.0,-7.609663299490421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4452514648437,0.0,0.0,9.917072748066856e-05,291.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024658203125,0.0,0.0,0.0001044313321472,290.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4877014160156,0.0,0.0,7.713278318988159e-05,290.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2410583496094,0.0,0.0,0.0001044315868057,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4006042480469,0.0,0.0,0.0004953772877342,290.8315734863281,294.1499938964844,264.8480529785156,262.9689636230469,266.4923400878906,264.8427124023437,289.7488098144531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010566663695499,2.7936603146372363e-06,0.0010538726346567,-0.0317619629204273,0.0,0.0,0.0,-0.0110038286074996,60.0,-17.981149673461914,-0.0,-7.612640473553256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4452514648437,0.0,0.0,9.917072748066856e-05,291.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024658203125,0.0,0.0,0.0001044313321472,290.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4877014160156,0.0,0.0,7.713278318988159e-05,290.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2410583496094,0.0,0.0,0.0001044315868057,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4006042480469,0.0,0.0,0.0004953772877342,290.8315734863281,294.1499938964844,264.8480529785156,262.9689636230469,266.4923400878906,264.8427124023437,289.7488098144531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010566663695499,2.7936603146372363e-06,0.0010538726346567,-0.0317619629204273,0.0,0.0,0.0,-0.0110038286074996,60.0,-17.981149673461914,-0.0,-7.612640473553256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4319763183594,0.0,0.0,9.917416900862008e-05,291.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963317871094,0.0,0.0,0.00010443496285,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4739074707031,0.0,0.0,7.713546074228361e-05,290.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304992675781,0.0,0.0,0.0001044352102326,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.387939453125,0.0,0.0,0.0004953944589942,290.8241577148437,294.1499938964844,264.84234619140625,262.9638977050781,266.46160888671875,264.8433532714844,289.7357177734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010567028075456,2.7946146019530715e-06,0.0010539082577452,-0.0317731238901615,0.0,0.0,0.0,-0.0110059436410665,60.0,-17.97641944885254,-0.0,-7.613166275177718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4319763183594,0.0,0.0,9.917416900862008e-05,291.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963317871094,0.0,0.0,0.00010443496285,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4739074707031,0.0,0.0,7.713546074228361e-05,290.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304992675781,0.0,0.0,0.0001044352102326,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.387939453125,0.0,0.0,0.0004953944589942,290.8241577148437,294.1499938964844,264.84234619140625,262.9638977050781,266.46160888671875,264.8433532714844,289.7357177734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010567028075456,2.7946146019530715e-06,0.0010539082577452,-0.0317731238901615,0.0,0.0,0.0,-0.0110059436410665,60.0,-17.97641944885254,-0.0,-7.613166275177718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4253845214844,0.0,0.0,9.917056013364343e-05,291.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932189941406,0.0,0.0,0.0001044311648001,290.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4670104980469,0.0,0.0,7.713265222264454e-05,290.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251892089844,0.0,0.0,0.0001044314121827,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3816223144531,0.0,0.0,0.000495376472827,290.8204345703125,294.1499938964844,264.83819580078125,262.960205078125,266.4463806152344,264.8424072265625,289.7291564941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010566643904894,2.793606881823507e-06,0.0010538707720115,-0.0317613370716571,0.0,0.0,0.0,-0.0110037103295326,60.0,-17.974048614501953,-0.0,-7.612610630758354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41876220703125,0.0,0.0,9.916338603943586e-05,291.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89013671875,0.0,0.0,0.0001044236050802,290.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46014404296875,0.0,0.0,7.712707156315446e-05,290.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21990966796875,0.0,0.0,0.0001044238524627,291.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.37530517578125,0.0,0.0,0.0004953406169079,290.8166809082031,294.1499938964844,264.83319091796875,262.9557800292969,266.4312744140625,264.840576171875,289.7226257324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010565877892076,2.7916032649955014e-06,0.0010537961497902,-0.0317379012703895,0.0,0.0,0.0,-0.0109992707148194,60.0,-17.97165870666504,-0.0,-7.61150715788972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40557861328125,0.0,0.0,9.913964458974078e-05,291.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838806152344,0.0,0.0,0.0001043986121658,290.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4464111328125,0.0,0.0,7.710860518272966e-05,290.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093200683594,0.0,0.0,0.0001043988522724,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3626708984375,0.0,0.0,0.0004952220479026,290.80914306640625,294.1499938964844,264.8208312988281,262.94482421875,266.4013061523437,264.8345031738281,289.70953369140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001056334702298,2.784982825687621e-06,0.0010535496985539,-0.0316604562103748,0.0,0.0,0.0,-0.0109845986589789,60.0,-17.966827392578125,-0.0,-7.607860652569799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
