time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688080,291.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40557861328125,0.0,0.0,9.913964458974078e-05,291.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838806152344,0.0,0.0,0.0001043986121658,290.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4464111328125,0.0,0.0,7.710860518272966e-05,290.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093200683594,0.0,0.0,0.0001043988522724,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3626708984375,0.0,0.0,0.0004952220479026,290.80914306640625,294.1499938964844,264.8208312988281,262.94482421875,266.4013061523437,264.8345031738281,289.70953369140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001056334702298,2.784982825687621e-06,0.0010535496985539,-0.0316604562103748,0.0,0.0,0.0,-0.0109845986589789,60.0,-17.966827392578125,-0.0,-7.607860652569799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924255371094,0.0,0.0,9.910375956678764e-05,291.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,0.0001043608208419,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4327087402344,0.0,0.0,7.708069460932165e-05,290.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,0.0001043610682245,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35009765625,0.0,0.0,0.0004950428265146,290.8015441894531,294.1499938964844,264.8055419921875,262.9312438964844,266.37164306640625,264.8251953125,289.69647216796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010559521615505,2.774977474473417e-06,0.0010531771695241,-0.031543418765068,0.0,0.0,0.0,-0.010962426662445,60.0,-17.961938858032227,-0.0,-7.602351104196714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924255371094,0.0,0.0,9.910375956678764e-05,291.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,0.0001043608208419,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4327087402344,0.0,0.0,7.708069460932165e-05,290.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,0.0001043610682245,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35009765625,0.0,0.0,0.0004950428265146,290.8015441894531,294.1499938964844,264.8055419921875,262.9312438964844,266.37164306640625,264.8251953125,289.69647216796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010559521615505,2.774977474473417e-06,0.0010531771695241,-0.031543418765068,0.0,0.0,0.0,-0.010962426662445,60.0,-17.961938858032227,-0.0,-7.602351104196714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3793029785156,0.0,0.0,9.90571134025231e-05,291.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711853027344,0.0,0.0,0.000104311708128,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4190673828125,0.0,0.0,7.704441668465734e-05,290.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,0.0001043119482346,291.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3375244140625,0.0,0.0,0.000494809821248,290.7938842773437,294.1499938964844,264.78759765625,262.9153137207031,266.3421936035156,264.81280517578125,289.68341064453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010554550681263,2.761973746601143e-06,0.0010526931146159,-0.0313913002610206,0.0,0.0,0.0,-0.0109336087480187,60.0,-17.957014083862305,-0.0,-7.595193807219405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3793029785156,0.0,0.0,9.90571134025231e-05,291.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711853027344,0.0,0.0,0.000104311708128,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4190673828125,0.0,0.0,7.704441668465734e-05,290.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,0.0001043119482346,291.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3375244140625,0.0,0.0,0.000494809821248,290.7938842773437,294.1499938964844,264.78759765625,262.9153137207031,266.3421936035156,264.81280517578125,289.68341064453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010554550681263,2.761973746601143e-06,0.0010526931146159,-0.0313913002610206,0.0,0.0,0.0,-0.0109336087480187,60.0,-17.957014083862305,-0.0,-7.595193807219405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3662109375,0.0,0.0,9.900084842229262e-05,291.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86474609375,0.0,0.0,0.0001042524600052,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.40545654296875,0.0,0.0,7.700065907556564e-05,290.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775817871094,0.0,0.0,0.0001042527001118,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3249816894531,0.0,0.0,0.0004945287946611,290.7861633300781,294.1499938964844,264.7672424316406,262.897216796875,266.31298828125,264.797607421875,289.6703491210937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010548554128035,2.7462888283480424e-06,0.0010521090589463,-0.0312078204005956,0.0,0.0,0.0,-0.0108988508582115,60.0,-17.952072143554688,-0.0,-7.58656568677907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3662109375,0.0,0.0,9.900084842229262e-05,291.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86474609375,0.0,0.0,0.0001042524600052,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.40545654296875,0.0,0.0,7.700065907556564e-05,290.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775817871094,0.0,0.0,0.0001042527001118,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3249816894531,0.0,0.0,0.0004945287946611,290.7861633300781,294.1499938964844,264.7672424316406,262.897216796875,266.31298828125,264.797607421875,289.6703491210937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010548554128035,2.7462888283480424e-06,0.0010521090589463,-0.0312078204005956,0.0,0.0,0.0,-0.0108988508582115,60.0,-17.952072143554688,-0.0,-7.58656568677907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35968017578125,0.0,0.0,9.896937990561128e-05,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86151123046875,0.0,0.0,0.0001042193252942,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3986511230469,0.0,0.0,7.697618275415152e-05,290.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,0.0001042195581248,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187255859375,0.0,0.0,0.0004943716339766,290.78228759765625,294.1499938964844,264.7562561035156,262.887451171875,266.2984313964844,264.7889709472656,289.6638488769531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010545200202614,2.737516979323118e-06,0.0010517825139686,-0.0311052054166793,0.0,0.0,0.0,-0.0108794113621115,60.0,-17.949596405029297,-0.0,-7.581742522688728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531494140625,0.0,0.0,9.893590322462842e-05,291.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582458496094,0.0,0.0,0.0001041840660036,290.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3918762207031,0.0,0.0,7.695014210185036e-05,290.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,0.0001041842988342,291.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124694824219,0.0,0.0,0.0004942043451592,290.77838134765625,294.1499938964844,264.7447509765625,262.87725830078125,266.283935546875,264.7796936035156,289.6573181152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010541632073,2.7281839720672e-06,0.0010514350142329,-0.030996024608612,0.0,0.0,0.0,-0.0108587285503745,60.0,-17.94711685180664,-0.0,-7.576611693593804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.34014892578125,0.0,0.0,9.886390034807846e-05,291.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8517150878906,0.0,0.0,0.0001041082505253,290.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783569335937,0.0,0.0,7.689413905609399e-05,290.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.00010410847608,291.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29998779296875,0.0,0.0,0.0004938447382301,290.77056884765625,294.1499938964844,264.72039794921875,262.8556213378906,266.2550048828125,264.7597045898437,289.644287109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010533957974985,2.70811347036215e-06,0.0010506877442821,-0.0307612307369709,0.0,0.0,0.0,-0.010814250446856,60.0,-17.94215965270996,-0.0,-7.565585491420279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.34014892578125,0.0,0.0,9.886390034807846e-05,291.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8517150878906,0.0,0.0,0.0001041082505253,290.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783569335937,0.0,0.0,7.689413905609399e-05,290.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.00010410847608,291.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29998779296875,0.0,0.0,0.0004938447382301,290.77056884765625,294.1499938964844,264.72039794921875,262.8556213378906,266.2550048828125,264.7597045898437,289.644287109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010533957974985,2.70811347036215e-06,0.0010506877442821,-0.0307612307369709,0.0,0.0,0.0,-0.010814250446856,60.0,-17.94215965270996,-0.0,-7.565585491420279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3271484375,0.0,0.0,9.878536366159096e-05,291.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450927734375,0.0,0.0,0.000104025551991,290.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648681640625,0.0,0.0,7.683305739192292e-05,290.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0001040257775457,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2875061035156,0.0,0.0,0.0004934524185955,290.7626647949219,294.1499938964844,264.6944580078125,262.83258056640625,266.2261657714844,264.7377319335937,289.6312866210937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010525588877499,2.686222615011502e-06,0.001049872720614,-0.0305051356554031,0.0,0.0,0.0,-0.0107657387852668,60.0,-17.93719482421875,-0.0,-7.553567371587634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3271484375,0.0,0.0,9.878536366159096e-05,291.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450927734375,0.0,0.0,0.000104025551991,290.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648681640625,0.0,0.0,7.683305739192292e-05,290.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0001040257775457,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2875061035156,0.0,0.0,0.0004934524185955,290.7626647949219,294.1499938964844,264.6944580078125,262.83258056640625,266.2261657714844,264.7377319335937,289.6312866210937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010525588877499,2.686222615011502e-06,0.001049872720614,-0.0305051356554031,0.0,0.0,0.0,-0.0107657387852668,60.0,-17.93719482421875,-0.0,-7.553567371587634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.314208984375,0.0,0.0,9.870153735391796e-05,291.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,0.0001039372800732,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514099121094,0.0,0.0,7.676785753574222e-05,290.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,0.0001039375056279,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.27508544921875,0.0,0.0,0.0004930337308906,290.7547302246094,294.1499938964844,264.6671447753906,262.808349609375,266.1973876953125,264.7139892578125,289.6182861328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010516655165702,2.662857014001929e-06,0.001049002748914,-0.0302317831665277,0.0,0.0,0.0,-0.0107139591127634,60.0,-17.932218551635742,-0.0,-7.540751312262729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.314208984375,0.0,0.0,9.870153735391796e-05,291.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,0.0001039372800732,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514099121094,0.0,0.0,7.676785753574222e-05,290.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,0.0001039375056279,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.27508544921875,0.0,0.0,0.0004930337308906,290.7547302246094,294.1499938964844,264.6671447753906,262.808349609375,266.1973876953125,264.7139892578125,289.6182861328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010516655165702,2.662857014001929e-06,0.001049002748914,-0.0302317831665277,0.0,0.0,0.0,-0.0107139591127634,60.0,-17.932218551635742,-0.0,-7.540751312262729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.30126953125,0.0,0.0,9.861345461104064e-05,291.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83172607421875,0.0,0.0,0.0001038445261656,290.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3380126953125,0.0,0.0,7.669934711884707e-05,290.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,0.0001038447444443,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626647949219,0.0,0.0,0.0004925937391817,290.7467346191406,294.1499938964844,264.6387939453125,262.7831420898437,266.16864013671875,264.6887512207031,289.60528564453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010507268598303,2.638305204527569e-06,0.0010480885393917,-0.0299445427954196,0.0,0.0,0.0,-0.0106595493853092,60.0,-17.927227020263672,-0.0,-7.527295053932903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.30126953125,0.0,0.0,9.861345461104064e-05,291.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83172607421875,0.0,0.0,0.0001038445261656,290.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3380126953125,0.0,0.0,7.669934711884707e-05,290.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,0.0001038447444443,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626647949219,0.0,0.0,0.0004925937391817,290.7467346191406,294.1499938964844,264.6387939453125,262.7831420898437,266.16864013671875,264.6887512207031,289.60528564453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010507268598303,2.638305204527569e-06,0.0010480885393917,-0.0299445427954196,0.0,0.0,0.0,-0.0106595493853092,60.0,-17.927227020263672,-0.0,-7.527295053932903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2948303222656,0.0,0.0,9.856809629127385e-05,291.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.828369140625,0.0,0.0,0.0001037967595038,290.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3313293457031,0.0,0.0,7.666407327633351e-05,290.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,0.0001037969850585,291.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564697265625,0.0,0.0,0.0004923671367578,290.7427062988281,294.1499938964844,264.6242980957031,262.770263671875,266.1542663574219,264.6756286621094,289.5987854003906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001050243503414,2.6256632281729253e-06,0.0010476178722456,-0.0297966357320547,0.0,0.0,0.0,-0.0106315333396196,60.0,-17.92472267150879,-0.0,-7.520371525515658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.28839111328125,0.0,0.0,9.85221122391522e-05,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249816894531,0.0,0.0,0.0001037483452819,290.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3246459960937,0.0,0.0,7.662830466870219e-05,290.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0001037485635606,291.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25030517578125,0.0,0.0,0.0004921374493278,290.7386779785156,294.1499938964844,264.6096496582031,262.7572326660156,266.1399230957031,264.6622619628906,289.59228515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010497535113245,2.6128468562092166e-06,0.0010471406858414,-0.0296466890722513,0.0,0.0,0.0,-0.0106031317263841,60.0,-17.922210693359375,-0.0,-7.513355626542761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2755432128906,0.0,0.0,9.842860890785232e-05,291.640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81817626953125,0.0,0.0,0.0001036498870234,290.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.31134033203125,0.0,0.0,7.655558147234842e-05,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,0.0001036500980262,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2379455566406,0.0,0.0,0.0004916704492643,290.7305908203125,294.1499938964844,264.5799560546875,262.7308654785156,266.1112060546875,264.63482666015625,289.5793151855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010487569961696,2.5867852855299134e-06,0.0010461702477186,-0.029341772198677,0.0,0.0,0.0,-0.0105453766882419,60.0,-17.917165756225586,-0.0,-7.499098586549735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2755432128906,0.0,0.0,9.842860890785232e-05,291.640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81817626953125,0.0,0.0,0.0001036498870234,290.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.31134033203125,0.0,0.0,7.655558147234842e-05,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,0.0001036500980262,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2379455566406,0.0,0.0,0.0004916704492643,290.7305908203125,294.1499938964844,264.5799560546875,262.7308654785156,266.1112060546875,264.63482666015625,289.5793151855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010487569961696,2.5867852855299134e-06,0.0010461702477186,-0.029341772198677,0.0,0.0,0.0,-0.0105453766882419,60.0,-17.917165756225586,-0.0,-7.499098586549735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2627258300781,0.0,0.0,9.833389049163088e-05,291.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8113098144531,0.0,0.0,0.0001035501409205,290.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2980651855469,0.0,0.0,7.648191240150481e-05,290.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,0.0001035503519233,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256164550781,0.0,0.0,0.0004911972791887,290.7224426269531,294.1499938964844,264.54998779296875,262.7042236328125,266.08251953125,264.6067199707031,289.5663452148437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010477476753294,2.560385155447875e-06,0.0010451872367411,-0.0290328860282897,0.0,0.0,0.0,-0.0104868719354271,60.0,-17.912078857421875,-0.0,-7.48467030575739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2627258300781,0.0,0.0,9.833389049163088e-05,291.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8113098144531,0.0,0.0,0.0001035501409205,290.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2980651855469,0.0,0.0,7.648191240150481e-05,290.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,0.0001035503519233,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256164550781,0.0,0.0,0.0004911972791887,290.7224426269531,294.1499938964844,264.54998779296875,262.7042236328125,266.08251953125,264.6067199707031,289.5663452148437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010477476753294,2.560385155447875e-06,0.0010451872367411,-0.0290328860282897,0.0,0.0,0.0,-0.0104868719354271,60.0,-17.912078857421875,-0.0,-7.48467030575739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499694824219,0.0,0.0,9.82389974524267e-05,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80438232421875,0.0,0.0,0.0001034502201946,290.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2848205566406,0.0,0.0,7.640810508746654e-05,290.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,0.0001034504311974,291.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133178710937,0.0,0.0,0.0004907232942059,290.7142333984375,294.1499938964844,264.5200500488281,262.6776123046875,266.0538024902344,264.578125,289.5533752441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001046736491844,2.5339365947729675e-06,0.0010442024795338,-0.0287234224379062,0.0,0.0,0.0,-0.0104282591491937,60.0,-17.90694808959961,-0.0,-7.470229945738539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499694824219,0.0,0.0,9.82389974524267e-05,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80438232421875,0.0,0.0,0.0001034502201946,290.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2848205566406,0.0,0.0,7.640810508746654e-05,290.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,0.0001034504311974,291.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133178710937,0.0,0.0,0.0004907232942059,290.7142333984375,294.1499938964844,264.5200500488281,262.6776123046875,266.0538024902344,264.578125,289.5533752441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001046736491844,2.5339365947729675e-06,0.0010442024795338,-0.0287234224379062,0.0,0.0,0.0,-0.0104282591491937,60.0,-17.90694808959961,-0.0,-7.470229945738539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372131347656,0.0,0.0,9.814505756366998e-05,291.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79742431640625,0.0,0.0,0.0001033512962749,290.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716064453125,0.0,0.0,7.633503992110491e-05,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,0.0001033515000017,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,0.0004902540240436,290.7059936523437,294.1499938964844,264.4903564453125,262.6512145996094,266.0251159667969,264.54931640625,289.5404357910156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010457353200763,2.507752697056276e-06,0.0010432275012135,-0.0284170508384704,0.0,0.0,0.0,-0.0103702340275049,60.0,-17.90176010131836,-0.0,-7.455947326207024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372131347656,0.0,0.0,9.814505756366998e-05,291.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79742431640625,0.0,0.0,0.0001033512962749,290.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716064453125,0.0,0.0,7.633503992110491e-05,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,0.0001033515000017,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,0.0004902540240436,290.7059936523437,294.1499938964844,264.4903564453125,262.6512145996094,266.0251159667969,264.54931640625,289.5404357910156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010457353200763,2.507752697056276e-06,0.0010432275012135,-0.0284170508384704,0.0,0.0,0.0,-0.0103702340275049,60.0,-17.90176010131836,-0.0,-7.455947326207024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308349609375,0.0,0.0,9.809857874643058e-05,291.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939147949219,0.0,0.0,0.000103302358184,290.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650451660156,0.0,0.0,7.629889296367764e-05,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664978027344,0.0,0.0,0.0001033025619108,291.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,0.0004900218918919,290.70184326171875,294.1499938964844,264.4757080078125,262.63818359375,266.0107727050781,264.534912109375,289.533935546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010452399728819,2.494798764018924e-06,0.0010427451925352,-0.0282654743641614,0.0,0.0,0.0,-0.0103415260091423,60.0,-17.89914894104004,-0.0,-7.448886663041776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244873046875,0.0,0.0,9.805289300857112e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904052734375,0.0,0.0,0.0001032542422763,290.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2584533691406,0.0,0.0,7.626335718668997e-05,290.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611877441406,0.0,0.0,0.0001032544460031,291.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,0.0004897936596535,290.6976928710937,294.1499938964844,264.4612121582031,262.6252746582031,265.9964599609375,264.52056884765625,289.5274658203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001044753124006,2.482064928699401e-06,0.0010422710329294,-0.0281164720654487,0.0,0.0,0.0,-0.0103133069351315,60.0,-17.896522521972656,-0.0,-7.441948923769814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,9.796352969715372e-05,291.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833557128906,0.0,0.0,0.0001031601423164,290.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2453308105469,0.0,0.0,7.619384996360168e-05,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,0.0001031603387673,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,0.0004893473233096,290.6893310546875,294.1499938964844,264.4328308105469,262.6000671386719,265.9678039550781,264.4920654296875,289.5145263671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010438008466735,2.457156597301946e-06,0.0010413436684757,-0.0278250109404325,0.0,0.0,0.0,-0.0102581083774566,60.0,-17.8912353515625,-0.0,-7.428387505115097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,9.796352969715372e-05,291.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833557128906,0.0,0.0,0.0001031601423164,290.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2453308105469,0.0,0.0,7.619384996360168e-05,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,0.0001031603387673,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,0.0004893473233096,290.6893310546875,294.1499938964844,264.4328308105469,262.6000671386719,265.9678039550781,264.4920654296875,289.5145263671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010438008466735,2.457156597301946e-06,0.0010413436684757,-0.0278250109404325,0.0,0.0,0.0,-0.0102581083774566,60.0,-17.8912353515625,-0.0,-7.428387505115097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.78785246843472e-05,291.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762145996094,0.0,0.0,0.0001030706334859,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23223876953125,0.0,0.0,7.612774061271921e-05,290.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400695800781,0.0,0.0,0.0001030708299367,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,0.0004889226984232,290.6809387207031,294.1499938964844,264.4055480957031,262.5758056640625,265.939208984375,264.4641418457031,289.5015869140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001042894902639,2.4334644876944367e-06,0.0010404614731669,-0.0275477729737758,0.0,0.0,0.0,-0.0102056041359901,60.0,-17.88589096069336,-0.0,-7.41549968097388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.78785246843472e-05,291.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762145996094,0.0,0.0,0.0001030706334859,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23223876953125,0.0,0.0,7.612774061271921e-05,290.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400695800781,0.0,0.0,0.0001030708299367,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,0.0004889226984232,290.6809387207031,294.1499938964844,264.4055480957031,262.5758056640625,265.939208984375,264.4641418457031,289.5015869140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001042894902639,2.4334644876944367e-06,0.0010404614731669,-0.0275477729737758,0.0,0.0,0.0,-0.0102056041359901,60.0,-17.88589096069336,-0.0,-7.41549968097388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,9.779800893738866e-05,291.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690734863281,0.0,0.0,0.0001029858467518,290.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191772460937,0.0,0.0,7.606511644553393e-05,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,0.0001029860432026,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.000488520541694,290.6725158691406,294.1499938964844,264.3796081542969,262.5527038574219,265.91064453125,264.4368896484375,289.4886779785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010420369217172,2.411022933301865e-06,0.0010396258439868,-0.027285162359476,0.0,0.0,0.0,-0.0101558715105056,60.0,-17.880508422851562,-0.0,-7.403302504371825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,9.779800893738866e-05,291.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690734863281,0.0,0.0,0.0001029858467518,290.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191772460937,0.0,0.0,7.606511644553393e-05,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,0.0001029860432026,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.000488520541694,290.6725158691406,294.1499938964844,264.3796081542969,262.5527038574219,265.91064453125,264.4368896484375,289.4886779785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010420369217172,2.411022933301865e-06,0.0010396258439868,-0.027285162359476,0.0,0.0,0.0,-0.0101558715105056,60.0,-17.880508422851562,-0.0,-7.403302504371825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,9.77240561041981e-05,291.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618408203125,0.0,0.0,0.0001029079721774,290.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,7.60075927246362e-05,290.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,0.0001029081613523,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.000488151126774,290.6640014648437,294.1499938964844,264.3552551269531,262.5310363769531,265.8822021484375,264.4107666015625,289.4757385253906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010412486735731,2.3904096906335326e-06,0.00103885831777,-0.0270439442247152,0.0,0.0,0.0,-0.0101101910695433,60.0,-17.87508773803711,-0.0,-7.392107903569922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,9.77240561041981e-05,291.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618408203125,0.0,0.0,0.0001029079721774,290.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,7.60075927246362e-05,290.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,0.0001029081613523,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.000488151126774,290.6640014648437,294.1499938964844,264.3552551269531,262.5310363769531,265.8822021484375,264.4107666015625,289.4757385253906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010412486735731,2.3904096906335326e-06,0.00103885831777,-0.0270439442247152,0.0,0.0,0.0,-0.0101101910695433,60.0,-17.87508773803711,-0.0,-7.392107903569922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,9.768957534106448e-05,291.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582397460937,0.0,0.0,0.0001028716651489,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,7.598077354487032e-05,290.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,0.0001028718543238,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.0004879788903053,290.6597595214844,294.1499938964844,264.34375,262.52081298828125,265.8680114746094,264.39813232421875,289.46929931640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010408812668174,2.380798605372547e-06,0.0010385004570707,-0.026931470260024,0.0,0.0,0.0,-0.0100888917222619,60.0,-17.872371673583984,-0.0,-7.386891098803974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,9.765720460563898e-05,291.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7546081542969,0.0,0.0,0.0001028375772875,290.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,7.595559873152524e-05,290.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,0.0001028377664624,291.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,0.0004878171603195,290.6554870605469,294.1499938964844,264.332763671875,262.51104736328125,265.8538818359375,264.3858642578125,289.4628295898437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010405362118035,2.3717752810625825e-06,0.0010381644824519,-0.0268258769065141,0.0,0.0,0.0,-0.0100688952952623,60.0,-17.869653701782227,-0.0,-7.381995459354584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
