time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690420,291.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.759861859492958e-05,291.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472839355469,0.0,0.0,0.0001027758844429,290.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,7.591003668494523e-05,290.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,0.0001027760736178,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.0004875245504081,290.6469116210937,294.1499938964844,264.3124084472656,262.492919921875,265.82568359375,264.3623962402344,289.4499206542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010399118764325,2.355446213186952e-06,0.001037556445226,-0.0266347844153642,0.0,0.0,0.0,-0.0100327087566256,60.0,-17.864225387573242,-0.0,-7.37313925469607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.759861859492958e-05,291.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472839355469,0.0,0.0,0.0001027758844429,290.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,7.591003668494523e-05,290.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,0.0001027760736178,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.0004875245504081,290.6469116210937,294.1499938964844,264.3124084472656,262.492919921875,265.82568359375,264.3623962402344,289.4499206542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010399118764325,2.355446213186952e-06,0.001037556445226,-0.0266347844153642,0.0,0.0,0.0,-0.0100327087566256,60.0,-17.864225387573242,-0.0,-7.37313925469607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,9.755013888934629e-05,291.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73992919921875,0.0,0.0,0.0001027248363243,290.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,7.587232539663091e-05,290.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871826171875,0.0,0.0,0.0001027250182232,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.0004872824065387,290.6382751464844,294.1499938964844,264.29443359375,262.4769592285156,265.7976989746094,264.3408203125,289.43701171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001039395108819,2.341932258786983e-06,0.0010370531817898,-0.0264766328036785,0.0,0.0,0.0,-0.0100027602165937,60.0,-17.85883331298828,-0.0,-7.36581426963312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,9.755013888934629e-05,291.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73992919921875,0.0,0.0,0.0001027248363243,290.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,7.587232539663091e-05,290.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871826171875,0.0,0.0,0.0001027250182232,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.0004872824065387,290.6382751464844,294.1499938964844,264.29443359375,262.4769592285156,265.7976989746094,264.3408203125,289.43701171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001039395108819,2.341932258786983e-06,0.0010370531817898,-0.0264766328036785,0.0,0.0,0.0,-0.0100027602165937,60.0,-17.85883331298828,-0.0,-7.36581426963312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,9.751172183314338e-05,291.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325134277344,0.0,0.0,0.000102684382,290.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,7.584244303870946e-05,290.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765625,0.0,0.0,0.0001026845638989,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,0.0004870904958806,290.6296081542969,294.1499938964844,264.2791442871094,262.4633483886719,265.7699279785156,264.3211364746094,289.42413330078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010389855597168,2.3312222765525803e-06,0.0010366543428972,-0.0263512954115867,0.0,0.0,0.0,-0.0099790254607796,60.0,-17.85350227355957,-0.0,-7.360011977652904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,9.751172183314338e-05,291.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325134277344,0.0,0.0,0.000102684382,290.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,7.584244303870946e-05,290.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765625,0.0,0.0,0.0001026845638989,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,0.0004870904958806,290.6296081542969,294.1499938964844,264.2791442871094,262.4633483886719,265.7699279785156,264.3211364746094,289.42413330078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010389855597168,2.3312222765525803e-06,0.0010366543428972,-0.0263512954115867,0.0,0.0,0.0,-0.0099790254607796,60.0,-17.85350227355957,-0.0,-7.360011977652904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,9.748590673552826e-05,291.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250671386719,0.0,0.0,0.0001026572062983,290.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,7.582236867165193e-05,290.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,0.0001026573809213,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,0.0004869615950156,290.6208801269531,294.1499938964844,264.2668151855469,262.45233154296875,265.7424621582031,264.30377197265625,289.4112243652344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010387104703113,2.3240265818458283e-06,0.0010363864712417,-0.0262670833617448,0.0,0.0,0.0,-0.0099630784243345,60.0,-17.848281860351562,-0.0,-7.35611465074726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,9.748590673552826e-05,291.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250671386719,0.0,0.0,0.0001026572062983,290.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,7.582236867165193e-05,290.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,0.0001026573809213,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,0.0004869615950156,290.6208801269531,294.1499938964844,264.2668151855469,262.45233154296875,265.7424621582031,264.30377197265625,289.4112243652344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010387104703113,2.3240265818458283e-06,0.0010363864712417,-0.0262670833617448,0.0,0.0,0.0,-0.0099630784243345,60.0,-17.848281860351562,-0.0,-7.35611465074726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,9.747754666022956e-05,291.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213134765625,0.0,0.0,0.0001026484023896,290.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,7.581587124150246e-05,290.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0001026485770125,291.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,0.0004869198310188,290.6164855957031,294.1499938964844,264.2618103027344,262.4479064941406,265.72882080078125,264.2959899902344,289.40478515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010386212961748,2.321695092177833e-06,0.0010362996254116,-0.0262397974729537,0.0,0.0,0.0,-0.0099579114466905,60.0,-17.845722198486328,-0.0,-7.354852016305814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,9.747307194629684e-05,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7175598144531,0.0,0.0,0.000102643687569,290.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,7.581238605780527e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95538330078125,0.0,0.0,0.000102643862192,291.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,0.0004868974501732,290.6120910644531,294.1499938964844,264.25762939453125,262.4441833496094,265.7153015136719,264.2889099121094,289.3983459472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010385734494775,2.320445446457597e-06,0.0010362530592828,-0.0262251738458871,0.0,0.0,0.0,-0.0099551426246762,60.0,-17.843212127685547,-0.0,-7.354174869078633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,9.747545118443668e-05,291.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71002197265625,0.0,0.0,0.0001026461904984,290.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,7.581423415103927e-05,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447631835937,0.0,0.0,0.0001026463651214,291.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,0.0004869093536399,290.603271484375,294.1499938964844,264.251953125,262.4391174316406,265.6884765625,264.2767333984375,289.3854675292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001038598595187,2.321104602742708e-06,0.0010362775065004,-0.0262328889220953,0.0,0.0,0.0,-0.0099566029384732,60.0,-17.838340759277344,-0.0,-7.354532272074722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,9.747545118443668e-05,291.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71002197265625,0.0,0.0,0.0001026461904984,290.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,7.581423415103927e-05,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447631835937,0.0,0.0,0.0001026463651214,291.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,0.0004869093536399,290.603271484375,294.1499938964844,264.251953125,262.4391174316406,265.6884765625,264.2767333984375,289.3854675292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001038598595187,2.321104602742708e-06,0.0010362775065004,-0.0262328889220953,0.0,0.0,0.0,-0.0099566029384732,60.0,-17.838340759277344,-0.0,-7.354532272074722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,9.749309538165107e-05,291.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.702392578125,0.0,0.0,0.0001026647805701,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,7.582796388305724e-05,290.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341125488281,0.0,0.0,0.0001026649479172,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433044433594,0.0,0.0,0.0004869975091423,290.59442138671875,294.1499938964844,264.25,262.4373779296875,265.6621398925781,264.2677307128906,289.3725891113281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010387864895164,2.3260190573637374e-06,0.0010364605113863,-0.0262904018163681,0.0,0.0,0.0,-0.0099674938246607,60.0,-17.833740234375,-0.0,-7.357193254620142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,9.749309538165107e-05,291.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.702392578125,0.0,0.0,0.0001026647805701,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,7.582796388305724e-05,290.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341125488281,0.0,0.0,0.0001026649479172,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433044433594,0.0,0.0,0.0004869975091423,290.59442138671875,294.1499938964844,264.25,262.4373779296875,265.6621398925781,264.2677307128906,289.3725891113281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010387864895164,2.3260190573637374e-06,0.0010364605113863,-0.0262904018163681,0.0,0.0,0.0,-0.0099674938246607,60.0,-17.833740234375,-0.0,-7.357193254620142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614013671875,0.0,0.0,9.75128568825312e-05,291.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947326660156,0.0,0.0,0.0001026855898089,290.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,7.584333070553839e-05,290.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234619140625,0.0,0.0,0.0001026857571559,291.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,0.0004870962293352,290.5854797363281,294.1499938964844,264.25,262.4384460449219,265.63623046875,264.2615966796875,289.3597106933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010389969684183,2.3315224098041654e-06,0.0010366654023528,-0.0263548083603382,0.0,0.0,0.0,-0.0099796894937753,60.0,-17.828777313232422,-0.0,-7.360174691939393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614013671875,0.0,0.0,9.75128568825312e-05,291.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947326660156,0.0,0.0,0.0001026855898089,290.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,7.584333070553839e-05,290.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234619140625,0.0,0.0,0.0001026857571559,291.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,0.0004870962293352,290.5854797363281,294.1499938964844,264.25,262.4384460449219,265.63623046875,264.2615966796875,289.3597106933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010389969684183,2.3315224098041654e-06,0.0010366654023528,-0.0263548083603382,0.0,0.0,0.0,-0.0099796894937753,60.0,-17.828777313232422,-0.0,-7.360174691939393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,9.751910693012178e-05,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6870422363281,0.0,0.0,0.0001026921745506,290.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,7.584819104522467e-05,290.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128112792969,0.0,0.0,0.0001026923418976,291.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,0.0004871274577453,290.5765380859375,294.1499938964844,264.25,262.4415283203125,265.6107788085937,264.25750732421875,289.3468322753906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010390634415671,2.3332615910476302e-06,0.001036730245687,-0.0263751596212387,0.0,0.0,0.0,-0.0099835442379117,60.0,-17.82215690612793,-0.0,-7.361116161064275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,9.751910693012178e-05,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6870422363281,0.0,0.0,0.0001026921745506,290.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,7.584819104522467e-05,290.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128112792969,0.0,0.0,0.0001026923418976,291.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,0.0004871274577453,290.5765380859375,294.1499938964844,264.25,262.4415283203125,265.6107788085937,264.25750732421875,289.3468322753906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010390634415671,2.3332615910476302e-06,0.001036730245687,-0.0263751596212387,0.0,0.0,0.0,-0.0099835442379117,60.0,-17.82215690612793,-0.0,-7.361116161064275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,9.751770994625986e-05,291.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68316650390625,0.0,0.0,0.0001026907048071,290.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,7.584710692754015e-05,290.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075012207031,0.0,0.0,0.0001026908721541,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01318359375,0.0,0.0,0.000487120472826,290.572021484375,294.1499938964844,264.25,262.4437866210937,265.5982360839844,264.2560729980469,289.34039306640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010390486568212,2.3328705083258683e-06,0.0010367156937718,-0.026370583102107,0.0,0.0,0.0,-0.0099826781079173,60.0,-17.817907333374023,-0.0,-7.360904419329017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,9.751231846166776e-05,291.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6792907714844,0.0,0.0,0.0001026850222842,290.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,7.584290869999677e-05,290.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90216064453125,0.0,0.0,0.0001026851896313,291.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,0.000487093522679,290.5675048828125,294.1499938964844,264.25,262.4465026855469,265.5858154296875,264.2549133300781,289.333984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010389910312369,2.3313650672207582e-06,0.001036659698002,-0.0263529662042856,0.0,0.0,0.0,-0.0099793411791324,60.0,-17.813032150268555,-0.0,-7.3600894268111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,9.749272430781276e-05,291.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6714782714844,0.0,0.0,0.0001026643949444,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517272949219,0.0,0.0,7.582767284475267e-05,290.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914794921875,0.0,0.0,0.0001026645550155,291.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,0.000486995675601,290.5584411621094,294.1499938964844,264.25,262.4532165527344,265.561279296875,264.2532043457031,289.32110595703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010387821821495,2.325902414668235e-06,0.0010364563204348,-0.0262890383601188,0.0,0.0,0.0,-0.0099672358483076,60.0,-17.801712036132812,-0.0,-7.357130726859398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,9.749272430781276e-05,291.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6714782714844,0.0,0.0,0.0001026643949444,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517272949219,0.0,0.0,7.582767284475267e-05,290.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914794921875,0.0,0.0,0.0001026645550155,291.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,0.000486995675601,290.5584411621094,294.1499938964844,264.25,262.4532165527344,265.561279296875,264.2532043457031,289.32110595703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010387821821495,2.325902414668235e-06,0.0010364563204348,-0.0262890383601188,0.0,0.0,0.0,-0.0099672358483076,60.0,-17.801712036132812,-0.0,-7.357130726859398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0117492675781,0.0,0.0,9.746116120368242e-05,291.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66363525390625,0.0,0.0,0.00010263115837,290.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,7.580312376376241e-05,290.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807983398437,0.0,0.0,0.0001026313184411,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,0.0004868380201514,290.5493469238281,294.1499938964844,264.25,262.4615478515625,265.5372314453125,264.2520751953125,289.3082580566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010384457418695,2.317103508175933e-06,0.0010361287277191,-0.0261860638856887,0.0,0.0,0.0,-0.0099477367475628,60.0,-17.788047790527344,-0.0,-7.352365827273388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0117492675781,0.0,0.0,9.746116120368242e-05,291.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66363525390625,0.0,0.0,0.00010263115837,290.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,7.580312376376241e-05,290.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807983398437,0.0,0.0,0.0001026313184411,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,0.0004868380201514,290.5493469238281,294.1499938964844,264.25,262.4615478515625,265.5372314453125,264.2520751953125,289.3082580566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010384457418695,2.317103508175933e-06,0.0010361287277191,-0.0261860638856887,0.0,0.0,0.0,-0.0099477367475628,60.0,-17.788047790527344,-0.0,-7.352365827273388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,9.741983376443386e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557312011719,0.0,0.0,0.0001025876408675,290.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,7.577097858302295e-05,290.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700866699219,0.0,0.0,0.0001025878009386,291.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710998535156,0.0,0.0,0.000486631586682,290.5401916503906,294.1499938964844,264.25,262.4713439941406,265.5136108398437,264.2513732910156,289.29541015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001038005342707,2.305582938788575e-06,0.0010356997372582,-0.0260512344539165,0.0,0.0,0.0,-0.0099222064018249,60.0,-17.77249526977539,-0.0,-7.346129393681623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,9.741983376443386e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557312011719,0.0,0.0,0.0001025876408675,290.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,7.577097858302295e-05,290.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700866699219,0.0,0.0,0.0001025878009386,291.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710998535156,0.0,0.0,0.000486631586682,290.5401916503906,294.1499938964844,264.25,262.4713439941406,265.5136108398437,264.2513732910156,289.29541015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001038005342707,2.305582938788575e-06,0.0010356997372582,-0.0260512344539165,0.0,0.0,0.0,-0.0099222064018249,60.0,-17.77249526977539,-0.0,-7.346129393681623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,9.7370138973929e-05,291.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6477966308594,0.0,0.0,0.0001025353121804,290.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,7.573232869617641e-05,290.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594055175781,0.0,0.0,0.0001025354722514,291.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,0.000486383360112,290.531005859375,294.1499938964844,264.25,262.4825134277344,265.490478515625,264.2508850097656,289.2825622558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001037475769408,2.2917317892279243e-06,0.0010351840173825,-0.0258891340345144,0.0,0.0,0.0,-0.0098915109410882,60.0,-17.755231857299805,-0.0,-7.33863529944756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,9.7370138973929e-05,291.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6477966308594,0.0,0.0,0.0001025353121804,290.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,7.573232869617641e-05,290.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594055175781,0.0,0.0,0.0001025354722514,291.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,0.000486383360112,290.531005859375,294.1499938964844,264.25,262.4825134277344,265.490478515625,264.2508850097656,289.2825622558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001037475769408,2.2917317892279243e-06,0.0010351840173825,-0.0258891340345144,0.0,0.0,0.0,-0.0098915109410882,60.0,-17.755231857299805,-0.0,-7.33863529944756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808044433594,0.0,0.0,9.73430651356466e-05,291.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.643798828125,0.0,0.0,0.0001025067977025,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,7.571127207484096e-05,290.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540344238281,0.0,0.0,0.0001025069577735,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,0.0004862481146119,290.5263977050781,294.1499938964844,264.25,262.488525390625,265.47906494140625,264.250732421875,289.2761535644531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010371872922405,2.284184574818937e-06,0.0010349031072109,-0.0258008055388927,0.0,0.0,0.0,-0.0098747862502932,60.0,-17.746116638183594,-0.0,-7.334553941973354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9746398925781,0.0,0.0,9.731456520967184e-05,291.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6398010253906,0.0,0.0,0.0001024767916533,290.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,7.568910223199055e-05,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84869384765625,0.0,0.0,0.0001024769444484,291.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471130371094,0.0,0.0,0.0004861057677771,290.52178955078125,294.1499938964844,264.25,262.4948425292969,265.4677734375,264.2505798339844,289.26971435546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010368835646659,2.276241957588354e-06,0.0010346072958782,-0.0257078483700752,0.0,0.0,0.0,-0.009857184253633,60.0,-17.736713409423828,-0.0,-7.33025942167842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,9.72551279119216e-05,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6317749023437,0.0,0.0,0.0001024141965899,290.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,7.564287079731002e-05,290.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8379821777344,0.0,0.0,0.000102414349385,291.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93511962890625,0.0,0.0,0.0004858088504988,290.51251220703125,294.1499938964844,264.25,262.5082702636719,265.4454650878906,264.2503967285156,289.25689697265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010362501488998,2.259674147353508e-06,0.0010339904110878,-0.0255139432847499,0.0,0.0,0.0,-0.0098204687237739,60.0,-17.717330932617188,-0.0,-7.321305872665107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,9.72551279119216e-05,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6317749023437,0.0,0.0,0.0001024141965899,290.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,7.564287079731002e-05,290.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8379821777344,0.0,0.0,0.000102414349385,291.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93511962890625,0.0,0.0,0.0004858088504988,290.51251220703125,294.1499938964844,264.25,262.5082702636719,265.4454650878906,264.2503967285156,289.25689697265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010362501488998,2.259674147353508e-06,0.0010339904110878,-0.0255139432847499,0.0,0.0,0.0,-0.0098204687237739,60.0,-17.717330932617188,-0.0,-7.321305872665107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499816894531,0.0,0.0,9.719384979689494e-05,291.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62371826171875,0.0,0.0,0.0001023496733978,290.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755249023437,0.0,0.0,7.559521327493712e-05,290.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272399902344,0.0,0.0,0.0001023498261929,291.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92315673828125,0.0,0.0,0.0004855027946177,290.5032043457031,294.1499938964844,264.25,262.52264404296875,265.4236145019531,264.2502746582031,289.2440795898437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010355970589444,2.2425952010962646e-06,0.0010333545506,-0.0253140553832054,0.0,0.0,0.0,-0.0097826197743415,60.0,-17.69740104675293,-0.0,-7.31208160686947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499816894531,0.0,0.0,9.719384979689494e-05,291.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62371826171875,0.0,0.0,0.0001023496733978,290.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755249023437,0.0,0.0,7.559521327493712e-05,290.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272399902344,0.0,0.0,0.0001023498261929,291.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92315673828125,0.0,0.0,0.0004855027946177,290.5032043457031,294.1499938964844,264.25,262.52264404296875,265.4236145019531,264.2502746582031,289.2440795898437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010355970589444,2.2425952010962646e-06,0.0010333545506,-0.0253140553832054,0.0,0.0,0.0,-0.0097826197743415,60.0,-17.69740104675293,-0.0,-7.31208160686947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93768310546875,0.0,0.0,9.713275358080864e-05,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156005859375,0.0,0.0,0.0001022853393806,290.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,7.554769399575889e-05,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165283203125,0.0,0.0,0.0001022854848997,291.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,0.0004851975827477,290.4938659667969,294.1499938964844,264.25,262.5378112792969,265.40216064453125,264.25018310546875,289.23126220703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010349459480494,2.2255658223002683e-06,0.001032720436342,-0.0251147449016571,0.0,0.0,0.0,-0.0097448816522955,60.0,-17.677330017089844,-0.0,-7.302889315496941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93768310546875,0.0,0.0,9.713275358080864e-05,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156005859375,0.0,0.0,0.0001022853393806,290.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,7.554769399575889e-05,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165283203125,0.0,0.0,0.0001022854848997,291.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,0.0004851975827477,290.4938659667969,294.1499938964844,264.25,262.5378112792969,265.40216064453125,264.25018310546875,289.23126220703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010349459480494,2.2255658223002683e-06,0.001032720436342,-0.0251147449016571,0.0,0.0,0.0,-0.0097448816522955,60.0,-17.677330017089844,-0.0,-7.302889315496941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254150390625,0.0,0.0,9.707398567115888e-05,291.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6074523925781,0.0,0.0,0.0001022234573611,290.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502868652344,0.0,0.0,7.550198643002659e-05,290.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057861328125,0.0,0.0,0.0001022236028802,291.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992614746094,0.0,0.0,0.0004849040706176,290.4844970703125,294.1499938964844,264.25,262.5536193847656,265.3811340332031,264.2501220703125,289.21844482421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010343197500333,2.209186504842364e-06,0.001032110536471,-0.0249230414628982,0.0,0.0,0.0,-0.0097085833549499,60.0,-17.657501220703125,-0.0,-7.2940544271205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254150390625,0.0,0.0,9.707398567115888e-05,291.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6074523925781,0.0,0.0,0.0001022234573611,290.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502868652344,0.0,0.0,7.550198643002659e-05,290.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057861328125,0.0,0.0,0.0001022236028802,291.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992614746094,0.0,0.0,0.0004849040706176,290.4844970703125,294.1499938964844,264.25,262.5536193847656,265.3811340332031,264.2501220703125,289.21844482421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010343197500333,2.209186504842364e-06,0.001032110536471,-0.0249230414628982,0.0,0.0,0.0,-0.0097085833549499,60.0,-17.657501220703125,-0.0,-7.2940544271205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192810058594,0.0,0.0,9.704581316327676e-05,291.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033630371094,0.0,0.0,0.0001021937860059,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440002441406,0.0,0.0,7.548007124569267e-05,290.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8004455566406,0.0,0.0,0.0001021939315251,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.893310546875,0.0,0.0,0.0004847633244935,290.47979736328125,294.1499938964844,264.25,262.5617370605469,265.3707580566406,264.2500915527344,289.2120361328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001034019398503,2.2013337002135813e-06,0.0010318181011825,-0.0248311292380094,0.0,0.0,0.0,-0.0096911806613206,60.0,-17.647756576538086,-0.0,-7.289820302958105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
