time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692760,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91314697265625,0.0,0.0,9.701904491521418e-05,291.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5992431640625,0.0,0.0,0.0001021655989461,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377136230469,0.0,0.0,7.545925473095849e-05,290.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950744628906,0.0,0.0,0.0001021657444653,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,0.0004846296214964,290.4750671386719,294.1499938964844,264.25,262.5699768066406,265.3605041503906,264.2500915527344,289.20562744140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010337341809645,2.193873115174938e-06,0.0010315403342247,-0.0247438065707683,0.0,0.0,0.0,-0.0096746468916535,60.0,-17.638214111328125,-0.0,-7.285798631073703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90087890625,0.0,0.0,9.696942288428544e-05,291.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5910339355469,0.0,0.0,0.0001021133502945,290.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,7.542066305177286e-05,290.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843322753906,0.0,0.0,0.0001021134958136,291.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,0.0004843817732762,290.46563720703125,294.1499938964844,264.25,262.58673095703125,265.3402099609375,264.25006103515625,289.1928405761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010332054225727,2.1800431113661034e-06,0.0010310253128409,-0.0245819371193647,0.0,0.0,0.0,-0.009643998928368,60.0,-17.619733810424805,-0.0,-7.278346458861051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90087890625,0.0,0.0,9.696942288428544e-05,291.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5910339355469,0.0,0.0,0.0001021133502945,290.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,7.542066305177286e-05,290.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843322753906,0.0,0.0,0.0001021134958136,291.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,0.0004843817732762,290.46563720703125,294.1499938964844,264.25,262.58673095703125,265.3402099609375,264.25006103515625,289.1928405761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010332054225727,2.1800431113661034e-06,0.0010310253128409,-0.0245819371193647,0.0,0.0,0.0,-0.009643998928368,60.0,-17.619733810424805,-0.0,-7.278346458861051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,9.692725143395364e-05,291.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827331542969,0.0,0.0,0.0001020689451252,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125671386719,0.0,0.0,7.538785575889051e-05,290.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735595703125,0.0,0.0,0.0001020690833684,291.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634948730469,0.0,0.0,0.0004841711197514,290.4561462402344,294.1499938964844,264.25,262.6037292480469,265.32037353515625,264.2500305175781,289.1800231933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010327559430152,2.168287664972013e-06,0.0010305875912308,-0.0244443416595459,0.0,0.0,0.0,-0.0096179470419883,60.0,-17.602523803710938,-0.0,-7.27201552308543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,9.692725143395364e-05,291.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827331542969,0.0,0.0,0.0001020689451252,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125671386719,0.0,0.0,7.538785575889051e-05,290.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735595703125,0.0,0.0,0.0001020690833684,291.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634948730469,0.0,0.0,0.0004841711197514,290.4561462402344,294.1499938964844,264.25,262.6037292480469,265.32037353515625,264.2500305175781,289.1800231933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010327559430152,2.168287664972013e-06,0.0010305875912308,-0.0244443416595459,0.0,0.0,0.0,-0.0096179470419883,60.0,-17.602523803710938,-0.0,-7.27201552308543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,9.68918393482454e-05,291.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5744323730469,0.0,0.0,0.0001020316485664,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,7.536031625932083e-05,290.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628173828125,0.0,0.0,0.0001020317868096,291.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515930175781,0.0,0.0,0.0004839942266698,290.4466247558594,294.1499938964844,264.25,262.620849609375,265.3008728027344,264.2500305175781,289.1672668457031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010323784081265,2.158416009478969e-06,0.0010302200680598,-0.0243287980556488,0.0,0.0,0.0,-0.0095960702747106,60.0,-17.586444854736328,-0.0,-7.266701373964679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,9.68918393482454e-05,291.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5744323730469,0.0,0.0,0.0001020316485664,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,7.536031625932083e-05,290.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628173828125,0.0,0.0,0.0001020317868096,291.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515930175781,0.0,0.0,0.0004839942266698,290.4466247558594,294.1499938964844,264.25,262.620849609375,265.3008728027344,264.2500305175781,289.1672668457031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010323784081265,2.158416009478969e-06,0.0010302200680598,-0.0243287980556488,0.0,0.0,0.0,-0.0095960702747106,60.0,-17.586444854736328,-0.0,-7.266701373964679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641967773437,0.0,0.0,9.686544217402115e-05,291.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660705566406,0.0,0.0,0.0001020038616843,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,7.53397835069336e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7520446777344,0.0,0.0,0.0001020039999275,291.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8396911621094,0.0,0.0,0.0004838623863179,290.4370422363281,294.1499938964844,264.25,262.637939453125,265.2817077636719,264.2500305175781,289.15447998046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010320970322936,2.151058424715302e-06,0.0010299460263922,-0.0242426786571741,0.0,0.0,0.0,-0.0095797656103968,60.0,-17.57191276550293,-0.0,-7.262741519298288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641967773437,0.0,0.0,9.686544217402115e-05,291.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660705566406,0.0,0.0,0.0001020038616843,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,7.53397835069336e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7520446777344,0.0,0.0,0.0001020039999275,291.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8396911621094,0.0,0.0,0.0004838623863179,290.4370422363281,294.1499938964844,264.25,262.637939453125,265.2817077636719,264.2500305175781,289.15447998046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010320970322936,2.151058424715302e-06,0.0010299460263922,-0.0242426786571741,0.0,0.0,0.0,-0.0095797656103968,60.0,-17.57191276550293,-0.0,-7.262741519298288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.85809326171875,0.0,0.0,9.685540135251358e-05,291.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5618896484375,0.0,0.0,0.0001019932824419,290.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,7.533197640441358e-05,290.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7466735839844,0.0,0.0,0.0001019934206851,291.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.833740234375,0.0,0.0,0.000483812240418,290.4322509765625,294.1499938964844,264.25,262.6464538574219,265.27227783203125,264.25,289.1481018066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010319900466129,2.148258772649569e-06,0.0010298417182639,-0.0242099110037088,0.0,0.0,0.0,-0.0095735611394047,60.0,-17.565231323242188,-0.0,-7.261235168698478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519897460937,0.0,0.0,9.68478198046796e-05,291.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55767822265625,0.0,0.0,0.0001019853007164,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,7.532607560278848e-05,290.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74127197265625,0.0,0.0,0.0001019854316837,291.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277893066406,0.0,0.0,0.0004837743472307,290.4274597167969,294.1499938964844,264.25,262.6549072265625,265.262939453125,264.25,289.1417236328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010319091379642,2.146143515346921e-06,0.0010297630215063,-0.0241851527243852,0.0,0.0,0.0,-0.0095688737928867,60.0,-17.558969497680664,-0.0,-7.26009687923579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397827148437,0.0,0.0,9.68391032074578e-05,291.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5492553710937,0.0,0.0,0.0001019761257339,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625183105469,0.0,0.0,7.531930168624967e-05,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304992675781,0.0,0.0,0.0001019762567011,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158874511719,0.0,0.0,0.0004837308370042,290.4178161621094,294.1499938964844,264.25,262.67156982421875,265.2444763183594,264.25,289.12896728515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010318161221221,2.143712663382757e-06,0.0010296724503859,-0.0241566989570856,0.0,0.0,0.0,-0.0095634860917925,60.0,-17.547584533691406,-0.0,-7.25878948060199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397827148437,0.0,0.0,9.68391032074578e-05,291.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5492553710937,0.0,0.0,0.0001019761257339,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625183105469,0.0,0.0,7.531930168624967e-05,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304992675781,0.0,0.0,0.0001019762567011,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158874511719,0.0,0.0,0.0004837308370042,290.4178161621094,294.1499938964844,264.25,262.67156982421875,265.2444763183594,264.25,289.12896728515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010318161221221,2.143712663382757e-06,0.0010296724503859,-0.0241566989570856,0.0,0.0,0.0,-0.0095634860917925,60.0,-17.547584533691406,-0.0,-7.25878948060199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275756835937,0.0,0.0,9.683952521299943e-05,291.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.540771484375,0.0,0.0,0.0001019765695673,290.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500061035156,0.0,0.0,7.531962910434231e-05,290.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196960449219,0.0,0.0,0.0001019767078105,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8039855957031,0.0,0.0,0.0004837329615838,290.4081420898437,294.1499938964844,264.25,262.6878356933594,265.22637939453125,264.25,289.1162109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010318205459043,2.143828623957233e-06,0.0010296767577528,-0.0241580586880445,0.0,0.0,0.0,-0.0095637431368231,60.0,-17.537927627563477,-0.0,-7.258851297820001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275756835937,0.0,0.0,9.683952521299943e-05,291.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.540771484375,0.0,0.0,0.0001019765695673,290.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500061035156,0.0,0.0,7.531962910434231e-05,290.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196960449219,0.0,0.0,0.0001019767078105,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8039855957031,0.0,0.0,0.0004837329615838,290.4081420898437,294.1499938964844,264.25,262.6878356933594,265.22637939453125,264.25,289.1162109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010318205459043,2.143828623957233e-06,0.0010296767577528,-0.0241580586880445,0.0,0.0,0.0,-0.0095637431368231,60.0,-17.537927627563477,-0.0,-7.258851297820001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153686523437,0.0,0.0,9.684774704510346e-05,291.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5322265625,0.0,0.0,0.0001019852279569,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8375244140625,0.0,0.0,7.532602467108518e-05,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088623046875,0.0,0.0,0.0001019853589241,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7921142578125,0.0,0.0,0.0004837740270886,290.3984069824219,294.1499938964844,264.25,262.7035522460937,265.20855712890625,264.25,289.1034545898437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010319080902263,2.146116912626894e-06,0.0010297619737684,-0.0241848398000001,0.0,0.0,0.0,-0.0095688141882419,60.0,-17.52964973449707,-0.0,-7.260082668381075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153686523437,0.0,0.0,9.684774704510346e-05,291.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5322265625,0.0,0.0,0.0001019852279569,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8375244140625,0.0,0.0,7.532602467108518e-05,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088623046875,0.0,0.0,0.0001019853589241,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7921142578125,0.0,0.0,0.0004837740270886,290.3984069824219,294.1499938964844,264.25,262.7035522460937,265.20855712890625,264.25,289.1034545898437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010319080902263,2.146116912626894e-06,0.0010297619737684,-0.0241848398000001,0.0,0.0,0.0,-0.0095688141882419,60.0,-17.52964973449707,-0.0,-7.260082668381075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031921386719,0.0,0.0,9.68637250480242e-05,291.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.523681640625,0.0,0.0,0.0001020020572468,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8250732421875,0.0,0.0,7.53384520066902e-05,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6980285644531,0.0,0.0,0.0001020021882141,291.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802124023437,0.0,0.0,0.0004838538588955,290.388671875,294.1499938964844,264.25,262.71856689453125,265.19110107421875,264.25,289.0907287597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010320781730115,2.150567979697371e-06,0.0010299276327714,-0.0242369398474693,0.0,0.0,0.0,-0.0095786778256297,60.0,-17.52295684814453,-0.0,-7.262477197400585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031921386719,0.0,0.0,9.68637250480242e-05,291.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.523681640625,0.0,0.0,0.0001020020572468,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8250732421875,0.0,0.0,7.53384520066902e-05,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6980285644531,0.0,0.0,0.0001020021882141,291.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802124023437,0.0,0.0,0.0004838538588955,290.388671875,294.1499938964844,264.25,262.71856689453125,265.19110107421875,264.25,289.0907287597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010320781730115,2.150567979697371e-06,0.0010299276327714,-0.0242369398474693,0.0,0.0,0.0,-0.0095786778256297,60.0,-17.52295684814453,-0.0,-7.262477197400585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7970886230469,0.0,0.0,9.687409328762442e-05,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5193786621094,0.0,0.0,0.0001020129784592,290.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188171386719,0.0,0.0,7.534651376772672e-05,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.692626953125,0.0,0.0,0.0001020131094264,291.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742614746094,0.0,0.0,0.0004839056346099,290.3837585449219,294.1499938964844,264.25,262.72576904296875,265.1824951171875,264.25,289.0843811035156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010321886511519,2.1534556253755e-06,0.0010300352005288,-0.0242707394063472,0.0,0.0,0.0,-0.0095850778743624,60.0,-17.520076751708984,-0.0,-7.264031154363695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7909851074219,0.0,0.0,9.688606951385736e-05,291.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5150451660156,0.0,0.0,0.0001020255876937,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125915527344,0.0,0.0,7.535582699347287e-05,290.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68719482421875,0.0,0.0,0.000102025711385,291.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.768310546875,0.0,0.0,0.0004839654429815,290.3788757324219,294.1499938964844,264.25,262.7327575683594,265.1739807128906,264.25,289.0780029296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010323161259293,2.1567909698205767e-06,0.0010301592992618,-0.0243097767233848,0.0,0.0,0.0,-0.0095924688503146,60.0,-17.517492294311523,-0.0,-7.265826695856958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77880859375,0.0,0.0,9.691365994513036e-05,291.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.50640869140625,0.0,0.0,0.0001020546478684,290.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001403808594,0.0,0.0,7.537729106843472e-05,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67633056640625,0.0,0.0,0.0001020547715597,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75640869140625,0.0,0.0,0.0004841033078264,290.3690185546875,294.1499938964844,264.25,262.7460021972656,265.1571655273437,264.25,289.0653076171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010326100746169,2.164478019039961e-06,0.0010304455645382,-0.0243997536599636,0.0,0.0,0.0,-0.0096095036715269,60.0,-17.513063430786133,-0.0,-7.26996418620729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77880859375,0.0,0.0,9.691365994513036e-05,291.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.50640869140625,0.0,0.0,0.0001020546478684,290.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001403808594,0.0,0.0,7.537729106843472e-05,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67633056640625,0.0,0.0,0.0001020547715597,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75640869140625,0.0,0.0,0.0004841033078264,290.3690185546875,294.1499938964844,264.25,262.7460021972656,265.1571655273437,264.25,289.0653076171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010326100746169,2.164478019039961e-06,0.0010304455645382,-0.0243997536599636,0.0,0.0,0.0,-0.0096095036715269,60.0,-17.513063430786133,-0.0,-7.26996418620729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666320800781,0.0,0.0,9.694496111478657e-05,291.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4977111816406,0.0,0.0,0.0001020876079564,290.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.78765869140625,0.0,0.0,7.540163642261177e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654663085937,0.0,0.0,0.0001020877316477,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445068359375,0.0,0.0,0.0004842596536036,290.3591613769531,294.1499938964844,264.25,262.7581481933594,265.140625,264.25,289.0525817871094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010329434880986,2.1731987089879112e-06,0.0010307702468708,-0.0245018247514963,0.0,0.0,0.0,-0.0096288295462727,60.0,-17.509443283081055,-0.0,-7.274660163147928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666320800781,0.0,0.0,9.694496111478657e-05,291.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4977111816406,0.0,0.0,0.0001020876079564,290.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.78765869140625,0.0,0.0,7.540163642261177e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654663085937,0.0,0.0,0.0001020877316477,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445068359375,0.0,0.0,0.0004842596536036,290.3591613769531,294.1499938964844,264.25,262.7581481933594,265.140625,264.25,289.0525817871094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010329434880986,2.1731987089879112e-06,0.0010307702468708,-0.0245018247514963,0.0,0.0,0.0,-0.0096288295462727,60.0,-17.509443283081055,-0.0,-7.274660163147928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7544250488281,0.0,0.0,9.697848872747272e-05,291.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48895263671875,0.0,0.0,0.0001021229181787,290.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77520751953125,0.0,0.0,7.5427713454701e-05,290.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545715332031,0.0,0.0,0.00010212304187,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73260498046875,0.0,0.0,0.0004844271461479,290.3492431640625,294.1499938964844,264.25,262.7690734863281,265.1243896484375,264.25,289.0398864746094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001033300650306,2.18253967432247e-06,0.0010311180958524,-0.0246111564338207,0.0,0.0,0.0,-0.0096495300531387,60.0,-17.50636863708496,-0.0,-7.279691516259845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7544250488281,0.0,0.0,9.697848872747272e-05,291.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48895263671875,0.0,0.0,0.0001021229181787,290.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77520751953125,0.0,0.0,7.5427713454701e-05,290.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545715332031,0.0,0.0,0.00010212304187,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73260498046875,0.0,0.0,0.0004844271461479,290.3492431640625,294.1499938964844,264.25,262.7690734863281,265.1243896484375,264.25,289.0398864746094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001033300650306,2.18253967432247e-06,0.0010311180958524,-0.0246111564338207,0.0,0.0,0.0,-0.0096495300531387,60.0,-17.50636863708496,-0.0,-7.279691516259845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74224853515625,0.0,0.0,9.701267117634416e-05,291.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48016357421875,0.0,0.0,0.0001021589123411,290.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.76275634765625,0.0,0.0,7.545429980382323e-05,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6436767578125,0.0,0.0,0.0001021590360323,291.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.720703125,0.0,0.0,0.0004845978983212,290.3392944335937,294.1499938964844,264.25,262.7786560058594,265.10845947265625,264.25,289.0271911621094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010336646810173,2.192062765971059e-06,0.0010314726969227,-0.0247226189821958,0.0,0.0,0.0,-0.0096706338226795,60.0,-17.503551483154297,-0.0,-7.284823055897506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74224853515625,0.0,0.0,9.701267117634416e-05,291.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48016357421875,0.0,0.0,0.0001021589123411,290.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.76275634765625,0.0,0.0,7.545429980382323e-05,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6436767578125,0.0,0.0,0.0001021590360323,291.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.720703125,0.0,0.0,0.0004845978983212,290.3392944335937,294.1499938964844,264.25,262.7786560058594,265.10845947265625,264.25,289.0271911621094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010336646810173,2.192062765971059e-06,0.0010314726969227,-0.0247226189821958,0.0,0.0,0.0,-0.0096706338226795,60.0,-17.503551483154297,-0.0,-7.284823055897506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73614501953125,0.0,0.0,9.702955867396668e-05,291.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.47576904296875,0.0,0.0,0.0001021766947815,290.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75653076171875,0.0,0.0,7.546743290731683e-05,290.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6382141113281,0.0,0.0,0.0001021768184727,291.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147521972656,0.0,0.0,0.0004846822412218,290.33428955078125,294.1499938964844,264.25,262.78289794921875,265.1005859375,264.25,289.0208740234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010338445426896,2.196767354689655e-06,0.0010316477855667,-0.0247776824980974,0.0,0.0,0.0,-0.0096810599789023,60.0,-17.502161026000977,-0.0,-7.287358272378698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,9.704598051030187e-05,291.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4713439941406,0.0,0.0,0.0001021939897327,290.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75030517578125,0.0,0.0,7.548020221292973e-05,290.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6327514648437,0.0,0.0,0.000102194106148,291.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70880126953125,0.0,0.0,0.0004847642849199,290.32928466796875,294.1499938964844,264.25,262.7867431640625,265.0928039550781,264.25,289.0145263671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010340195149183,2.201342340413248e-06,0.0010318182175979,-0.0248312316834926,0.0,0.0,0.0,-0.0096911983564496,60.0,-17.500728607177734,-0.0,-7.28982456621452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203063964844,0.0,0.0,9.707095887279138e-05,291.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642333984375,0.0,0.0,0.0001022202923195,290.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403564453125,0.0,0.0,7.54996290197596e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239929199219,0.0,0.0,0.0001022204087348,291.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6992492675781,0.0,0.0,0.0004848890530411,290.3212585449219,294.1499938964844,264.25,262.79205322265625,265.0804748535156,264.25,289.00439453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001034285640344,2.208300884376513e-06,0.0010320772416889,-0.0249126739799976,0.0,0.0,0.0,-0.00970661919564,60.0,-17.498266220092773,-0.0,-7.293576231859333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178649902344,0.0,0.0,9.7076925158035e-05,291.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46246337890625,0.0,0.0,0.0001022265714709,290.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73785400390625,0.0,0.0,7.550427108071744e-05,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6217956542969,0.0,0.0,0.0001022266878862,291.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968688964844,0.0,0.0,0.0004849188553635,290.3192443847656,294.1499938964844,264.25,262.7931823730469,265.0774230957031,264.25,289.0018615722656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010343490866944,2.2099627585703274e-06,0.0010321391746401,-0.024932125583291,0.0,0.0,0.0,-0.0097103025764226,60.0,-17.49761390686035,-0.0,-7.294472936791865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7056884765625,0.0,0.0,9.71046247286722e-05,291.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535522460937,0.0,0.0,0.000102255740785,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.72540283203125,0.0,0.0,7.552581519121304e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61083984375,0.0,0.0,0.0001022558572003,291.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849670410156,0.0,0.0,0.0004850572149734,290.3091735839844,294.1499938964844,264.25,262.79791259765625,265.06231689453125,264.25,288.9891967773437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010346441995352,2.217680048488546e-06,0.0010324264876544,-0.0250224508345127,0.0,0.0,0.0,-0.0097274044528603,60.0,-17.4940128326416,-0.0,-7.298635296137945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7056884765625,0.0,0.0,9.71046247286722e-05,291.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535522460937,0.0,0.0,0.000102255740785,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.72540283203125,0.0,0.0,7.552581519121304e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61083984375,0.0,0.0,0.0001022558572003,291.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849670410156,0.0,0.0,0.0004850572149734,290.3091735839844,294.1499938964844,264.25,262.79791259765625,265.06231689453125,264.25,288.9891967773437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010346441995352,2.217680048488546e-06,0.0010324264876544,-0.0250224508345127,0.0,0.0,0.0,-0.0097274044528603,60.0,-17.4940128326416,-0.0,-7.298635296137945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934814453125,0.0,0.0,9.713527833810076e-05,291.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4446105957031,0.0,0.0,0.0001022880314849,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129821777344,0.0,0.0,7.554965850431472e-05,290.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5998840332031,0.0,0.0,0.0001022881479002,291.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67303466796875,0.0,0.0,0.0004852103884331,290.299072265625,294.1499938964844,264.25,262.80096435546875,265.0474548339844,264.25,288.9765319824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010349707445129,2.226221567980246e-06,0.0010327445343136,-0.0251224227249622,0.0,0.0,0.0,-0.0097463335841894,60.0,-17.490379333496094,-0.0,-7.30324316577935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934814453125,0.0,0.0,9.713527833810076e-05,291.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4446105957031,0.0,0.0,0.0001022880314849,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129821777344,0.0,0.0,7.554965850431472e-05,290.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5998840332031,0.0,0.0,0.0001022881479002,291.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67303466796875,0.0,0.0,0.0004852103884331,290.299072265625,294.1499938964844,264.25,262.80096435546875,265.0474548339844,264.25,288.9765319824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010349707445129,2.226221567980246e-06,0.0010327445343136,-0.0251224227249622,0.0,0.0,0.0,-0.0097463335841894,60.0,-17.490379333496094,-0.0,-7.30324316577935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6813049316406,0.0,0.0,9.717503417050466e-05,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.43560791015625,0.0,0.0,0.000102329890069,290.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005310058594,0.0,0.0,7.5580581324175e-05,290.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888977050781,0.0,0.0,0.0001023300064844,291.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611022949219,0.0,0.0,0.0004854089347645,290.2889404296875,294.1499938964844,264.25,262.8026428222656,265.03289794921875,264.25,288.9638671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010353941470384,2.237296712337411e-06,0.0010331568773835,-0.0252520442008972,0.0,0.0,0.0,-0.0097708767279982,60.0,-17.487768173217773,-0.0,-7.309220961815299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6813049316406,0.0,0.0,9.717503417050466e-05,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.43560791015625,0.0,0.0,0.000102329890069,290.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005310058594,0.0,0.0,7.5580581324175e-05,290.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888977050781,0.0,0.0,0.0001023300064844,291.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611022949219,0.0,0.0,0.0004854089347645,290.2889404296875,294.1499938964844,264.25,262.8026428222656,265.03289794921875,264.25,288.9638671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010353941470384,2.237296712337411e-06,0.0010331568773835,-0.0252520442008972,0.0,0.0,0.0,-0.0097708767279982,60.0,-17.487768173217773,-0.0,-7.309220961815299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
