time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695100,291.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752014160156,0.0,0.0,9.719852823764086e-05,291.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4310913085937,0.0,0.0,0.0001023546356009,290.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943054199219,0.0,0.0,7.559885125374421e-05,290.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5833740234375,0.0,0.0,0.0001023547520162,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6551513671875,0.0,0.0,0.0004855263105127,290.2838439941406,294.1499938964844,264.25,262.8030090332031,265.02569580078125,264.25,288.9575500488281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010356445563957,2.243843937321799e-06,0.0010334006510674,-0.0253286734223365,0.0,0.0,0.0,-0.0097853858023881,60.0,-17.48710823059082,-0.0,-7.312755911925707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690979003906,0.0,0.0,9.72237903624773e-05,291.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.42657470703125,0.0,0.0,0.0001023812437779,290.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6880798339844,0.0,0.0,7.561850361526012e-05,290.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.577880859375,0.0,0.0,0.0001023813529172,291.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.649169921875,0.0,0.0,0.0004856525338254,290.2787475585937,294.1499938964844,264.25,262.80303955078125,265.0185852050781,264.25,288.95123291015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010359135922044,2.250883198939846e-06,0.0010336627019569,-0.025411058217287,0.0,0.0,0.0,-0.009800985455513,60.0,-17.486783981323242,-0.0,-7.316556605019289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65692138671875,0.0,0.0,9.728069562697784e-05,291.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.41748046875,0.0,0.0,0.0001024411612888,290.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756591796875,0.0,0.0,7.56627632654272e-05,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5668640136719,0.0,0.0,0.0001024412704282,291.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6372375488281,0.0,0.0,0.0004859367618337,290.2685241699219,294.1499938964844,264.25,262.8022766113281,265.0045166015625,264.25,288.9385986328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010365197667852,2.2667384200758534e-06,0.0010342530440539,-0.025596622377634,0.0,0.0,0.0,-0.0098361214622855,60.0,-17.48725700378418,-0.0,-7.32512290824161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65692138671875,0.0,0.0,9.728069562697784e-05,291.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.41748046875,0.0,0.0,0.0001024411612888,290.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756591796875,0.0,0.0,7.56627632654272e-05,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5668640136719,0.0,0.0,0.0001024412704282,291.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6372375488281,0.0,0.0,0.0004859367618337,290.2685241699219,294.1499938964844,264.25,262.8022766113281,265.0045166015625,264.25,288.9385986328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010365197667852,2.2667384200758534e-06,0.0010342530440539,-0.025596622377634,0.0,0.0,0.0,-0.0098361214622855,60.0,-17.48725700378418,-0.0,-7.32512290824161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64471435546875,0.0,0.0,9.734446939546616e-05,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.40838623046875,0.0,0.0,0.0001025083183776,290.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632080078125,0.0,0.0,7.571236346848309e-05,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5558166503906,0.0,0.0,0.000102508427517,291.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6252746582031,0.0,0.0,0.0004862553323619,290.2582702636719,294.1499938964844,264.25,262.8004150390625,264.9906921386719,264.25,288.92596435546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010371991666033,2.284508127559093e-06,0.0010349147487431,-0.0258045922964811,0.0,0.0,0.0,-0.0098755015060305,60.0,-17.48900032043457,-0.0,-7.334728735486351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64471435546875,0.0,0.0,9.734446939546616e-05,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.40838623046875,0.0,0.0,0.0001025083183776,290.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632080078125,0.0,0.0,7.571236346848309e-05,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5558166503906,0.0,0.0,0.000102508427517,291.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6252746582031,0.0,0.0,0.0004862553323619,290.2582702636719,294.1499938964844,264.25,262.8004150390625,264.9906921386719,264.25,288.92596435546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010371991666033,2.284508127559093e-06,0.0010349147487431,-0.0258045922964811,0.0,0.0,0.0,-0.0098755015060305,60.0,-17.48900032043457,-0.0,-7.334728735486351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.63250732421875,0.0,0.0,9.741525718709454e-05,291.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992004394531,0.0,0.0,0.0001025828605634,290.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507568359375,0.0,0.0,7.576742063974962e-05,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54473876953125,0.0,0.0,0.0001025829697027,291.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6133117675781,0.0,0.0,0.0004866089147981,290.2479858398437,294.1499938964844,264.25,262.7975769042969,264.9771423339844,264.25,288.913330078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010379533050581,2.3042318844090914e-06,0.0010356490965932,-0.026035426184535,0.0,0.0,0.0,-0.0099192103371024,60.0,-17.49210548400879,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.63250732421875,0.0,0.0,9.741525718709454e-05,291.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992004394531,0.0,0.0,0.0001025828605634,290.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507568359375,0.0,0.0,7.576742063974962e-05,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54473876953125,0.0,0.0,0.0001025829697027,291.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6133117675781,0.0,0.0,0.0004866089147981,290.2479858398437,294.1499938964844,264.25,262.7975769042969,264.9771423339844,264.25,288.913330078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010379533050581,2.3042318844090914e-06,0.0010356490965932,-0.026035426184535,0.0,0.0,0.0,-0.0099192103371024,60.0,-17.49210548400879,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202697753906,0.0,0.0,9.749137825565413e-05,291.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3899841308594,0.0,0.0,0.0001026630197884,290.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383056640625,0.0,0.0,7.582662510685623e-05,290.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5336608886719,0.0,0.0,0.0001026631289278,291.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6013488769531,0.0,0.0,0.0004869891854468,290.2376403808594,294.1499938964844,264.25,262.7938537597656,264.9638061523437,264.25,288.90069580078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00103876425419,2.32544311984384e-06,0.0010364388581365,-0.0262836627662181,0.0,0.0,0.0,-0.0099662160500884,60.0,-17.496196746826172,-0.0,-7.356881326359145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202697753906,0.0,0.0,9.749137825565413e-05,291.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3899841308594,0.0,0.0,0.0001026630197884,290.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383056640625,0.0,0.0,7.582662510685623e-05,290.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5336608886719,0.0,0.0,0.0001026631289278,291.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6013488769531,0.0,0.0,0.0004869891854468,290.2376403808594,294.1499938964844,264.25,262.7938537597656,264.9638061523437,264.25,288.90069580078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00103876425419,2.32544311984384e-06,0.0010364388581365,-0.0262836627662181,0.0,0.0,0.0,-0.0099662160500884,60.0,-17.496196746826172,-0.0,-7.356881326359145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141662597656,0.0,0.0,9.75316361291334e-05,291.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3853759765625,0.0,0.0,0.0001027054167934,290.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.632080078125,0.0,0.0,7.585793355247006e-05,290.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5281066894531,0.0,0.0,0.0001027055259328,291.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5953674316406,0.0,0.0,0.0004871902638114,290.2324523925781,294.1499938964844,264.25,262.79168701171875,264.9572448730469,264.25,288.8943786621094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010391932446509,2.336660827495507e-06,0.0010368565563112,-0.0264149419963359,0.0,0.0,0.0,-0.0099910758435726,60.0,-17.498674392700195,-0.0,-7.362957887835364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080627441406,0.0,0.0,9.757285442901777e-05,291.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807373046875,0.0,0.0,0.0001027488178806,290.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258544921875,0.0,0.0,7.588999142171815e-05,290.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5225524902344,0.0,0.0,0.00010274892702,291.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.58935546875,0.0,0.0,0.0004873961734119,290.2272644042969,294.1499938964844,264.25,262.7893371582031,264.9507141113281,264.25,288.8880920410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010396323632448,2.348146153963171e-06,0.0010372841497883,-0.0265493541955947,0.0,0.0,0.0,-0.0100165279582142,60.0,-17.5013484954834,-0.0,-7.369182242200625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958251953125,0.0,0.0,9.765873983269556e-05,291.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714294433594,0.0,0.0,0.0001028392653097,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6133728027344,0.0,0.0,7.595679198857397e-05,290.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51141357421875,0.0,0.0,0.0001028393671731,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5773620605469,0.0,0.0,0.0004878251929767,290.2168273925781,294.1499938964844,264.25,262.7841491699219,264.9378662109375,264.25,288.8754577636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010405473876744,2.3720783701719483e-06,0.0010381753090769,-0.0268294233828783,0.0,0.0,0.0,-0.0100695639848709,60.0,-17.50731658935547,-0.0,-7.382159594726545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958251953125,0.0,0.0,9.765873983269556e-05,291.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714294433594,0.0,0.0,0.0001028392653097,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6133728027344,0.0,0.0,7.595679198857397e-05,290.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51141357421875,0.0,0.0,0.0001028393671731,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5773620605469,0.0,0.0,0.0004878251929767,290.2168273925781,294.1499938964844,264.25,262.7841491699219,264.9378662109375,264.25,288.8754577636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010405473876744,2.3720783701719483e-06,0.0010381753090769,-0.0268294233828783,0.0,0.0,0.0,-0.0100695639848709,60.0,-17.50731658935547,-0.0,-7.382159594726545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5835876464844,0.0,0.0,9.774795762496068e-05,291.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3620910644531,0.0,0.0,0.0001029332197504,290.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009216308594,0.0,0.0,7.602619007229805e-05,290.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5002746582031,0.0,0.0,0.0001029333216138,291.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653686523437,0.0,0.0,0.0004882708890363,290.2063903808594,294.1499938964844,264.25,262.7783508300781,264.9252014160156,264.25,288.86285400390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010414979187771,2.3969400899659377e-06,0.0010391009273007,-0.0271203648298978,0.0,0.0,0.0,-0.0101246600970625,60.0,-17.513933181762695,-0.0,-7.395653511821365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5835876464844,0.0,0.0,9.774795762496068e-05,291.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3620910644531,0.0,0.0,0.0001029332197504,290.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009216308594,0.0,0.0,7.602619007229805e-05,290.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5002746582031,0.0,0.0,0.0001029333216138,291.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653686523437,0.0,0.0,0.0004882708890363,290.2063903808594,294.1499938964844,264.25,262.7783508300781,264.9252014160156,264.25,288.86285400390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010414979187771,2.3969400899659377e-06,0.0010391009273007,-0.0271203648298978,0.0,0.0,0.0,-0.0101246600970625,60.0,-17.513933181762695,-0.0,-7.395653511821365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5713195800781,0.0,0.0,9.784031863091514e-05,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3526916503906,0.0,0.0,0.0001030304774758,290.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58843994140625,0.0,0.0,7.609801832586527e-05,290.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48907470703125,0.0,0.0,0.0001030305793392,291.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5533447265625,0.0,0.0,0.0004887322429567,290.1958923339844,294.1499938964844,264.25,262.7720642089844,264.9128112792969,264.25,288.8502502441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010424818610772,2.42267537942098e-06,0.0010400591418147,-0.0274215210229158,0.0,0.0,0.0,-0.0101816914975643,60.0,-17.521181106567383,-0.0,-7.409634861232919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5713195800781,0.0,0.0,9.784031863091514e-05,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3526916503906,0.0,0.0,0.0001030304774758,290.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58843994140625,0.0,0.0,7.609801832586527e-05,290.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48907470703125,0.0,0.0,0.0001030305793392,291.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5533447265625,0.0,0.0,0.0004887322429567,290.1958923339844,294.1499938964844,264.25,262.7720642089844,264.9128112792969,264.25,288.8502502441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010424818610772,2.42267537942098e-06,0.0010400591418147,-0.0274215210229158,0.0,0.0,0.0,-0.0101816914975643,60.0,-17.521181106567383,-0.0,-7.409634861232919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.55908203125,0.0,0.0,9.793455683393404e-05,291.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34326171875,0.0,0.0,0.0001031297142617,290.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5759582519531,0.0,0.0,7.617131632287055e-05,290.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4778747558594,0.0,0.0,0.0001031298161251,291.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.54132080078125,0.0,0.0,0.0004892029683105,290.1853332519531,294.1499938964844,264.25,262.7654113769531,264.9006042480469,264.25,288.837646484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001043485943228,2.448935902066296e-06,0.0010410369141027,-0.0277288164943456,0.0,0.0,0.0,-0.0102398879826068,60.0,-17.52881622314453,-0.0,-7.423914638593487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.55908203125,0.0,0.0,9.793455683393404e-05,291.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34326171875,0.0,0.0,0.0001031297142617,290.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5759582519531,0.0,0.0,7.617131632287055e-05,290.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4778747558594,0.0,0.0,0.0001031298161251,291.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.54132080078125,0.0,0.0,0.0004892029683105,290.1853332519531,294.1499938964844,264.25,262.7654113769531,264.9006042480469,264.25,288.837646484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001043485943228,2.448935902066296e-06,0.0010410369141027,-0.0277288164943456,0.0,0.0,0.0,-0.0102398879826068,60.0,-17.52881622314453,-0.0,-7.423914638593487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5529479980469,0.0,0.0,9.798233077162875e-05,291.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3385314941406,0.0,0.0,0.0001031800275086,290.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697021484375,0.0,0.0,7.62084819143638e-05,290.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4722900390625,0.0,0.0,0.000103180129372,291.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5353088378906,0.0,0.0,0.0004894416197203,290.1800537109375,294.1499938964844,264.25,262.7619323730469,264.89459228515625,264.25,288.8313293457031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001043994911015,2.462249085510848e-06,0.0010415327269583,-0.0278846025466918,0.0,0.0,0.0,-0.0102693904191255,60.0,-17.532772064208984,-0.0,-7.431159332327297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5467834472656,0.0,0.0,9.803032298805192e-05,291.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3337707519531,0.0,0.0,0.0001032305663102,290.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634765625,0.0,0.0,7.624580030096695e-05,290.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4666748046875,0.0,0.0,0.0001032306608976,291.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292663574219,0.0,0.0,0.0004896813188679,290.1747741699219,294.1499938964844,264.25,262.7584228515625,264.8886108398437,264.25,288.8250427246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010445062071084,2.47562115873734e-06,0.0010420306352898,-0.028041074052453,0.0,0.0,0.0,-0.0102990241721272,60.0,-17.53678321838379,-0.0,-7.438439553197895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345153808594,0.0,0.0,9.812667849473657e-05,291.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3242492675781,0.0,0.0,0.0001033320368151,290.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55096435546875,0.0,0.0,7.632074994035065e-05,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554138183594,0.0,0.0,0.0001033321314025,291.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5172119140625,0.0,0.0,0.0004901626962237,290.16412353515625,294.1499938964844,264.25,262.7512512207031,264.8768615722656,264.25,288.8124389648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010455327574163,2.5024719434441067e-06,0.0010430302936583,-0.0283552594482898,0.0,0.0,0.0,-0.0103585282340645,60.0,-17.544906616210938,-0.0,-7.453068207041724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345153808594,0.0,0.0,9.812667849473657e-05,291.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3242492675781,0.0,0.0,0.0001033320368151,290.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55096435546875,0.0,0.0,7.632074994035065e-05,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554138183594,0.0,0.0,0.0001033321314025,291.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5172119140625,0.0,0.0,0.0004901626962237,290.16412353515625,294.1499938964844,264.25,262.7512512207031,264.8768615722656,264.25,288.8124389648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010455327574163,2.5024719434441067e-06,0.0010430302936583,-0.0283552594482898,0.0,0.0,0.0,-0.0103585282340645,60.0,-17.544906616210938,-0.0,-7.453068207041724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.522216796875,0.0,0.0,9.822299762163313e-05,291.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.314697265625,0.0,0.0,0.0001034334636642,290.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384521484375,0.0,0.0,7.639566319994628e-05,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44415283203125,0.0,0.0,0.0001034335582517,291.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5051574707031,0.0,0.0,0.0004906438407488,290.1534729003906,294.1499938964844,264.25,262.7439880371094,264.86529541015625,264.25,288.7998352050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010465590748935,2.5293113594671013e-06,0.0010440297191962,-0.0286693051457405,0.0,0.0,0.0,-0.0104180071502923,60.0,-17.55307388305664,-0.0,-7.467706097941118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.522216796875,0.0,0.0,9.822299762163313e-05,291.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.314697265625,0.0,0.0,0.0001034334636642,290.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384521484375,0.0,0.0,7.639566319994628e-05,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44415283203125,0.0,0.0,0.0001034335582517,291.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5051574707031,0.0,0.0,0.0004906438407488,290.1534729003906,294.1499938964844,264.25,262.7439880371094,264.86529541015625,264.25,288.7998352050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010465590748935,2.5293113594671013e-06,0.0010440297191962,-0.0286693051457405,0.0,0.0,0.0,-0.0104180071502923,60.0,-17.55307388305664,-0.0,-7.467706097941118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5099182128906,0.0,0.0,9.831843635765836e-05,291.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050842285156,0.0,0.0,0.0001035339664667,290.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52593994140625,0.0,0.0,7.646989251952618e-05,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.432861328125,0.0,0.0,0.0001035340610542,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4930725097656,0.0,0.0,0.0004911205614916,290.1427917480469,294.1499938964844,264.25,262.7367248535156,264.8539428710937,264.25,288.7872314453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010475758463144,2.5559068035363453e-06,0.0010450199479237,-0.0289804879575967,0.0,0.0,0.0,-0.0104769449681043,60.0,-17.56114959716797,-0.0,-7.482224617660904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5099182128906,0.0,0.0,9.831843635765836e-05,291.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050842285156,0.0,0.0,0.0001035339664667,290.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52593994140625,0.0,0.0,7.646989251952618e-05,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.432861328125,0.0,0.0,0.0001035340610542,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4930725097656,0.0,0.0,0.0004911205614916,290.1427917480469,294.1499938964844,264.25,262.7367248535156,264.8539428710937,264.25,288.7872314453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010475758463144,2.5559068035363453e-06,0.0010450199479237,-0.0289804879575967,0.0,0.0,0.0,-0.0104769449681043,60.0,-17.56114959716797,-0.0,-7.482224617660904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975891113281,0.0,0.0,9.841237624641508e-05,291.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.29541015625,0.0,0.0,0.0001036328903865,290.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.513427734375,0.0,0.0,7.654295768588781e-05,290.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4215393066406,0.0,0.0,0.0001036329849739,291.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48095703125,0.0,0.0,0.0004915898316539,290.1320495605469,294.1499938964844,264.25,262.72955322265625,264.8427734375,264.25,288.774658203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010485766688361,2.582082970548072e-06,0.001045994576998,-0.0292867552489042,0.0,0.0,0.0,-0.0105349533259868,60.0,-17.56900978088379,-0.0,-7.496527842931755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975891113281,0.0,0.0,9.841237624641508e-05,291.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.29541015625,0.0,0.0,0.0001036328903865,290.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.513427734375,0.0,0.0,7.654295768588781e-05,290.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4215393066406,0.0,0.0,0.0001036329849739,291.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48095703125,0.0,0.0,0.0004915898316539,290.1320495605469,294.1499938964844,264.25,262.72955322265625,264.8427734375,264.25,288.774658203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010485766688361,2.582082970548072e-06,0.001045994576998,-0.0292867552489042,0.0,0.0,0.0,-0.0105349533259868,60.0,-17.56900978088379,-0.0,-7.496527842931755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4914245605469,0.0,0.0,9.845852036960424e-05,291.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29058837890625,0.0,0.0,0.0001036814865074,290.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.50714111328125,0.0,0.0,7.657884998479858e-05,290.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4158630371094,0.0,0.0,0.0001036815810948,291.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.47491455078125,0.0,0.0,0.0004918203339911,290.12664794921875,294.1499938964844,264.25,262.7260131835937,264.8372497558594,264.25,288.7683410644531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010490682907402,2.594942088762764e-06,0.0010464733932167,-0.0294372085481882,0.0,0.0,0.0,-0.0105634508654475,60.0,-17.572811126708984,-0.0,-7.503559373844838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4852600097656,0.0,0.0,9.850397327682003e-05,291.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857360839844,0.0,0.0,0.0001037293477565,290.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008850097656,0.0,0.0,7.66142038628459e-05,290.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41021728515625,0.0,0.0,0.000103729442344,291.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4688720703125,0.0,0.0,0.0004920474020764,290.12127685546875,294.1499938964844,264.25,262.7225646972656,264.831787109375,264.25,288.7620544433594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001049552578479,2.607607939353329e-06,0.0010469449916854,-0.0295853968709707,0.0,0.0,0.0,-0.0105915190652012,60.0,-17.576507568359375,-0.0,-7.51048858660397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4729309082031,0.0,0.0,9.859240526566282e-05,291.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2759704589844,0.0,0.0,0.0001038224727381,290.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.48834228515625,0.0,0.0,7.668297621421516e-05,290.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988342285156,0.0,0.0,0.0001038225600495,291.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45672607421875,0.0,0.0,0.0004924890818074,290.1104431152344,294.1499938964844,264.25,262.71588134765625,264.8210144042969,264.25,288.7494506835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010504947276785,2.6322491066821385e-06,0.0010478624608367,-0.029873689636588,0.0,0.0,0.0,-0.0106461262330412,60.0,-17.58350372314453,-0.0,-7.523978240442376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4729309082031,0.0,0.0,9.859240526566282e-05,291.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2759704589844,0.0,0.0,0.0001038224727381,290.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.48834228515625,0.0,0.0,7.668297621421516e-05,290.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988342285156,0.0,0.0,0.0001038225600495,291.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45672607421875,0.0,0.0,0.0004924890818074,290.1104431152344,294.1499938964844,264.25,262.71588134765625,264.8210144042969,264.25,288.7494506835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010504947276785,2.6322491066821385e-06,0.0010478624608367,-0.029873689636588,0.0,0.0,0.0,-0.0106461262330412,60.0,-17.58350372314453,-0.0,-7.523978240442376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4605712890625,0.0,0.0,9.86771410680376e-05,291.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662048339844,0.0,0.0,0.0001039117050822,290.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757995605469,0.0,0.0,7.674888911424205e-05,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.387451171875,0.0,0.0,0.0001039117996697,291.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4446105957031,0.0,0.0,0.0004929124261252,290.099609375,294.1499938964844,264.25,262.7095947265625,264.8104248046875,264.25,288.7368469238281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010513976449146,2.655862317624269e-06,0.0010487417457625,-0.0301499497145414,0.0,0.0,0.0,-0.0106984553858637,60.0,-17.589929580688477,-0.0,-7.53691651311783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4605712890625,0.0,0.0,9.86771410680376e-05,291.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662048339844,0.0,0.0,0.0001039117050822,290.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757995605469,0.0,0.0,7.674888911424205e-05,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.387451171875,0.0,0.0,0.0001039117996697,291.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4446105957031,0.0,0.0,0.0004929124261252,290.099609375,294.1499938964844,264.25,262.7095947265625,264.8104248046875,264.25,288.7368469238281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010513976449146,2.655862317624269e-06,0.0010487417457625,-0.0301499497145414,0.0,0.0,0.0,-0.0106984553858637,60.0,-17.589929580688477,-0.0,-7.53691651311783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482116699219,0.0,0.0,9.875735850073396e-05,291.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2563781738281,0.0,0.0,0.0001039961789501,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4632263183594,0.0,0.0,7.681128045078367e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760681152344,0.0,0.0,0.0001039962662616,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324645996094,0.0,0.0,0.0004933131276629,290.0887145996094,294.1499938964844,264.25,262.70379638671875,264.8000183105469,264.25,288.7242431640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010522522497922,2.6782149689097423e-06,0.0010495739988982,-0.0304114557802677,0.0,0.0,0.0,-0.0107479905709624,60.0,-17.5955753326416,-0.0,-7.549174085852428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482116699219,0.0,0.0,9.875735850073396e-05,291.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2563781738281,0.0,0.0,0.0001039961789501,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4632263183594,0.0,0.0,7.681128045078367e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760681152344,0.0,0.0,0.0001039962662616,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324645996094,0.0,0.0,0.0004933131276629,290.0887145996094,294.1499938964844,264.25,262.70379638671875,264.8000183105469,264.25,288.7242431640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010522522497922,2.6782149689097423e-06,0.0010495739988982,-0.0304114557802677,0.0,0.0,0.0,-0.0107479905709624,60.0,-17.5955753326416,-0.0,-7.549174085852428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.43585205078125,0.0,0.0,9.8832264484372e-05,291.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2465209960937,0.0,0.0,0.0001040750576066,290.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.45068359375,0.0,0.0,7.686953904340044e-05,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646240234375,0.0,0.0,0.0001040751449181,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4202880859375,0.0,0.0,0.0004936872282996,290.0777893066406,294.1499938964844,264.25,262.6985778808594,264.7898254394531,264.25,288.7116394042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010530502768233,2.699086735447054e-06,0.0010503511875867,-0.0306556299328804,0.0,0.0,0.0,-0.0107942447066307,60.0,-17.600332260131836,-0.0,-7.560628745295618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
