time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697440,290.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.43585205078125,0.0,0.0,9.8832264484372e-05,291.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2465209960937,0.0,0.0,0.0001040750576066,290.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.45068359375,0.0,0.0,7.686953904340044e-05,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646240234375,0.0,0.0,0.0001040751449181,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4202880859375,0.0,0.0,0.0004936872282996,290.0777893066406,294.1499938964844,264.25,262.6985778808594,264.7898254394531,264.25,288.7116394042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010530502768233,2.699086735447054e-06,0.0010503511875867,-0.0306556299328804,0.0,0.0,0.0,-0.0107942447066307,60.0,-17.600332260131836,-0.0,-7.560628745295618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4296875,0.0,0.0,9.8867662018165e-05,291.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2415771484375,0.0,0.0,0.0001041123323375,290.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44439697265625,0.0,0.0,7.68970712670125e-05,290.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3589172363281,0.0,0.0,0.000104112419649,291.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4142150878906,0.0,0.0,0.0004938640631735,290.07232666015625,294.1499938964844,264.25,262.6962280273437,264.7847900390625,264.25,288.7053527832031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010534273460507,2.7089504328614566e-06,0.0010507184779271,-0.0307710245251655,0.0,0.0,0.0,-0.0108161028474569,60.0,-17.60232925415039,-0.0,-7.566045212570317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4234924316406,0.0,0.0,9.890130604617298e-05,291.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2366027832031,0.0,0.0,0.0001041477589751,290.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4381103515625,0.0,0.0,7.692323561059311e-05,290.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531799316406,0.0,0.0,0.0001041478535626,291.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081115722656,0.0,0.0,0.0004940321668982,290.0668334960937,294.1499938964844,264.25,262.6940612792969,264.77978515625,264.25,288.6990661621094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010537857888266,2.718325504247332e-06,0.0010510674910619,-0.0308806970715522,0.0,0.0,0.0,-0.010836879722774,60.0,-17.60406494140625,-0.0,-7.57119451577637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4111022949219,0.0,0.0,9.896307165035978e-05,291.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2266845703125,0.0,0.0,0.0001042128060362,290.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.425537109375,0.0,0.0,7.697127875871956e-05,290.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417358398437,0.0,0.0,0.0001042128933477,291.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959350585937,0.0,0.0,0.000494340667501,290.05584716796875,294.1499938964844,264.25,262.6903381347656,264.7699584960937,264.25,288.6864624023437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010544438846409,2.7355372367310338e-06,0.0010517083574086,-0.0310820452868938,0.0,0.0,0.0,-0.0108750220388174,60.0,-17.60662078857422,-0.0,-7.580653971217546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4111022949219,0.0,0.0,9.896307165035978e-05,291.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2266845703125,0.0,0.0,0.0001042128060362,290.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.425537109375,0.0,0.0,7.697127875871956e-05,290.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417358398437,0.0,0.0,0.0001042128933477,291.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959350585937,0.0,0.0,0.000494340667501,290.05584716796875,294.1499938964844,264.25,262.6903381347656,264.7699584960937,264.25,288.6864624023437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010544438846409,2.7355372367310338e-06,0.0010517083574086,-0.0310820452868938,0.0,0.0,0.0,-0.0108750220388174,60.0,-17.60662078857422,-0.0,-7.580653971217546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3987121582031,0.0,0.0,9.901801240630448e-05,291.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167053222656,0.0,0.0,0.0001042706644511,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129638671875,0.0,0.0,7.701401045778766e-05,290.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.33026123046875,0.0,0.0,0.0001042707517626,291.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837585449219,0.0,0.0,0.0004946151166222,290.0448303222656,294.1499938964844,264.25,262.6874694824219,264.7602844238281,264.25,288.6738586425781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001055029220879,2.7508456241776003e-06,0.0010522784432396,-0.0312611274421215,0.0,0.0,0.0,-0.0109089473262429,60.0,-17.60800552368164,-0.0,-7.589071771008093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3987121582031,0.0,0.0,9.901801240630448e-05,291.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167053222656,0.0,0.0,0.0001042706644511,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129638671875,0.0,0.0,7.701401045778766e-05,290.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.33026123046875,0.0,0.0,0.0001042707517626,291.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837585449219,0.0,0.0,0.0004946151166222,290.0448303222656,294.1499938964844,264.25,262.6874694824219,264.7602844238281,264.25,288.6738586425781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001055029220879,2.7508456241776003e-06,0.0010522784432396,-0.0312611274421215,0.0,0.0,0.0,-0.0109089473262429,60.0,-17.60800552368164,-0.0,-7.589071771008093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863220214844,0.0,0.0,9.906406921800226e-05,291.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066955566406,0.0,0.0,0.0001043191659846,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.400390625,0.0,0.0,7.704982999712229e-05,290.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187561035156,0.0,0.0,0.0001043192532961,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3715515136719,0.0,0.0,0.0004948452115058,290.0337829589844,294.1499938964844,264.25,262.6856384277344,264.75079345703125,264.25,288.6612548828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010555200278759,2.763679731287993e-06,0.0010527563281357,-0.0314112603664398,0.0,0.0,0.0,-0.0109373880550265,60.0,-17.607921600341797,-0.0,-7.596133144716077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863220214844,0.0,0.0,9.906406921800226e-05,291.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066955566406,0.0,0.0,0.0001043191659846,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.400390625,0.0,0.0,7.704982999712229e-05,290.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187561035156,0.0,0.0,0.0001043192532961,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3715515136719,0.0,0.0,0.0004948452115058,290.0337829589844,294.1499938964844,264.25,262.6856384277344,264.75079345703125,264.25,288.6612548828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010555200278759,2.763679731287993e-06,0.0010527563281357,-0.0314112603664398,0.0,0.0,0.0,-0.0109373880550265,60.0,-17.607921600341797,-0.0,-7.596133144716077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739318847656,0.0,0.0,9.910160588333385e-05,291.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1966247558594,0.0,0.0,0.0001043586889863,290.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3877868652344,0.0,0.0,7.707902113907039e-05,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072204589844,0.0,0.0,0.0001043587762978,291.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3593444824219,0.0,0.0,0.0004950326983816,290.022705078125,294.1499938964844,264.25,262.6848449707031,264.7414855957031,264.25,288.64862060546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001055919798091,2.774137328742654e-06,0.0010531457373872,-0.0315335914492607,0.0,0.0,0.0,-0.0109605640172958,60.0,-17.606361389160156,-0.0,-7.601888540875734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739318847656,0.0,0.0,9.910160588333385e-05,291.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1966247558594,0.0,0.0,0.0001043586889863,290.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3877868652344,0.0,0.0,7.707902113907039e-05,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072204589844,0.0,0.0,0.0001043587762978,291.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3593444824219,0.0,0.0,0.0004950326983816,290.022705078125,294.1499938964844,264.25,262.6848449707031,264.7414855957031,264.25,288.64862060546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001055919798091,2.774137328742654e-06,0.0010531457373872,-0.0315335914492607,0.0,0.0,0.0,-0.0109605640172958,60.0,-17.606361389160156,-0.0,-7.601888540875734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.36773681640625,0.0,0.0,9.911678353091702e-05,291.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19158935546875,0.0,0.0,0.0001043746742652,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3815002441406,0.0,0.0,7.709083001827821e-05,290.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3014831542969,0.0,0.0,0.0001043747615767,291.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3532409667969,0.0,0.0,0.0004951085429638,290.01715087890625,294.1499938964844,264.25,262.6849060058594,264.73687744140625,264.25,288.642333984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010560816153883,2.778366933853249e-06,0.0010533032473176,-0.0315830670297145,0.0,0.0,0.0,-0.0109699368476867,60.0,-17.604978561401367,-0.0,-7.604217699963557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.36151123046875,0.0,0.0,9.912927635014056e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1865539550781,0.0,0.0,0.0001043878291966,290.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3752136230469,0.0,0.0,7.710054342169315e-05,290.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29571533203125,0.0,0.0,0.0001043879092321,291.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471374511719,0.0,0.0,0.0004951709415763,290.0115966796875,294.1499938964844,264.25,262.68524169921875,264.7323303222656,264.25,288.6360168457031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010562146781012,2.7818466605822323e-06,0.0010534328175708,-0.0316237695515155,0.0,0.0,0.0,-0.0109776481986045,60.0,-17.603145599365234,-0.0,-7.606133323179165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34912109375,0.0,0.0,9.914636029861867e-05,291.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17645263671875,0.0,0.0,0.0001044058226398,290.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3626403808594,0.0,0.0,7.711383659625426e-05,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841491699219,0.0,0.0,0.0001044059099513,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349304199219,0.0,0.0,0.0004952562740072,290.00048828125,294.1499938964844,264.25,262.6869506835937,264.72332763671875,264.25,288.6234130859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010563966352492,2.7866071832249872e-06,0.001053610118106,-0.0316794589161872,0.0,0.0,0.0,-0.0109881982207298,60.0,-17.598154067993164,-0.0,-7.60875522587412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34912109375,0.0,0.0,9.914636029861867e-05,291.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17645263671875,0.0,0.0,0.0001044058226398,290.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3626403808594,0.0,0.0,7.711383659625426e-05,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841491699219,0.0,0.0,0.0001044059099513,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349304199219,0.0,0.0,0.0004952562740072,290.00048828125,294.1499938964844,264.25,262.6869506835937,264.72332763671875,264.25,288.6234130859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010563966352492,2.7866071832249872e-06,0.001053610118106,-0.0316794589161872,0.0,0.0,0.0,-0.0109881982207298,60.0,-17.598154067993164,-0.0,-7.60875522587412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367004394531,0.0,0.0,9.915249393088744e-05,291.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1662902832031,0.0,0.0,0.0001044122836901,290.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3500366210937,0.0,0.0,7.711860234849155e-05,290.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2726135253906,0.0,0.0,0.0001044123637257,291.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226928710937,0.0,0.0,0.0004952868912369,289.98931884765625,294.1499938964844,264.25,262.69000244140625,264.7145080566406,264.25,288.6108093261719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010564619442448,2.788313850032864e-06,0.0010536736808717,-0.0316994227468967,0.0,0.0,0.0,-0.0109919803217053,60.0,-17.591304779052734,-0.0,-7.60969527391353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367004394531,0.0,0.0,9.915249393088744e-05,291.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1662902832031,0.0,0.0,0.0001044122836901,290.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3500366210937,0.0,0.0,7.711860234849155e-05,290.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2726135253906,0.0,0.0,0.0001044123637257,291.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226928710937,0.0,0.0,0.0004952868912369,289.98931884765625,294.1499938964844,264.25,262.69000244140625,264.7145080566406,264.25,288.6108093261719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010564619442448,2.788313850032864e-06,0.0010536736808717,-0.0316994227468967,0.0,0.0,0.0,-0.0109919803217053,60.0,-17.591304779052734,-0.0,-7.60969527391353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3243103027344,0.0,0.0,9.91478082141839e-05,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1561279296875,0.0,0.0,0.0001044073505909,290.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33746337890625,0.0,0.0,7.711496436968446e-05,290.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.26104736328125,0.0,0.0,0.0001044074306264,291.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3104858398437,0.0,0.0,0.0004952634917572,289.9781494140625,294.1499938964844,264.251953125,262.6960144042969,264.70587158203125,264.2505187988281,288.5981750488281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010564120020717,2.7870069061464164e-06,0.0010536250192672,-0.0316841341555118,0.0,0.0,0.0,-0.0109890839084982,60.0,-17.581640243530273,-0.0,-7.608975494122205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3243103027344,0.0,0.0,9.91478082141839e-05,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1561279296875,0.0,0.0,0.0001044073505909,290.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33746337890625,0.0,0.0,7.711496436968446e-05,290.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.26104736328125,0.0,0.0,0.0001044074306264,291.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3104858398437,0.0,0.0,0.0004952634917572,289.9781494140625,294.1499938964844,264.251953125,262.6960144042969,264.70587158203125,264.2505187988281,288.5981750488281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010564120020717,2.7870069061464164e-06,0.0010536250192672,-0.0316841341555118,0.0,0.0,0.0,-0.0109890839084982,60.0,-17.581640243530273,-0.0,-7.608975494122205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3119201660156,0.0,0.0,9.913509711623192e-05,291.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459350585937,0.0,0.0,0.0001043939628289,290.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.32489013671875,0.0,0.0,7.710507634328678e-05,290.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2494812011719,0.0,0.0,0.0001043940428644,291.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2982482910156,0.0,0.0,0.0004952000454068,289.9669494628906,294.1499938964844,264.25762939453125,262.706298828125,264.69744873046875,264.2525329589844,288.5855712890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010562764946371,2.7834628326672828e-06,0.0010534931207075,-0.0316426753997802,0.0,0.0,0.0,-0.0109812300652265,60.0,-17.568559646606445,-0.0,-7.607023633227072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3119201660156,0.0,0.0,9.913509711623192e-05,291.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459350585937,0.0,0.0,0.0001043939628289,290.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.32489013671875,0.0,0.0,7.710507634328678e-05,290.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2494812011719,0.0,0.0,0.0001043940428644,291.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2982482910156,0.0,0.0,0.0004952000454068,289.9669494628906,294.1499938964844,264.25762939453125,262.706298828125,264.69744873046875,264.2525329589844,288.5855712890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010562764946371,2.7834628326672828e-06,0.0010534931207075,-0.0316426753997802,0.0,0.0,0.0,-0.0109812300652265,60.0,-17.568559646606445,-0.0,-7.607023633227072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056945800781,0.0,0.0,9.91253909887746e-05,290.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.14080810546875,0.0,0.0,0.0001043837401084,290.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.318603515625,0.0,0.0,7.709752389928326e-05,290.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2436828613281,0.0,0.0,0.0001043838201439,291.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2921447753906,0.0,0.0,0.0004951515002176,289.9613342285156,294.1499938964844,264.2618103027344,262.7129211425781,264.6933898925781,264.2545166015625,288.5792541503906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010561731178313,2.7807561764348065e-06,0.0010533923050388,-0.0316110141575336,0.0,0.0,0.0,-0.010975232347846,60.0,-17.560306549072266,-0.0,-7.605532914567449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.29949951171875,0.0,0.0,9.911422239383684e-05,290.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357116699219,0.0,0.0,0.0001043719821609,290.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31231689453125,0.0,0.0,7.708883640589193e-05,290.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2378845214844,0.0,0.0,0.0001043720621964,291.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2860412597656,0.0,0.0,0.0004950957372784,289.9557189941406,294.1499938964844,264.2668151855469,262.7204895019531,264.6893615722656,264.2570495605469,288.5729675292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010560541413724,2.77764388556534e-06,0.0010532764717936,-0.0315746068954467,0.0,0.0,0.0,-0.0109683349728584,60.0,-17.55125617980957,-0.0,-7.603819085488794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.287109375,0.0,0.0,9.90858388831839e-05,290.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254577636719,0.0,0.0,0.000104342092527,290.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997741699219,0.0,0.0,7.706676115049049e-05,290.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2262878417969,0.0,0.0,0.0001043421725626,291.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738037109375,0.0,0.0,0.0004949539434164,289.9444885253906,294.1499938964844,264.2791442871094,262.73834228515625,264.6816711425781,264.26434326171875,288.5603332519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001055751577951,2.7697315090335906e-06,0.0010529818246141,-0.0314820520579814,0.0,0.0,0.0,-0.0109508009627461,60.0,-17.530237197875977,-0.0,-7.599463458518586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.287109375,0.0,0.0,9.90858388831839e-05,290.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254577636719,0.0,0.0,0.000104342092527,290.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997741699219,0.0,0.0,7.706676115049049e-05,290.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2262878417969,0.0,0.0,0.0001043421725626,291.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738037109375,0.0,0.0,0.0004949539434164,289.9444885253906,294.1499938964844,264.2791442871094,262.73834228515625,264.6816711425781,264.26434326171875,288.5603332519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001055751577951,2.7697315090335906e-06,0.0010529818246141,-0.0314820520579814,0.0,0.0,0.0,-0.0109508009627461,60.0,-17.530237197875977,-0.0,-7.599463458518586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27471923828125,0.0,0.0,9.905129991238935e-05,290.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151733398437,0.0,0.0,0.0001043057272909,290.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872009277344,0.0,0.0,7.703989831497893e-05,290.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2146911621094,0.0,0.0,0.0001043058000504,291.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2615966796875,0.0,0.0,0.0004947814741171,289.9332275390625,294.1499938964844,264.29443359375,262.7594909667969,264.67431640625,264.274169921875,288.5477294921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010553835891187,2.760104734989e-06,0.0010526234982535,-0.0313694402575492,0.0,0.0,0.0,-0.0109294671565294,60.0,-17.506114959716797,-0.0,-7.59416565188076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27471923828125,0.0,0.0,9.905129991238935e-05,290.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151733398437,0.0,0.0,0.0001043057272909,290.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872009277344,0.0,0.0,7.703989831497893e-05,290.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2146911621094,0.0,0.0,0.0001043058000504,291.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2615966796875,0.0,0.0,0.0004947814741171,289.9332275390625,294.1499938964844,264.29443359375,262.7594909667969,264.67431640625,264.274169921875,288.5477294921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010553835891187,2.760104734989e-06,0.0010526234982535,-0.0313694402575492,0.0,0.0,0.0,-0.0109294671565294,60.0,-17.506114959716797,-0.0,-7.59416565188076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2623291015625,0.0,0.0,9.901013254420832e-05,290.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048583984375,0.0,0.0,0.0001042623771354,290.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.274658203125,0.0,0.0,7.70078768255189e-05,290.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2030944824219,0.0,0.0,0.000104262449895,291.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2493896484375,0.0,0.0,0.0004945758264511,289.9219665527344,294.1499938964844,264.3124084472656,262.7836608886719,264.6675109863281,264.2870788574219,288.5351257324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010549448197707,2.748630777205108e-06,0.0010521962540224,-0.0312352161854505,0.0,0.0,0.0,-0.0109040401875972,60.0,-17.47842788696289,-0.0,-7.587853900759002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2623291015625,0.0,0.0,9.901013254420832e-05,290.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048583984375,0.0,0.0,0.0001042623771354,290.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.274658203125,0.0,0.0,7.70078768255189e-05,290.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2030944824219,0.0,0.0,0.000104262449895,291.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2493896484375,0.0,0.0,0.0004945758264511,289.9219665527344,294.1499938964844,264.3124084472656,262.7836608886719,264.6675109863281,264.2870788574219,288.5351257324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010549448197707,2.748630777205108e-06,0.0010521962540224,-0.0312352161854505,0.0,0.0,0.0,-0.0109040401875972,60.0,-17.47842788696289,-0.0,-7.587853900759002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2499389648437,0.0,0.0,9.896402480080724e-05,290.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.09454345703125,0.0,0.0,0.0001042138173943,290.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621154785156,0.0,0.0,7.69720136304386e-05,290.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1914978027344,0.0,0.0,0.0001042138901539,291.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371826171875,0.0,0.0,0.0004943454987369,289.9106750488281,294.1499938964844,264.332763671875,262.810546875,264.6611022949219,264.3023681640625,288.52252197265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010544535471126,2.7357796170690563e-06,0.0010517177870497,-0.0310848802328109,0.0,0.0,0.0,-0.0108755603432655,60.0,-17.448270797729492,-0.0,-7.580786842709132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2499389648437,0.0,0.0,9.896402480080724e-05,290.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.09454345703125,0.0,0.0,0.0001042138173943,290.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621154785156,0.0,0.0,7.69720136304386e-05,290.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1914978027344,0.0,0.0,0.0001042138901539,291.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371826171875,0.0,0.0,0.0004943454987369,289.9106750488281,294.1499938964844,264.332763671875,262.810546875,264.6611022949219,264.3023681640625,288.52252197265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010544535471126,2.7357796170690563e-06,0.0010517177870497,-0.0310848802328109,0.0,0.0,0.0,-0.0108755603432655,60.0,-17.448270797729492,-0.0,-7.580786842709132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2437438964844,0.0,0.0,9.893879905575886e-05,290.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0893859863281,0.0,0.0,0.000104187252873,290.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2558288574219,0.0,0.0,7.695239764871076e-05,290.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856994628906,0.0,0.0,0.0001041873256326,291.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2310485839844,0.0,0.0,0.000494219479151,289.905029296875,294.1499938964844,264.34375,262.8249206542969,264.6581420898437,264.31109619140625,288.5162048339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010541847441345,2.728748540903325e-06,0.0010514559689909,-0.0310026295483112,0.0,0.0,0.0,-0.0108599793165922,60.0,-17.432025909423828,-0.0,-7.576922200769334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2375793457031,0.0,0.0,9.891276567941532e-05,290.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841979980469,0.0,0.0,0.0001041598443407,290.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24957275390625,0.0,0.0,7.693214865867049e-05,290.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17987060546875,0.0,0.0,0.0001041599171003,291.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2249450683594,0.0,0.0,0.0004940894432365,289.8993835449219,294.1499938964844,264.3552551269531,262.83984375,264.6553039550781,264.3203125,288.5099182128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010539074428379,2.721493956414633e-06,0.0010511858854442,-0.0309177618473768,0.0,0.0,0.0,-0.0108439028263092,60.0,-17.41530418395996,-0.0,-7.572935345478984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2251892089844,0.0,0.0,9.88573010545224e-05,290.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738525390625,0.0,0.0,0.0001041014402289,290.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2370300292969,0.0,0.0,7.688900950597599e-05,290.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16827392578125,0.0,0.0,0.0001041015129885,291.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2127685546875,0.0,0.0,0.0004938124329783,289.8880615234375,294.1499938964844,264.3796081542969,262.8712158203125,264.6499938964844,264.3403015136719,288.497314453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001053316402249,2.7060359570896253e-06,0.0010506103280931,-0.0307369269430637,0.0,0.0,0.0,-0.0108096459880471,60.0,-17.380300521850586,-0.0,-7.564444359786648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2251892089844,0.0,0.0,9.88573010545224e-05,290.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738525390625,0.0,0.0,0.0001041014402289,290.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2370300292969,0.0,0.0,7.688900950597599e-05,290.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16827392578125,0.0,0.0,0.0001041015129885,291.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2127685546875,0.0,0.0,0.0004938124329783,289.8880615234375,294.1499938964844,264.3796081542969,262.8712158203125,264.6499938964844,264.3403015136719,288.497314453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001053316402249,2.7060359570896253e-06,0.0010506103280931,-0.0307369269430637,0.0,0.0,0.0,-0.0108096459880471,60.0,-17.380300521850586,-0.0,-7.564444359786648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2128295898437,0.0,0.0,9.879817662294954e-05,290.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634460449219,0.0,0.0,0.0001040391798596,290.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245178222656,0.0,0.0,7.684302545385435e-05,290.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566467285156,0.0,0.0,0.0001040392453433,291.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005615234375,0.0,0.0,0.0004935170873068,289.8767395019531,294.1499938964844,264.4055480957031,262.90435791015625,264.6452331542969,264.3623352050781,288.4847106933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010526863625273,2.689557049961877e-06,0.0010499967029318,-0.0305441450327634,0.0,0.0,0.0,-0.0107731278985738,60.0,-17.343294143676758,-0.0,-7.555397729674952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2128295898437,0.0,0.0,9.879817662294954e-05,290.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634460449219,0.0,0.0,0.0001040391798596,290.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245178222656,0.0,0.0,7.684302545385435e-05,290.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566467285156,0.0,0.0,0.0001040392453433,291.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005615234375,0.0,0.0,0.0004935170873068,289.8767395019531,294.1499938964844,264.4055480957031,262.90435791015625,264.6452331542969,264.3623352050781,288.4847106933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010526863625273,2.689557049961877e-06,0.0010499967029318,-0.0305441450327634,0.0,0.0,0.0,-0.0107731278985738,60.0,-17.343294143676758,-0.0,-7.555397729674952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2004699707031,0.0,0.0,9.873601811705156e-05,290.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.05303955078125,0.0,0.0,0.000103973718069,290.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2120056152344,0.0,0.0,7.67946767155081e-05,290.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.14501953125,0.0,0.0,0.0001039737908286,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883544921875,0.0,0.0,0.0004932065494358,289.8653869628906,294.1499938964844,264.4328308105469,262.9389953613281,264.64111328125,264.3861694335937,288.4721069335937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010520239593461,2.6722329948825063e-06,0.0010493517620489,-0.0303414706140756,0.0,0.0,0.0,-0.0107347359880805,60.0,-17.30465316772461,-0.0,-7.545892799498689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2004699707031,0.0,0.0,9.873601811705156e-05,290.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.05303955078125,0.0,0.0,0.000103973718069,290.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2120056152344,0.0,0.0,7.67946767155081e-05,290.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.14501953125,0.0,0.0,0.0001039737908286,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883544921875,0.0,0.0,0.0004932065494358,289.8653869628906,294.1499938964844,264.4328308105469,262.9389953613281,264.64111328125,264.3861694335937,288.4721069335937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010520239593461,2.6722329948825063e-06,0.0010493517620489,-0.0303414706140756,0.0,0.0,0.0,-0.0107347359880805,60.0,-17.30465316772461,-0.0,-7.545892799498689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
