time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699780,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1881408691406,0.0,0.0,9.867142944131048e-05,290.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0426330566406,0.0,0.0,0.0001039057096932,290.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19952392578125,0.0,0.0,7.674444350413978e-05,290.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1333923339844,0.0,0.0,0.0001039057751768,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1761779785156,0.0,0.0,0.000492883962579,289.8540344238281,294.1499938964844,264.4612121582031,262.9747619628906,264.6375427246094,264.4114685058594,288.45953369140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010513357119634,2.6542331852397183e-06,0.0010486815590411,-0.0301308892667293,0.0,0.0,0.0,-0.0106948465108871,60.0,-17.264698028564453,-0.0,-7.53602336089898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1881408691406,0.0,0.0,9.867142944131048e-05,290.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0426330566406,0.0,0.0,0.0001039057096932,290.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19952392578125,0.0,0.0,7.674444350413978e-05,290.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1333923339844,0.0,0.0,0.0001039057751768,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1761779785156,0.0,0.0,0.000492883962579,289.8540344238281,294.1499938964844,264.4612121582031,262.9747619628906,264.6375427246094,264.4114685058594,288.45953369140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010513357119634,2.6542331852397183e-06,0.0010486815590411,-0.0301308892667293,0.0,0.0,0.0,-0.0106948465108871,60.0,-17.264698028564453,-0.0,-7.53602336089898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.18194580078125,0.0,0.0,9.863839659374209e-05,290.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.03741455078125,0.0,0.0,0.0001038709233398,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932678222656,0.0,0.0,7.67187520978041e-05,290.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275939941406,0.0,0.0,0.0001038709888234,291.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1700744628906,0.0,0.0,0.0004927189438603,289.8483581542969,294.1499938964844,264.4757080078125,262.99298095703125,264.6360168457031,264.4246520996094,288.4532165527344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010509837884455,2.6450265977473464e-06,0.0010483387159183,-0.0300231780856847,0.0,0.0,0.0,-0.010674444027245,60.0,-17.24430274963379,-0.0,-7.530977796932349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17578125,0.0,0.0,9.86050145002082e-05,290.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321960449219,0.0,0.0,0.0001038357731886,290.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1870422363281,0.0,0.0,7.669279148103669e-05,290.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.12176513671875,0.0,0.0,0.0001038358386722,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639709472656,0.0,0.0,0.0004925521789118,289.8426818847656,294.1499938964844,264.4903564453125,263.0113830566406,264.6346435546875,264.4380798339844,288.4469299316406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010506281396374,2.635724058563937e-06,0.0010479923803359,-0.0299143437296152,0.0,0.0,0.0,-0.0106538292020559,60.0,-17.223705291748047,-0.0,-7.52588107388874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1634521484375,0.0,0.0,9.853742085397243e-05,290.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.021728515625,0.0,0.0,0.0001037645924952,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.174560546875,0.0,0.0,7.66402154113166e-05,290.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1101379394531,0.0,0.0,0.0001037646579788,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517944335937,0.0,0.0,0.0004922145162709,289.831298828125,294.1499938964844,264.5200500488281,263.0485534667969,264.6322937011719,264.4656066894531,288.43438720703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010499077616259,2.616884330564062e-06,0.0010472908616065,-0.0296939294785261,0.0,0.0,0.0,-0.0106120789423584,60.0,-17.182044982910156,-0.0,-7.515565414450975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1634521484375,0.0,0.0,9.853742085397243e-05,290.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.021728515625,0.0,0.0,0.0001037645924952,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.174560546875,0.0,0.0,7.66402154113166e-05,290.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1101379394531,0.0,0.0,0.0001037646579788,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517944335937,0.0,0.0,0.0004922145162709,289.831298828125,294.1499938964844,264.5200500488281,263.0485534667969,264.6322937011719,264.4656066894531,288.43438720703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010499077616259,2.616884330564062e-06,0.0010472908616065,-0.0296939294785261,0.0,0.0,0.0,-0.0106120789423584,60.0,-17.182044982910156,-0.0,-7.515565414450975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.151123046875,0.0,0.0,9.846920875133948e-05,290.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01123046875,0.0,0.0,0.0001036927642417,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1620788574219,0.0,0.0,7.658715912839398e-05,290.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985107421875,0.0,0.0,0.0001036928297253,291.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396179199219,0.0,0.0,0.0004918738268315,289.8199157714844,294.1499938964844,264.54998779296875,263.0859375,264.63055419921875,264.493896484375,288.4218139648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010491809807717,2.597874527054956e-06,0.0010465830564498,-0.0294715147465467,0.0,0.0,0.0,-0.0105699505656957,60.0,-17.139957427978516,-0.0,-7.50516306879945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.151123046875,0.0,0.0,9.846920875133948e-05,290.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01123046875,0.0,0.0,0.0001036927642417,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1620788574219,0.0,0.0,7.658715912839398e-05,290.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985107421875,0.0,0.0,0.0001036928297253,291.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396179199219,0.0,0.0,0.0004918738268315,289.8199157714844,294.1499938964844,264.54998779296875,263.0859375,264.63055419921875,264.493896484375,288.4218139648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010491809807717,2.597874527054956e-06,0.0010465830564498,-0.0294715147465467,0.0,0.0,0.0,-0.0105699505656957,60.0,-17.139957427978516,-0.0,-7.50516306879945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1388244628906,0.0,0.0,9.840100392466412e-05,290.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.000732421875,0.0,0.0,0.0001036209432641,290.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1496276855469,0.0,0.0,7.653411739738658e-05,290.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0868835449219,0.0,0.0,0.0001036210087477,291.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274719238281,0.0,0.0,0.0004915331373922,289.8085021972656,294.1499938964844,264.5799560546875,263.12322998046875,264.6294250488281,264.52264404296875,288.4092712402344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010484541999176,2.578866997282603e-06,0.0010458753677085,-0.0292491260915994,0.0,0.0,0.0,-0.010527828708291,60.0,-17.09775161743164,-0.0,-7.494769960203487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1388244628906,0.0,0.0,9.840100392466412e-05,290.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.000732421875,0.0,0.0,0.0001036209432641,290.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1496276855469,0.0,0.0,7.653411739738658e-05,290.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0868835449219,0.0,0.0,0.0001036210087477,291.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274719238281,0.0,0.0,0.0004915331373922,289.8085021972656,294.1499938964844,264.5799560546875,263.12322998046875,264.6294250488281,264.52264404296875,288.4092712402344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010484541999176,2.578866997282603e-06,0.0010458753677085,-0.0292491260915994,0.0,0.0,0.0,-0.010527828708291,60.0,-17.09775161743164,-0.0,-7.494769960203487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264953613281,0.0,0.0,9.833354852162302e-05,290.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.990234375,0.0,0.0,0.0001035499008139,290.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1371765136719,0.0,0.0,7.648164319107309e-05,290.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07525634765625,0.0,0.0,0.0001035499662975,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11529541015625,0.0,0.0,0.0004911961732432,289.7970886230469,294.1499938964844,264.6096496582031,263.1600952148437,264.6289367675781,264.5516052246094,288.396728515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010477353353053,2.560065922807553e-06,0.0010451753623783,-0.0290291495621204,0.0,0.0,0.0,-0.0104861641302704,60.0,-17.055795669555664,-0.0,-7.484496222787129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264953613281,0.0,0.0,9.833354852162302e-05,290.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.990234375,0.0,0.0,0.0001035499008139,290.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1371765136719,0.0,0.0,7.648164319107309e-05,290.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07525634765625,0.0,0.0,0.0001035499662975,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11529541015625,0.0,0.0,0.0004911961732432,289.7970886230469,294.1499938964844,264.6096496582031,263.1600952148437,264.6289367675781,264.5516052246094,288.396728515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010477353353053,2.560065922807553e-06,0.0010451753623783,-0.0290291495621204,0.0,0.0,0.0,-0.0104861641302704,60.0,-17.055795669555664,-0.0,-7.484496222787129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.120361328125,0.0,0.0,9.830005001276731e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9849548339844,0.0,0.0,0.0001035146342474,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1309509277344,0.0,0.0,7.645559526281431e-05,290.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0694274902344,0.0,0.0,0.000103514692455,291.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092224121094,0.0,0.0,0.000491028826218,289.7913818359375,294.1499938964844,264.6242980957031,263.1782531738281,264.6288757324219,264.56610107421875,288.3904724121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010473784059286,2.5507304144412046e-06,0.0010448277462273,-0.0289199203252792,0.0,0.0,0.0,-0.0104654757305979,60.0,-17.034929275512695,-0.0,-7.479397368115316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141967773437,0.0,0.0,9.826714085647836e-05,290.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9797058105469,0.0,0.0,0.0001034799715853,290.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1247253417969,0.0,0.0,7.642999844392762e-05,290.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635986328125,0.0,0.0,0.0001034800370689,291.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031494140625,0.0,0.0,0.0004908644477836,289.7856750488281,294.1499938964844,264.6387939453125,263.1962280273437,264.62896728515625,264.5805358886719,288.3842163085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010470277629792,2.5415583877475e-06,0.0010444861836731,-0.0288126021623611,0.0,0.0,0.0,-0.0104451496154069,60.0,-17.014253616333008,-0.0,-7.47438946291368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019287109375,0.0,0.0,9.820255945669488e-05,290.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9691467285156,0.0,0.0,0.0001034119704854,290.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123046875,0.0,0.0,7.637977250851691e-05,290.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0519714355469,0.0,0.0,0.000103412035969,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09100341796875,0.0,0.0,0.0004905418609268,289.7742614746094,294.1499938964844,264.6671447753906,263.2313232421875,264.6294860839844,264.60919189453125,288.3717041015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010463396320119,2.523561079215142e-06,0.0010438160970807,-0.0286020226776599,0.0,0.0,0.0,-0.010405265726149,60.0,-16.97347068786621,-0.0,-7.464569051762737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019287109375,0.0,0.0,9.820255945669488e-05,290.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9691467285156,0.0,0.0,0.0001034119704854,290.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123046875,0.0,0.0,7.637977250851691e-05,290.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0519714355469,0.0,0.0,0.000103412035969,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09100341796875,0.0,0.0,0.0004905418609268,289.7742614746094,294.1499938964844,264.6671447753906,263.2313232421875,264.6294860839844,264.60919189453125,288.3717041015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010463396320119,2.523561079215142e-06,0.0010438160970807,-0.0286020226776599,0.0,0.0,0.0,-0.010405265726149,60.0,-16.97347068786621,-0.0,-7.464569051762737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0896301269531,0.0,0.0,9.814053919399156e-05,290.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9585876464844,0.0,0.0,0.0001033466614899,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0998840332031,0.0,0.0,7.633152563357726e-05,290.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04034423828125,0.0,0.0,0.0001033467196975,291.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.078857421875,0.0,0.0,0.0004902320797555,289.7628173828125,294.1499938964844,264.6944580078125,263.2650451660156,264.63055419921875,264.6372985839844,288.3592224121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010456787422299,2.506275677660597e-06,0.0010431724367663,-0.0283997654914855,0.0,0.0,0.0,-0.0103669594973325,60.0,-16.933809280395508,-0.0,-7.455142281287408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0896301269531,0.0,0.0,9.814053919399156e-05,290.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9585876464844,0.0,0.0,0.0001033466614899,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0998840332031,0.0,0.0,7.633152563357726e-05,290.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04034423828125,0.0,0.0,0.0001033467196975,291.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.078857421875,0.0,0.0,0.0004902320797555,289.7628173828125,294.1499938964844,264.6944580078125,263.2650451660156,264.63055419921875,264.6372985839844,288.3592224121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010456787422299,2.506275677660597e-06,0.0010431724367663,-0.0283997654914855,0.0,0.0,0.0,-0.0103669594973325,60.0,-16.933809280395508,-0.0,-7.455142281287408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0773620605469,0.0,0.0,9.808137838263065e-05,290.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.947998046875,0.0,0.0,0.0001032843647408,290.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.08746337890625,0.0,0.0,7.628551247762516e-05,290.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0286865234375,0.0,0.0,0.0001032844229484,291.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.06671142578125,0.0,0.0,0.000489936559461,289.7513732910156,294.1499938964844,264.72039794921875,263.2970886230469,264.6320495605469,264.6646423339844,288.34674072265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010450483532622,2.4897876755858306e-06,0.0010425585787743,-0.0282068401575088,0.0,0.0,0.0,-0.0103304209187626,60.0,-16.895442962646484,-0.0,-7.44615604730825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0773620605469,0.0,0.0,9.808137838263065e-05,290.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.947998046875,0.0,0.0,0.0001032843647408,290.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.08746337890625,0.0,0.0,7.628551247762516e-05,290.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0286865234375,0.0,0.0,0.0001032844229484,291.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.06671142578125,0.0,0.0,0.000489936559461,289.7513732910156,294.1499938964844,264.72039794921875,263.2970886230469,264.6320495605469,264.6646423339844,288.34674072265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010450483532622,2.4897876755858306e-06,0.0010425585787743,-0.0282068401575088,0.0,0.0,0.0,-0.0103304209187626,60.0,-16.895442962646484,-0.0,-7.44615604730825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650939941406,0.0,0.0,9.802601562114432e-05,290.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374084472656,0.0,0.0,0.0001032260624924,290.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750732421875,0.0,0.0,7.624245336046442e-05,290.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0170593261719,0.0,0.0,0.0001032261207001,291.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0545959472656,0.0,0.0,0.000489660014864,289.73992919921875,294.1499938964844,264.7447509765625,263.3271179199219,264.6340026855469,264.69091796875,288.33428955078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010444583604112,2.4743583253439283e-06,0.0010419840691611,-0.0280262976884841,0.0,0.0,0.0,-0.0102962283417582,60.0,-16.858774185180664,-0.0,-7.43775174782968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650939941406,0.0,0.0,9.802601562114432e-05,290.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374084472656,0.0,0.0,0.0001032260624924,290.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750732421875,0.0,0.0,7.624245336046442e-05,290.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0170593261719,0.0,0.0,0.0001032261207001,291.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0545959472656,0.0,0.0,0.000489660014864,289.73992919921875,294.1499938964844,264.7447509765625,263.3271179199219,264.6340026855469,264.69091796875,288.33428955078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010444583604112,2.4743583253439283e-06,0.0010419840691611,-0.0280262976884841,0.0,0.0,0.0,-0.0102962283417582,60.0,-16.858774185180664,-0.0,-7.43775174782968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0589599609375,0.0,0.0,9.799983672564848e-05,290.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320983886719,0.0,0.0,0.000103198501165,290.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0688781738281,0.0,0.0,7.622209523105994e-05,290.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01123046875,0.0,0.0,0.0001031985593726,291.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.04852294921875,0.0,0.0,0.0004895292222499,289.73419189453125,294.1499938964844,264.7562561035156,263.3412780761719,264.6351318359375,264.7035827636719,288.3280639648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010441794293001,2.467063040967332e-06,0.0010417123557999,-0.0279409326612949,0.0,0.0,0.0,-0.0102800615131855,60.0,-16.841135025024414,-0.0,-7.43377981393678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0528259277344,0.0,0.0,9.797483653528616e-05,290.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267883300781,0.0,0.0,0.0001031721694744,290.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.06268310546875,0.0,0.0,7.620265387231484e-05,290.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054016113281,0.0,0.0,0.000103172234958,291.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0424499511719,0.0,0.0,0.0004894043668173,289.7284545898437,294.1499938964844,264.7672424316406,263.35479736328125,264.6363525390625,264.71588134765625,288.32183837890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010439130710437,2.460095629430725e-06,0.0010414529824629,-0.0278594009578228,0.0,0.0,0.0,-0.0102646201848983,60.0,-16.82402229309082,-0.0,-7.429986936813293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0405578613281,0.0,0.0,9.792864875635132e-05,290.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161682128906,0.0,0.0,0.0001031235296977,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.05029296875,0.0,0.0,7.6166725193616e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937744140625,0.0,0.0,0.0001031235879054,291.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.03033447265625,0.0,0.0,0.0004891736316494,289.71697998046875,294.1499938964844,264.78759765625,263.3798522949219,264.6390380859375,264.73931884765625,288.3094177246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010434207506477,2.447221959300805e-06,0.0010409735841676,-0.0277087595313787,0.0,0.0,0.0,-0.0102360909804701,60.0,-16.791528701782227,-0.0,-7.422981695981434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0405578613281,0.0,0.0,9.792864875635132e-05,290.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161682128906,0.0,0.0,0.0001031235296977,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.05029296875,0.0,0.0,7.6166725193616e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937744140625,0.0,0.0,0.0001031235879054,291.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.03033447265625,0.0,0.0,0.0004891736316494,289.71697998046875,294.1499938964844,264.78759765625,263.3798522949219,264.6390380859375,264.73931884765625,288.3094177246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010434207506477,2.447221959300805e-06,0.0010409735841676,-0.0277087595313787,0.0,0.0,0.0,-0.0102360909804701,60.0,-16.791528701782227,-0.0,-7.422981695981434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0282897949219,0.0,0.0,9.788783063413577e-05,290.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.905517578125,0.0,0.0,0.0001030805506161,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.03790283203125,0.0,0.0,7.613498019054532e-05,290.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98211669921875,0.0,0.0,0.0001030806088238,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0182189941406,0.0,0.0,0.0004889697302132,289.7055053710937,294.1499938964844,264.8055419921875,263.40191650390625,264.6419982910156,264.7610778808594,288.2970275878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010429858230054,2.435845999571029e-06,0.0010405499488115,-0.0275756400078535,0.0,0.0,0.0,-0.0102108810096979,60.0,-16.761411666870117,-0.0,-7.416794289838435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0282897949219,0.0,0.0,9.788783063413577e-05,290.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.905517578125,0.0,0.0,0.0001030805506161,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.03790283203125,0.0,0.0,7.613498019054532e-05,290.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98211669921875,0.0,0.0,0.0001030806088238,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0182189941406,0.0,0.0,0.0004889697302132,289.7055053710937,294.1499938964844,264.8055419921875,263.40191650390625,264.6419982910156,264.7610778808594,288.2970275878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010429858230054,2.435845999571029e-06,0.0010405499488115,-0.0275756400078535,0.0,0.0,0.0,-0.0102108810096979,60.0,-16.761411666870117,-0.0,-7.416794289838435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160522460937,0.0,0.0,9.78529715212062e-05,290.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948669433594,0.0,0.0,0.0001030438434099,290.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0255432128906,0.0,0.0,7.610786269651726e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.970458984375,0.0,0.0,0.0001030439016176,291.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0060729980469,0.0,0.0,0.0004887956310994,289.6940002441406,294.1499938964844,264.8208312988281,263.42071533203125,264.64520263671875,264.7807312011719,288.2846374511719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010426143417134,2.426131004540366e-06,0.0010401882464066,-0.0274619571864604,0.0,0.0,0.0,-0.0101893516257405,60.0,-16.734167098999023,-0.0,-7.41151282568353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160522460937,0.0,0.0,9.78529715212062e-05,290.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948669433594,0.0,0.0,0.0001030438434099,290.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0255432128906,0.0,0.0,7.610786269651726e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.970458984375,0.0,0.0,0.0001030439016176,291.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0060729980469,0.0,0.0,0.0004887956310994,289.6940002441406,294.1499938964844,264.8208312988281,263.42071533203125,264.64520263671875,264.7807312011719,288.2846374511719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010426143417134,2.426131004540366e-06,0.0010401882464066,-0.0274619571864604,0.0,0.0,0.0,-0.0101893516257405,60.0,-16.734167098999023,-0.0,-7.41151282568353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038146972656,0.0,0.0,9.782507549971342e-05,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8841857910156,0.0,0.0,0.000103014470369,290.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0131530761719,0.0,0.0,7.608617306686938e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95880126953125,0.0,0.0,0.0001030145285767,291.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99395751953125,0.0,0.0,0.0004886562819592,289.6824951171875,294.1499938964844,264.83319091796875,263.4358825683594,264.6485900878906,264.7980651855469,288.27227783203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010423171333968,2.418356643829611e-06,0.0010398987215012,-0.0273709818720817,0.0,0.0,0.0,-0.0101721230894327,60.0,-16.71006965637207,-0.0,-7.407287228033965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038146972656,0.0,0.0,9.782507549971342e-05,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8841857910156,0.0,0.0,0.000103014470369,290.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0131530761719,0.0,0.0,7.608617306686938e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95880126953125,0.0,0.0,0.0001030145285767,291.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99395751953125,0.0,0.0,0.0004886562819592,289.6824951171875,294.1499938964844,264.83319091796875,263.4358825683594,264.6485900878906,264.7980651855469,288.27227783203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010423171333968,2.418356643829611e-06,0.0010398987215012,-0.0273709818720817,0.0,0.0,0.0,-0.0101721230894327,60.0,-16.71006965637207,-0.0,-7.407287228033965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9976806640625,0.0,0.0,9.781344124348834e-05,290.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788146972656,0.0,0.0,0.0001030022176564,290.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0069885253906,0.0,0.0,7.607712177559733e-05,290.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9529724121094,0.0,0.0,0.0001030022758641,291.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9879150390625,0.0,0.0,0.0004885981907136,289.6767272949219,294.1499938964844,264.83819580078125,263.4420166015625,264.6503295898437,264.8056945800781,288.26611328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010421931510791,2.415113385723089e-06,0.0010397779988124,-0.0273330304771661,0.0,0.0,0.0,-0.0101649351418018,60.0,-16.69930648803711,-0.0,-7.40552508204928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9915466308594,0.0,0.0,9.78039315668866e-05,290.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8734741210937,0.0,0.0,0.0001029922059387,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.00079345703125,0.0,0.0,7.606972212670371e-05,290.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471435546875,0.0,0.0,0.0001029922568704,291.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9818420410156,0.0,0.0,0.0004885506932623,289.67095947265625,294.1499938964844,264.84234619140625,263.4471130371094,264.652099609375,264.81268310546875,288.25994873046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010420917533338,2.4124631181621226e-06,0.0010396792786195,-0.0273020174354314,0.0,0.0,0.0,-0.0101590622216463,60.0,-16.68937110900879,-0.0,-7.404084811923894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.97930908203125,0.0,0.0,9.7791213192977e-05,290.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8627624511719,0.0,0.0,0.0001029788109008,290.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884338378906,0.0,0.0,7.605983410030603e-05,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9354553222656,0.0,0.0,0.0001029788691084,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9697265625,0.0,0.0,0.0004884871304966,289.6594543457031,294.1499938964844,264.8480529785156,263.4540710449219,264.6556701660156,264.8244934082031,288.24761962890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010419561294838,2.408918135188287e-06,0.0010395472636446,-0.0272605326026678,0.0,0.0,0.0,-0.0101512065157294,60.0,-16.672338485717773,-0.0,-7.402159241109987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.97930908203125,0.0,0.0,9.7791213192977e-05,290.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8627624511719,0.0,0.0,0.0001029788109008,290.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884338378906,0.0,0.0,7.605983410030603e-05,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9354553222656,0.0,0.0,0.0001029788691084,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9697265625,0.0,0.0,0.0004884871304966,289.6594543457031,294.1499938964844,264.8480529785156,263.4540710449219,264.6556701660156,264.8244934082031,288.24761962890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010419561294838,2.408918135188287e-06,0.0010395472636446,-0.0272605326026678,0.0,0.0,0.0,-0.0101512065157294,60.0,-16.672338485717773,-0.0,-7.402159241109987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9670715332031,0.0,0.0,9.778654930414632e-05,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8520202636719,0.0,0.0,0.0001029738996294,290.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.97607421875,0.0,0.0,7.605620339745656e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237976074219,0.0,0.0,0.000102973957837,291.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576110839844,0.0,0.0,0.0004884638474322,289.6478881835937,294.1499938964844,264.8500061035156,263.4564819335937,264.65924072265625,264.8334655761719,288.2353210449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010419064201414,2.4076173303910764e-06,0.0010394988348707,-0.0272453110665082,0.0,0.0,0.0,-0.0101483231410384,60.0,-16.658910751342773,-0.0,-7.401452251087903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9670715332031,0.0,0.0,9.778654930414632e-05,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8520202636719,0.0,0.0,0.0001029738996294,290.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.97607421875,0.0,0.0,7.605620339745656e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237976074219,0.0,0.0,0.000102973957837,291.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576110839844,0.0,0.0,0.0004884638474322,289.6478881835937,294.1499938964844,264.8500061035156,263.4564819335937,264.65924072265625,264.8334655761719,288.2353210449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010419064201414,2.4076173303910764e-06,0.0010394988348707,-0.0272453110665082,0.0,0.0,0.0,-0.0101483231410384,60.0,-16.658910751342773,-0.0,-7.401452251087903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
