time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702060,290.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.954833984375,0.0,0.0,9.778408275451512e-05,290.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412475585937,0.0,0.0,0.0001029713021125,290.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637145996094,0.0,0.0,7.605428982060403e-05,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.912109375,0.0,0.0,0.0001029713530442,291.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94549560546875,0.0,0.0,0.0004884515074081,289.6363525390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6627502441406,264.8393249511719,288.2230529785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010418801102787,2.4069283881544834e-06,0.0010394731070846,-0.0272372495383024,0.0,0.0,0.0,-0.0101467967033386,60.0,-16.648733139038086,-0.0,-7.401078505608893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.954833984375,0.0,0.0,9.778408275451512e-05,290.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412475585937,0.0,0.0,0.0001029713021125,290.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637145996094,0.0,0.0,7.605428982060403e-05,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.912109375,0.0,0.0,0.0001029713530442,291.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94549560546875,0.0,0.0,0.0004884515074081,289.6363525390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6627502441406,264.8393249511719,288.2230529785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010418801102787,2.4069283881544834e-06,0.0010394731070846,-0.0272372495383024,0.0,0.0,0.0,-0.0101467967033386,60.0,-16.648733139038086,-0.0,-7.401078505608893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94256591796875,0.0,0.0,9.777758532436565e-05,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8304748535156,0.0,0.0,0.0001029644627124,290.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.95135498046875,0.0,0.0,7.604923303006217e-05,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9004211425781,0.0,0.0,0.0001029645136441,291.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.933349609375,0.0,0.0,0.000488419085741,289.624755859375,294.1499938964844,264.8500061035156,263.4564819335937,264.66619873046875,264.8431091308594,288.2107849121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010418108431622,2.405116674708552e-06,0.0010394057026132,-0.0272160489112138,0.0,0.0,0.0,-0.0101427817717194,60.0,-16.639022827148438,-0.0,-7.400094403919867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94256591796875,0.0,0.0,9.777758532436565e-05,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8304748535156,0.0,0.0,0.0001029644627124,290.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.95135498046875,0.0,0.0,7.604923303006217e-05,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9004211425781,0.0,0.0,0.0001029645136441,291.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.933349609375,0.0,0.0,0.000488419085741,289.624755859375,294.1499938964844,264.8500061035156,263.4564819335937,264.66619873046875,264.8431091308594,288.2107849121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010418108431622,2.405116674708552e-06,0.0010394057026132,-0.0272160489112138,0.0,0.0,0.0,-0.0101427817717194,60.0,-16.639022827148438,-0.0,-7.400094403919867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364624023437,0.0,0.0,9.777293598745018e-05,290.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8250732421875,0.0,0.0,0.0001029595659929,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9451599121094,0.0,0.0,7.604561687912792e-05,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8945617675781,0.0,0.0,0.0001029596169246,291.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92730712890625,0.0,0.0,0.0004883958608843,289.6189880371094,294.1499938964844,264.8500061035156,263.4564819335937,264.6678771972656,264.84442138671875,288.2046813964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010417612502351,2.4038197352638235e-06,0.0010393573902547,-0.0272008702158927,0.0,0.0,0.0,-0.0101399077102541,60.0,-16.63401222229004,-0.0,-7.399389545525993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9303283691406,0.0,0.0,9.776747174328192e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8196716308594,0.0,0.0,0.0001029538107104,290.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389953613281,0.0,0.0,7.604136771988124e-05,290.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887023925781,0.0,0.0,0.0001029538616421,291.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212341308594,0.0,0.0,0.0004883685614913,289.6131896972656,294.1499938964844,264.8500061035156,263.4564819335937,264.6695556640625,264.8454895019531,288.19854736328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010417030425742,2.4022965590120293e-06,0.001039300695993,-0.0271830465644598,0.0,0.0,0.0,-0.0101365316659212,60.0,-16.628873825073242,-0.0,-7.398562473781568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9180908203125,0.0,0.0,9.775454964255914e-05,290.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8088684082031,0.0,0.0,0.0001029402046697,290.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266357421875,0.0,0.0,7.603131962241605e-05,290.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87701416015625,0.0,0.0,0.0001029402556014,291.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091186523437,0.0,0.0,0.0004883040091954,289.6015930175781,294.1499938964844,264.8500061035156,263.4564819335937,264.6728820800781,264.8470764160156,288.18634033203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010415653232485,2.3986958694877103e-06,0.0010391667019575,-0.0271409098058938,0.0,0.0,0.0,-0.0101285520941019,60.0,-16.618242263793945,-0.0,-7.396607060172755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9180908203125,0.0,0.0,9.775454964255914e-05,290.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8088684082031,0.0,0.0,0.0001029402046697,290.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266357421875,0.0,0.0,7.603131962241605e-05,290.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87701416015625,0.0,0.0,0.0001029402556014,291.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091186523437,0.0,0.0,0.0004883040091954,289.6015930175781,294.1499938964844,264.8500061035156,263.4564819335937,264.6728820800781,264.8470764160156,288.18634033203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010415653232485,2.3986958694877103e-06,0.0010391667019575,-0.0271409098058938,0.0,0.0,0.0,-0.0101285520941019,60.0,-16.618242263793945,-0.0,-7.396607060172755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9058532714844,0.0,0.0,9.773983038030563e-05,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79803466796875,0.0,0.0,0.00010292470688,290.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9142761230469,0.0,0.0,7.601986726513132e-05,290.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86529541015625,0.0,0.0,0.0001029247578117,291.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89697265625,0.0,0.0,0.0004882304929196,289.5899963378906,294.1499938964844,264.8500061035156,263.4564819335937,264.6761474609375,264.8480834960937,288.17413330078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00104140851181,2.3945931388880126e-06,0.0010390139650553,-0.0270929001271724,0.0,0.0,0.0,-0.0101194605231285,60.0,-16.607236862182617,-0.0,-7.394379508696147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9058532714844,0.0,0.0,9.773983038030563e-05,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79803466796875,0.0,0.0,0.00010292470688,290.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9142761230469,0.0,0.0,7.601986726513132e-05,290.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86529541015625,0.0,0.0,0.0001029247578117,291.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89697265625,0.0,0.0,0.0004882304929196,289.5899963378906,294.1499938964844,264.8500061035156,263.4564819335937,264.6761474609375,264.8480834960937,288.17413330078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00104140851181,2.3945931388880126e-06,0.0010390139650553,-0.0270929001271724,0.0,0.0,0.0,-0.0101194605231285,60.0,-16.607236862182617,-0.0,-7.394379508696147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.89361572265625,0.0,0.0,9.772427438292652e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7872009277344,0.0,0.0,0.0001029083286994,290.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.90191650390625,0.0,0.0,7.600776734761894e-05,290.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.85357666015625,0.0,0.0,0.0001029083796311,291.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8848571777344,0.0,0.0,0.0004881527856923,289.578369140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6793212890625,264.8487548828125,288.1619567871094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010412427363917,2.3902568955236347e-06,0.0010388524970039,-0.0270421542227268,0.0,0.0,0.0,-0.0101098511368036,60.0,-16.596017837524414,-0.0,-7.392024770069838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.89361572265625,0.0,0.0,9.772427438292652e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7872009277344,0.0,0.0,0.0001029083286994,290.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.90191650390625,0.0,0.0,7.600776734761894e-05,290.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.85357666015625,0.0,0.0,0.0001029083796311,291.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8848571777344,0.0,0.0,0.0004881527856923,289.578369140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6793212890625,264.8487548828125,288.1619567871094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010412427363917,2.3902568955236347e-06,0.0010388524970039,-0.0270421542227268,0.0,0.0,0.0,-0.0101098511368036,60.0,-16.596017837524414,-0.0,-7.392024770069838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8813781738281,0.0,0.0,9.770889300853014e-05,290.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7763061523437,0.0,0.0,0.0001028921324177,290.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895874023437,0.0,0.0,7.599580567330122e-05,290.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84185791015625,0.0,0.0,0.0001028921760735,291.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.87274169921875,0.0,0.0,0.0004880759515799,289.5667419433594,294.1499938964844,264.8500061035156,263.4564819335937,264.6824645996094,264.84918212890625,288.1497802734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010410788236185,2.3859693101258017e-06,0.0010386927751824,-0.0269919801503419,0.0,0.0,0.0,-0.0101003497838974,60.0,-16.58475112915039,-0.0,-7.389697742610225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8813781738281,0.0,0.0,9.770889300853014e-05,290.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7763061523437,0.0,0.0,0.0001028921324177,290.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895874023437,0.0,0.0,7.599580567330122e-05,290.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84185791015625,0.0,0.0,0.0001028921760735,291.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.87274169921875,0.0,0.0,0.0004880759515799,289.5667419433594,294.1499938964844,264.8500061035156,263.4564819335937,264.6824645996094,264.84918212890625,288.1497802734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010410788236185,2.3859693101258017e-06,0.0010386927751824,-0.0269919801503419,0.0,0.0,0.0,-0.0101003497838974,60.0,-16.58475112915039,-0.0,-7.389697742610225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.875244140625,0.0,0.0,9.770150063559412e-05,290.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7708740234375,0.0,0.0,0.0001028843398671,290.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8834228515625,0.0,0.0,7.59900503908284e-05,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.83599853515625,0.0,0.0,0.0001028843907988,291.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8666687011719,0.0,0.0,0.0004880390188191,289.5609130859375,294.1499938964844,264.8500061035156,263.4564819335937,264.6839904785156,264.8493347167969,288.1437072753906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010409998940303,2.383907713010558e-06,0.0010386160574853,-0.026967853307724,0.0,0.0,0.0,-0.0100957807153463,60.0,-16.57914161682129,-0.0,-7.388578637801403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.869140625,0.0,0.0,9.769461757969113e-05,290.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.76544189453125,0.0,0.0,0.0001028770930133,290.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8772277832031,0.0,0.0,7.598470256198198e-05,290.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8301086425781,0.0,0.0,0.000102877143945,291.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.860595703125,0.0,0.0,0.0004880046471953,289.5550842285156,294.1499938964844,264.8500061035156,263.4564819335937,264.685546875,264.8494567871094,288.1376342773437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010409265523776,2.381989361310844e-06,0.0010385445784777,-0.0269454065710306,0.0,0.0,0.0,-0.0100915292277932,60.0,-16.573591232299805,-0.0,-7.387537692693513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8569030761719,0.0,0.0,9.768267045728862e-05,290.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7545471191406,0.0,0.0,0.0001028645128826,290.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8648986816406,0.0,0.0,7.597541116410866e-05,290.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8183898925781,0.0,0.0,0.0001028645638143,291.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8484802246094,0.0,0.0,0.000487944955239,289.54345703125,294.1499938964844,264.8500061035156,263.4564819335937,264.68853759765625,264.8496398925781,288.12548828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010407991940155,2.3786590190866264e-06,0.0010384205961599,-0.0269064325839281,0.0,0.0,0.0,-0.0100841494277119,60.0,-16.562746047973633,-0.0,-7.38573007197374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8569030761719,0.0,0.0,9.768267045728862e-05,290.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7545471191406,0.0,0.0,0.0001028645128826,290.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8648986816406,0.0,0.0,7.597541116410866e-05,290.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8183898925781,0.0,0.0,0.0001028645638143,291.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8484802246094,0.0,0.0,0.000487944955239,289.54345703125,294.1499938964844,264.8500061035156,263.4564819335937,264.68853759765625,264.8496398925781,288.12548828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010407991940155,2.3786590190866264e-06,0.0010384205961599,-0.0269064325839281,0.0,0.0,0.0,-0.0100841494277119,60.0,-16.562746047973633,-0.0,-7.38573007197374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446655273437,0.0,0.0,9.767348819877952e-05,290.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7436218261719,0.0,0.0,0.0001028548431349,290.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525695800781,0.0,0.0,7.596826617373154e-05,290.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.806640625,0.0,0.0,0.0001028548867907,291.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363342285156,0.0,0.0,0.0004878990876022,289.53179931640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6915283203125,264.8497619628906,288.1133728027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010407014051452,2.376098791501136e-06,0.0010383252520114,-0.0268764719367027,0.0,0.0,0.0,-0.0100784758105874,60.0,-16.55228042602539,-0.0,-7.38434096092533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446655273437,0.0,0.0,9.767348819877952e-05,290.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7436218261719,0.0,0.0,0.0001028548431349,290.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525695800781,0.0,0.0,7.596826617373154e-05,290.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.806640625,0.0,0.0,0.0001028548867907,291.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363342285156,0.0,0.0,0.0004878990876022,289.53179931640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6915283203125,264.8497619628906,288.1133728027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010407014051452,2.376098791501136e-06,0.0010383252520114,-0.0268764719367027,0.0,0.0,0.0,-0.0100784758105874,60.0,-16.55228042602539,-0.0,-7.38434096092533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8324279785156,0.0,0.0,9.76681403699331e-05,290.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7326965332031,0.0,0.0,0.0001028492188197,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402099609375,0.0,0.0,7.596411160193384e-05,290.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7948913574219,0.0,0.0,0.0001028492624755,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82421875,0.0,0.0,0.0004878723993897,289.5201110839844,294.1499938964844,264.8500061035156,263.4564819335937,264.6944274902344,264.849853515625,288.10125732421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010406443616375,2.374608811805956e-06,0.0010382697219029,-0.0268590357154607,0.0,0.0,0.0,-0.0100751733407378,60.0,-16.54244041442871,-0.0,-7.383532363292036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8324279785156,0.0,0.0,9.76681403699331e-05,290.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7326965332031,0.0,0.0,0.0001028492188197,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402099609375,0.0,0.0,7.596411160193384e-05,290.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7948913574219,0.0,0.0,0.0001028492624755,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82421875,0.0,0.0,0.0004878723993897,289.5201110839844,294.1499938964844,264.8500061035156,263.4564819335937,264.6944274902344,264.849853515625,288.10125732421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010406443616375,2.374608811805956e-06,0.0010382697219029,-0.0268590357154607,0.0,0.0,0.0,-0.0100751733407378,60.0,-16.54244041442871,-0.0,-7.383532363292036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8201904296875,0.0,0.0,9.766723815118894e-05,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72174072265625,0.0,0.0,0.0001028482656693,290.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.827880859375,0.0,0.0,7.596340583404526e-05,290.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831420898437,0.0,0.0,0.000102848309325,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.81207275390625,0.0,0.0,0.000487867888296,289.5084533691406,294.1499938964844,264.8500061035156,263.4564819335937,264.697265625,264.84991455078125,288.08917236328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010406346991658,2.374356199652538e-06,0.0010382602922618,-0.0268560778349638,0.0,0.0,0.0,-0.0100746136158704,60.0,-16.53329086303711,-0.0,-7.38339593908677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8201904296875,0.0,0.0,9.766723815118894e-05,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72174072265625,0.0,0.0,0.0001028482656693,290.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.827880859375,0.0,0.0,7.596340583404526e-05,290.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831420898437,0.0,0.0,0.000102848309325,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.81207275390625,0.0,0.0,0.000487867888296,289.5084533691406,294.1499938964844,264.8500061035156,263.4564819335937,264.697265625,264.84991455078125,288.08917236328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010406346991658,2.374356199652538e-06,0.0010382602922618,-0.0268560778349638,0.0,0.0,0.0,-0.0100746136158704,60.0,-16.53329086303711,-0.0,-7.38339593908677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8140563964844,0.0,0.0,9.766847506398336e-05,290.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7162475585937,0.0,0.0,0.0001028495680657,290.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8217163085937,0.0,0.0,7.596436626045033e-05,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7772827148437,0.0,0.0,0.0001028496117214,291.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060302734375,0.0,0.0,0.000487874058308,289.5025939941406,294.1499938964844,264.8500061035156,263.4564819335937,264.6986999511719,264.84991455078125,288.0831298828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010406478540971,2.374699988649809e-06,0.0010382730979472,-0.0268601030111312,0.0,0.0,0.0,-0.0100753754377365,60.0,-16.52899742126465,-0.0,-7.383582101283538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8079528808594,0.0,0.0,9.767110168468208e-05,290.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7107849121094,0.0,0.0,0.0001028523329296,290.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8155517578125,0.0,0.0,7.596641080453992e-05,290.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7713928222656,0.0,0.0,0.0001028523765853,291.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7999572753906,0.0,0.0,0.0004878871841356,289.49676513671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7000732421875,264.8499450683594,288.0770874023437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010406757937744,2.375431677137385e-06,0.0010383003391325,-0.0268686655908823,0.0,0.0,0.0,-0.0100769968703389,60.0,-16.524919509887695,-0.0,-7.383979294672828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.79571533203125,0.0,0.0,9.76806113612838e-05,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6997985839844,0.0,0.0,0.0001028623519232,290.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80322265625,0.0,0.0,7.597381045343354e-05,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7596130371094,0.0,0.0,0.0001028623955789,291.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7878112792969,0.0,0.0,0.0004879347106907,289.48504638671875,294.1499938964844,264.8500061035156,263.4564819335937,264.70281982421875,264.8499450683594,288.0650329589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010407770751044,2.3780819446983514e-06,0.0010383990593254,-0.0268996804952621,0.0,0.0,0.0,-0.0100828697904944,60.0,-16.517465591430664,-0.0,-7.385417433170005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.79571533203125,0.0,0.0,9.76806113612838e-05,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6997985839844,0.0,0.0,0.0001028623519232,290.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80322265625,0.0,0.0,7.597381045343354e-05,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7596130371094,0.0,0.0,0.0001028623955789,291.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7878112792969,0.0,0.0,0.0004879347106907,289.48504638671875,294.1499938964844,264.8500061035156,263.4564819335937,264.70281982421875,264.8499450683594,288.0650329589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010407770751044,2.3780819446983514e-06,0.0010383990593254,-0.0268996804952621,0.0,0.0,0.0,-0.0100828697904944,60.0,-16.517465591430664,-0.0,-7.385417433170005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7834777832031,0.0,0.0,9.769494499778376e-05,290.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68878173828125,0.0,0.0,0.0001028774422593,290.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7908630371094,0.0,0.0,7.598495722049847e-05,290.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.74786376953125,0.0,0.0,0.000102877485915,291.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77569580078125,0.0,0.0,0.0004880062770098,289.47332763671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7055358886719,264.8499755859375,288.052978515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010409296955913,2.382074171691784e-06,0.0010385477216914,-0.02694639749825,0.0,0.0,0.0,-0.0100917173549532,60.0,-16.510822296142578,-0.0,-7.387583877971339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7834777832031,0.0,0.0,9.769494499778376e-05,290.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68878173828125,0.0,0.0,0.0001028774422593,290.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7908630371094,0.0,0.0,7.598495722049847e-05,290.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.74786376953125,0.0,0.0,0.000102877485915,291.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77569580078125,0.0,0.0,0.0004880062770098,289.47332763671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7055358886719,264.8499755859375,288.052978515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010409296955913,2.382074171691784e-06,0.0010385477216914,-0.02694639749825,0.0,0.0,0.0,-0.0100917173549532,60.0,-16.510822296142578,-0.0,-7.387583877971339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7712097167969,0.0,0.0,9.771499026101084e-05,290.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6777648925781,0.0,0.0,0.0001028985498123,290.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7785339355469,0.0,0.0,7.600054959766567e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7360534667969,0.0,0.0,0.0001028985934681,291.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635498046875,0.0,0.0,0.0004881064232904,289.46160888671875,294.1499938964844,264.8500061035156,263.4564819335937,264.70819091796875,264.8499755859375,288.0409545898437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010411433177068,2.387660288150073e-06,0.0010387556394562,-0.0270117688924074,0.0,0.0,0.0,-0.0101040955632925,60.0,-16.5051326751709,-0.0,-7.390615763824826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7712097167969,0.0,0.0,9.771499026101084e-05,290.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6777648925781,0.0,0.0,0.0001028985498123,290.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7785339355469,0.0,0.0,7.600054959766567e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7360534667969,0.0,0.0,0.0001028985934681,291.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635498046875,0.0,0.0,0.0004881064232904,289.46160888671875,294.1499938964844,264.8500061035156,263.4564819335937,264.70819091796875,264.8499755859375,288.0409545898437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010411433177068,2.387660288150073e-06,0.0010387556394562,-0.0270117688924074,0.0,0.0,0.0,-0.0101040955632925,60.0,-16.5051326751709,-0.0,-7.390615763824826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.75897216796875,0.0,0.0,9.774027421372013e-05,290.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6667175292969,0.0,0.0,0.0001029251798172,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662048339844,0.0,0.0,7.602020923513919e-05,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242736816406,0.0,0.0,0.000102925216197,291.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514038085937,0.0,0.0,0.0004882327339146,289.44989013671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7107849121094,264.8499755859375,288.0289306640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010414125863462,2.3947047793626552e-06,0.0010390179231762,-0.027094205841422,0.0,0.0,0.0,-0.0101197073236107,60.0,-16.500333786010742,-0.0,-7.394439904828688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.75897216796875,0.0,0.0,9.774027421372013e-05,290.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6667175292969,0.0,0.0,0.0001029251798172,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662048339844,0.0,0.0,7.602020923513919e-05,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242736816406,0.0,0.0,0.000102925216197,291.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514038085937,0.0,0.0,0.0004882327339146,289.44989013671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7107849121094,264.8499755859375,288.0289306640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010414125863462,2.3947047793626552e-06,0.0010390179231762,-0.027094205841422,0.0,0.0,0.0,-0.0101197073236107,60.0,-16.500333786010742,-0.0,-7.394439904828688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528686523437,0.0,0.0,9.775467333383858e-05,290.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66119384765625,0.0,0.0,0.0001029403429129,290.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7600402832031,0.0,0.0,7.603141420986503e-05,290.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7183837890625,0.0,0.0,0.0001029403865686,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7453308105469,0.0,0.0,0.0004883046494796,289.4440002441406,294.1499938964844,264.8500061035156,263.4564819335937,264.7120666503906,264.8499755859375,288.0229187011719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010415660217404,2.398717697360553e-06,0.0010391674004495,-0.0271411649882793,0.0,0.0,0.0,-0.0101286005228757,60.0,-16.498279571533203,-0.0,-7.396619139399263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7467346191406,0.0,0.0,9.77703821263276e-05,290.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6556701660156,0.0,0.0,0.0001029568884405,290.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7538452148437,0.0,0.0,7.604363054269925e-05,290.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71246337890625,0.0,0.0,0.0001029569320962,291.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7392272949219,0.0,0.0,0.0004883831134065,289.4381103515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7133483886719,264.8500061035156,288.01690673828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010417334269732,2.4030953227338614e-06,0.0010393303819,-0.0271923951804637,0.0,0.0,0.0,-0.0101383021101355,60.0,-16.496435165405273,-0.0,-7.398996615393116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344665527344,0.0,0.0,9.78050520643592e-05,290.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64459228515625,0.0,0.0,0.0001029933919198,290.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.74151611328125,0.0,0.0,7.607059524161741e-05,290.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7006530761719,0.0,0.0,0.0001029934355756,291.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7270812988281,0.0,0.0,0.0004885563394054,289.4263610839844,294.1499938964844,264.8500061035156,263.4564819335937,264.7158508300781,264.8500061035156,288.0049133300781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010421028127893,2.412755748082418e-06,0.0010396899888291,-0.0273054409772157,0.0,0.0,0.0,-0.0101597094908356,60.0,-16.493297576904297,-0.0,-7.404243973496706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344665527344,0.0,0.0,9.78050520643592e-05,290.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64459228515625,0.0,0.0,0.0001029933919198,290.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.74151611328125,0.0,0.0,7.607059524161741e-05,290.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7006530761719,0.0,0.0,0.0001029934355756,291.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7270812988281,0.0,0.0,0.0004885563394054,289.4263610839844,294.1499938964844,264.8500061035156,263.4564819335937,264.7158508300781,264.8500061035156,288.0049133300781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010421028127893,2.412755748082418e-06,0.0010396899888291,-0.0273054409772157,0.0,0.0,0.0,-0.0101597094908356,60.0,-16.493297576904297,-0.0,-7.404243973496706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
