time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704340,290.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72222900390625,0.0,0.0,9.784329449757934e-05,290.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63348388671875,0.0,0.0,0.0001030336643452,290.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7291564941406,0.0,0.0,7.610033935634419e-05,290.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6888427734375,0.0,0.0,0.000103033708001,291.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7149353027344,0.0,0.0,0.0004887473769485,289.4145812988281,294.1499938964844,264.8500061035156,263.4564819335937,264.71832275390625,264.8500061035156,287.992919921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010425101500004,2.423412524876767e-06,0.0010400867322459,-0.0274301450699567,0.0,0.0,0.0,-0.0101833259686827,60.0,-16.490848541259766,-0.0,-7.41003489679315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72222900390625,0.0,0.0,9.784329449757934e-05,290.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63348388671875,0.0,0.0,0.0001030336643452,290.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7291564941406,0.0,0.0,7.610033935634419e-05,290.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6888427734375,0.0,0.0,0.000103033708001,291.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7149353027344,0.0,0.0,0.0004887473769485,289.4145812988281,294.1499938964844,264.8500061035156,263.4564819335937,264.71832275390625,264.8500061035156,287.992919921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010425101500004,2.423412524876767e-06,0.0010400867322459,-0.0274301450699567,0.0,0.0,0.0,-0.0101833259686827,60.0,-16.490848541259766,-0.0,-7.41003489679315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099609375,0.0,0.0,9.788473107619212e-05,290.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.62237548828125,0.0,0.0,0.000103077298263,290.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.716796875,0.0,0.0,7.613256457261741e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.677001953125,0.0,0.0,0.0001030773419188,291.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027587890625,0.0,0.0,0.0004889543051831,289.4028015136719,294.1499938964844,264.8500061035156,263.4564819335937,264.7207336425781,264.8500061035156,287.98095703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010429515969008,2.434958105368424e-06,0.0010405166540294,-0.0275652520358562,0.0,0.0,0.0,-0.0102089121937751,60.0,-16.489009857177734,-0.0,-7.416311831320854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099609375,0.0,0.0,9.788473107619212e-05,290.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.62237548828125,0.0,0.0,0.000103077298263,290.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.716796875,0.0,0.0,7.613256457261741e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.677001953125,0.0,0.0,0.0001030773419188,291.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027587890625,0.0,0.0,0.0004889543051831,289.4028015136719,294.1499938964844,264.8500061035156,263.4564819335937,264.7207336425781,264.8500061035156,287.98095703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010429515969008,2.434958105368424e-06,0.0010405166540294,-0.0275652520358562,0.0,0.0,0.0,-0.0102089121937751,60.0,-16.489009857177734,-0.0,-7.416311831320854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976928710937,0.0,0.0,9.792811761144549e-05,290.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112365722656,0.0,0.0,0.0001031229912769,290.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7044372558594,0.0,0.0,7.616631773998961e-05,290.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6651611328125,0.0,0.0,0.0001031230349326,291.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6905822753906,0.0,0.0,0.0004891710705123,289.3909912109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7231140136719,264.8500061035156,287.9689636230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010434138821437,2.4470493826811435e-06,0.0010409669484943,-0.0277067404240369,0.0,0.0,0.0,-0.0102357072755694,60.0,-16.487571716308594,-0.0,-7.422887904340314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976928710937,0.0,0.0,9.792811761144549e-05,290.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112365722656,0.0,0.0,0.0001031229912769,290.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7044372558594,0.0,0.0,7.616631773998961e-05,290.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6651611328125,0.0,0.0,0.0001031230349326,291.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6905822753906,0.0,0.0,0.0004891710705123,289.3909912109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7231140136719,264.8500061035156,287.9689636230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010434138821437,2.4470493826811435e-06,0.0010409669484943,-0.0277067404240369,0.0,0.0,0.0,-0.0102357072755694,60.0,-16.487571716308594,-0.0,-7.422887904340314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6915588378906,0.0,0.0,9.79503311100416e-05,290.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.60565185546875,0.0,0.0,0.0001031463762046,290.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6982727050781,0.0,0.0,7.618359086336568e-05,290.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65924072265625,0.0,0.0,0.0001031464198604,291.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6844787597656,0.0,0.0,0.000489282014314,289.38507080078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7242736816406,264.8500061035156,287.9629821777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001043650554493,2.4532380393793574e-06,0.0010411973344162,-0.0277791582047939,0.0,0.0,0.0,-0.0102494219318032,60.0,-16.486976623535156,-0.0,-7.426255166365081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854248046875,0.0,0.0,9.7972595540341e-05,290.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6000671386719,0.0,0.0,0.000103169826616,290.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69207763671875,0.0,0.0,7.620090764248744e-05,290.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6533203125,0.0,0.0,0.0001031698702718,291.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.67840576171875,0.0,0.0,0.000489393249154,289.379150390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7254333496094,264.8500061035156,287.9570007324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010438878089189,2.4594426122348523e-06,0.0010414283024147,-0.0278517622500658,0.0,0.0,0.0,-0.0102631719782948,60.0,-16.48641586303711,-0.0,-7.429631665445413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6731262207031,0.0,0.0,9.801679698284715e-05,290.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888977050781,0.0,0.0,0.0001032163709169,290.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6797180175781,0.0,0.0,7.623528654221445e-05,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6414489746094,0.0,0.0,0.0001032164072967,291.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66619873046875,0.0,0.0,0.0004896140308119,289.3673400878906,294.1499938964844,264.8500061035156,263.4564819335937,264.72772216796875,264.8500061035156,287.945068359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010443587088957,2.4717589894862613e-06,0.0010418869787827,-0.0279958806931972,0.0,0.0,0.0,-0.0102904662489891,60.0,-16.485301971435547,-0.0,-7.436336346700045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6731262207031,0.0,0.0,9.801679698284715e-05,290.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888977050781,0.0,0.0,0.0001032163709169,290.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6797180175781,0.0,0.0,7.623528654221445e-05,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6414489746094,0.0,0.0,0.0001032164072967,291.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66619873046875,0.0,0.0,0.0004896140308119,289.3673400878906,294.1499938964844,264.8500061035156,263.4564819335937,264.72772216796875,264.8500061035156,287.945068359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010443587088957,2.4717589894862613e-06,0.0010418869787827,-0.0279958806931972,0.0,0.0,0.0,-0.0102904662489891,60.0,-16.485301971435547,-0.0,-7.436336346700045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6608581542969,0.0,0.0,9.805976878851652e-05,290.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57769775390625,0.0,0.0,0.0001032616273732,290.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6673583984375,0.0,0.0,7.62687050155364e-05,290.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62957763671875,0.0,0.0,0.000103261663753,291.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6540222167969,0.0,0.0,0.0004898287006653,289.35546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7299499511719,264.8500061035156,287.93310546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010448165703564,2.4837338514771545e-06,0.0010423328494653,-0.0281360037624835,0.0,0.0,0.0,-0.0103170033544301,60.0,-16.484085083007812,-0.0,-7.442857707928854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6608581542969,0.0,0.0,9.805976878851652e-05,290.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57769775390625,0.0,0.0,0.0001032616273732,290.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6673583984375,0.0,0.0,7.62687050155364e-05,290.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62957763671875,0.0,0.0,0.000103261663753,291.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6540222167969,0.0,0.0,0.0004898287006653,289.35546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7299499511719,264.8500061035156,287.93310546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010448165703564,2.4837338514771545e-06,0.0010423328494653,-0.0281360037624835,0.0,0.0,0.0,-0.0103170033544301,60.0,-16.484085083007812,-0.0,-7.442857707928854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485595703125,0.0,0.0,9.810009942157194e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5664978027344,0.0,0.0,0.0001033040971378,290.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.65496826171875,0.0,0.0,7.630007894476876e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.61767578125,0.0,0.0,0.0001033041335176,291.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6418151855469,0.0,0.0,0.0004900301573798,289.3436279296875,294.1499938964844,264.8500061035156,263.4564819335937,264.732177734375,264.8500061035156,287.9211730957031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010452462593093,2.494972022759612e-06,0.0010427512461319,-0.028267502784729,0.0,0.0,0.0,-0.0103419087827205,60.0,-16.482545852661133,-0.0,-7.448981165225632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485595703125,0.0,0.0,9.810009942157194e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5664978027344,0.0,0.0,0.0001033040971378,290.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.65496826171875,0.0,0.0,7.630007894476876e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.61767578125,0.0,0.0,0.0001033041335176,291.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6418151855469,0.0,0.0,0.0004900301573798,289.3436279296875,294.1499938964844,264.8500061035156,263.4564819335937,264.732177734375,264.8500061035156,287.9211730957031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010452462593093,2.494972022759612e-06,0.0010427512461319,-0.028267502784729,0.0,0.0,0.0,-0.0103419087827205,60.0,-16.482545852661133,-0.0,-7.448981165225632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6362609863281,0.0,0.0,9.813658107304946e-05,290.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55523681640625,0.0,0.0,0.0001033425069181,290.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6426086425781,0.0,0.0,7.632844790350646e-05,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60577392578125,0.0,0.0,0.0001033425505738,291.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6296081542969,0.0,0.0,0.0004902123473584,289.3317565917969,294.1499938964844,264.8500061035156,263.4564819335937,264.7343444824219,264.8500061035156,287.90924072265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010456349700689,2.5051372176676523e-06,0.0010431298287585,-0.0283864457160234,0.0,0.0,0.0,-0.0103644356131553,60.0,-16.48048210144043,-0.0,-7.454521266936355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6362609863281,0.0,0.0,9.813658107304946e-05,290.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55523681640625,0.0,0.0,0.0001033425069181,290.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6426086425781,0.0,0.0,7.632844790350646e-05,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60577392578125,0.0,0.0,0.0001033425505738,291.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6296081542969,0.0,0.0,0.0004902123473584,289.3317565917969,294.1499938964844,264.8500061035156,263.4564819335937,264.7343444824219,264.8500061035156,287.90924072265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010456349700689,2.5051372176676523e-06,0.0010431298287585,-0.0283864457160234,0.0,0.0,0.0,-0.0103644356131553,60.0,-16.48048210144043,-0.0,-7.454521266936355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.630126953125,0.0,0.0,9.815302473725752e-05,290.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54962158203125,0.0,0.0,0.0001033598309732,290.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63641357421875,0.0,0.0,7.634123903699219e-05,290.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.599853515625,0.0,0.0,0.0001033598673529,291.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6235046386719,0.0,0.0,0.0004902945365756,289.3258056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.73541259765625,264.8500061035156,287.9032897949219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010458101751282,2.509720161469886e-06,0.001043300377205,-0.0284400694072246,0.0,0.0,0.0,-0.0103745916858315,60.0,-16.479188919067383,-0.0,-7.457020245738023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239624023437,0.0,0.0,9.816791134653612e-05,290.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54400634765625,0.0,0.0,0.0001033755106618,290.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6302185058594,0.0,0.0,7.635282236151397e-05,290.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5938720703125,0.0,0.0,0.0001033755470416,291.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6174011230469,0.0,0.0,0.0004903689259663,289.3198547363281,294.1499938964844,264.8500061035156,263.4564819335937,264.7364501953125,264.8500061035156,287.8973083496094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010459687327966,2.5138690489256987e-06,0.001043454860337,-0.0284886173903942,0.0,0.0,0.0,-0.0103837857022881,60.0,-16.477670669555664,-0.0,-7.459282613808682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116638183594,0.0,0.0,9.819264232646674e-05,290.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5327453613281,0.0,0.0,0.0001034015513141,290.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6178283691406,0.0,0.0,7.637205271748826e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819702148437,0.0,0.0,0.0001034015876939,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.60516357421875,0.0,0.0,0.0004904924426227,289.3079833984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7385559082031,264.8500061035156,287.8854064941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010462322970852,2.5207598355336813e-06,0.0010437115561217,-0.0285692457109689,0.0,0.0,0.0,-0.0103990565985441,60.0,-16.473918914794922,-0.0,-7.463040674338117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116638183594,0.0,0.0,9.819264232646674e-05,290.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5327453613281,0.0,0.0,0.0001034015513141,290.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6178283691406,0.0,0.0,7.637205271748826e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819702148437,0.0,0.0,0.0001034015876939,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.60516357421875,0.0,0.0,0.0004904924426227,289.3079833984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7385559082031,264.8500061035156,287.8854064941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010462322970852,2.5207598355336813e-06,0.0010437115561217,-0.0285692457109689,0.0,0.0,0.0,-0.0103990565985441,60.0,-16.473918914794922,-0.0,-7.463040674338117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.599365234375,0.0,0.0,9.821003914112224e-05,290.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5214538574219,0.0,0.0,0.0001034198648994,290.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.60546875,0.0,0.0,7.638558599865064e-05,290.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.570068359375,0.0,0.0,0.0001034199012792,291.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.59295654296875,0.0,0.0,0.0004905793466605,289.29608154296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7406005859375,264.8500061035156,287.8735046386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010464176302775,2.5256060780520784e-06,0.0010438919998705,-0.028625950217247,0.0,0.0,0.0,-0.0104097966104745,60.0,-16.468990325927734,-0.0,-7.46568460385788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.599365234375,0.0,0.0,9.821003914112224e-05,290.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5214538574219,0.0,0.0,0.0001034198648994,290.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.60546875,0.0,0.0,7.638558599865064e-05,290.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.570068359375,0.0,0.0,0.0001034199012792,291.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.59295654296875,0.0,0.0,0.0004905793466605,289.29608154296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7406005859375,264.8500061035156,287.8735046386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010464176302775,2.5256060780520784e-06,0.0010438919998705,-0.028625950217247,0.0,0.0,0.0,-0.0104097966104745,60.0,-16.468990325927734,-0.0,-7.46568460385788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5870666503906,0.0,0.0,9.821122512221336e-05,290.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101623535156,0.0,0.0,0.0001034211163641,290.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59307861328125,0.0,0.0,7.638651004526764e-05,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5581359863281,0.0,0.0,0.0001034211527439,291.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58074951171875,0.0,0.0,0.0004905852838419,289.2841796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7426452636719,264.8500061035156,287.8616027832031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010464303195476,2.5259369067498483e-06,0.0010439043398946,-0.0286298226565122,0.0,0.0,0.0,-0.0104105304926633,60.0,-16.462135314941406,-0.0,-7.465865081712766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5870666503906,0.0,0.0,9.821122512221336e-05,290.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101623535156,0.0,0.0,0.0001034211163641,290.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59307861328125,0.0,0.0,7.638651004526764e-05,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5581359863281,0.0,0.0,0.0001034211527439,291.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58074951171875,0.0,0.0,0.0004905852838419,289.2841796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7426452636719,264.8500061035156,287.8616027832031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010464303195476,2.5259369067498483e-06,0.0010439043398946,-0.0286298226565122,0.0,0.0,0.0,-0.0104105304926633,60.0,-16.462135314941406,-0.0,-7.465865081712766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.57476806640625,0.0,0.0,9.819141996558756e-05,290.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4988708496094,0.0,0.0,0.0001034002634696,290.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5806884765625,0.0,0.0,7.637110684299842e-05,290.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54620361328125,0.0,0.0,0.0001034002998494,291.375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5685119628906,0.0,0.0,0.0004904863308183,289.27227783203125,294.1499938964844,264.8500061035156,263.4564819335937,264.74462890625,264.8500061035156,287.8497009277344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010462192585691,2.520416728657437e-06,0.0010436988668516,-0.0285652298480272,0.0,0.0,0.0,-0.0103982966393232,60.0,-16.452152252197266,-0.0,-7.462853091055879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.57476806640625,0.0,0.0,9.819141996558756e-05,290.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4988708496094,0.0,0.0,0.0001034002634696,290.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5806884765625,0.0,0.0,7.637110684299842e-05,290.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54620361328125,0.0,0.0,0.0001034002998494,291.375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5685119628906,0.0,0.0,0.0004904863308183,289.27227783203125,294.1499938964844,264.8500061035156,263.4564819335937,264.74462890625,264.8500061035156,287.8497009277344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010462192585691,2.520416728657437e-06,0.0010436988668516,-0.0285652298480272,0.0,0.0,0.0,-0.0103982966393232,60.0,-16.452152252197266,-0.0,-7.462853091055879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.568603515625,0.0,0.0,9.817395766731352e-05,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.49322509765625,0.0,0.0,0.0001033818771247,290.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.57452392578125,0.0,0.0,7.635752263013273e-05,290.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5402526855469,0.0,0.0,0.0001033819062286,291.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624084472656,0.0,0.0,0.0004903990775346,289.26629638671875,294.1499938964844,264.8500061035156,263.4564819335937,264.74560546875,264.8500061035156,287.84375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010460332268849,2.515549795134575e-06,0.0010435177246108,-0.0285082831978797,0.0,0.0,0.0,-0.0103875119239091,60.0,-16.44589614868164,-0.0,-7.460199213937815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624694824219,0.0,0.0,9.815203520702198e-05,290.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.487548828125,0.0,0.0,0.0001033587905112,290.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5683288574219,0.0,0.0,7.63404750614427e-05,290.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343017578125,0.0,0.0,0.000103358826891,291.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5563049316406,0.0,0.0,0.0004902895889244,289.2603454589844,294.1499938964844,264.8500061035156,263.4564819335937,264.7465515136719,264.8500061035156,287.8377990722656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010457996977493,2.509440491849091e-06,0.001043290249072,-0.0284367986023426,0.0,0.0,0.0,-0.010373973287642,60.0,-16.438844680786133,-0.0,-7.456867479049833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501708984375,0.0,0.0,9.809729817789048e-05,290.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.47625732421875,0.0,0.0,0.000103301150375,290.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.55596923828125,0.0,0.0,7.62978961574845e-05,290.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223693847656,0.0,0.0,0.0001033011867548,291.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5440979003906,0.0,0.0,0.0004900161875411,289.2484436035156,294.1499938964844,264.8500061035156,263.4564819335937,264.7484741210937,264.8500061035156,287.8258972167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010452164569869,2.49418621933728e-06,0.0010427223751321,-0.0282583069056272,0.0,0.0,0.0,-0.0103401681408286,60.0,-16.4227352142334,-0.0,-7.44855270795597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501708984375,0.0,0.0,9.809729817789048e-05,290.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.47625732421875,0.0,0.0,0.000103301150375,290.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.55596923828125,0.0,0.0,7.62978961574845e-05,290.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223693847656,0.0,0.0,0.0001033011867548,291.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5440979003906,0.0,0.0,0.0004900161875411,289.2484436035156,294.1499938964844,264.8500061035156,263.4564819335937,264.7484741210937,264.8500061035156,287.8258972167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010452164569869,2.49418621933728e-06,0.0010427223751321,-0.0282583069056272,0.0,0.0,0.0,-0.0103401681408286,60.0,-16.4227352142334,-0.0,-7.44855270795597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.53790283203125,0.0,0.0,9.803130524232984e-05,290.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649353027344,0.0,0.0,0.0001032316577038,290.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5436096191406,0.0,0.0,7.624657155247405e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51043701171875,0.0,0.0,0.0001032316940836,291.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318908691406,0.0,0.0,0.0004896865575574,289.2365417480469,294.1499938964844,264.8500061035156,263.4564819335937,264.7503356933594,264.8500061035156,287.81402587890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010445133084431,2.4757948722253782e-06,0.0010420376202091,-0.0280431043356657,0.0,0.0,0.0,-0.0102994116023182,60.0,-16.404277801513672,-0.0,-7.438534055381751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.53790283203125,0.0,0.0,9.803130524232984e-05,290.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649353027344,0.0,0.0,0.0001032316577038,290.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5436096191406,0.0,0.0,7.624657155247405e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51043701171875,0.0,0.0,0.0001032316940836,291.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318908691406,0.0,0.0,0.0004896865575574,289.2365417480469,294.1499938964844,264.8500061035156,263.4564819335937,264.7503356933594,264.8500061035156,287.81402587890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010445133084431,2.4757948722253782e-06,0.0010420376202091,-0.0280431043356657,0.0,0.0,0.0,-0.0102994116023182,60.0,-16.404277801513672,-0.0,-7.438534055381751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.525634765625,0.0,0.0,9.79592659859918e-05,290.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45361328125,0.0,0.0,0.0001031557985697,290.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5312805175781,0.0,0.0,7.619053940288723e-05,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.49853515625,0.0,0.0,0.0001031558349495,291.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51971435546875,0.0,0.0,0.0004893267177976,289.224609375,294.1499938964844,264.8500061035156,263.4564819335937,264.7521667480469,264.8500061035156,287.8021545410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010437457822263,2.4557193682994694e-06,0.0010412901174277,-0.0278081931173801,0.0,0.0,0.0,-0.0102549232542514,60.0,-16.384401321411133,-0.0,-7.427605197563025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.525634765625,0.0,0.0,9.79592659859918e-05,290.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45361328125,0.0,0.0,0.0001031557985697,290.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5312805175781,0.0,0.0,7.619053940288723e-05,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.49853515625,0.0,0.0,0.0001031558349495,291.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51971435546875,0.0,0.0,0.0004893267177976,289.224609375,294.1499938964844,264.8500061035156,263.4564819335937,264.7521667480469,264.8500061035156,287.8021545410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010437457822263,2.4557193682994694e-06,0.0010412901174277,-0.0278081931173801,0.0,0.0,0.0,-0.0102549232542514,60.0,-16.384401321411133,-0.0,-7.427605197563025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51336669921875,0.0,0.0,9.788598981685936e-05,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422607421875,0.0,0.0,0.0001030786297633,290.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5189514160156,0.0,0.0,7.613354682689533e-05,290.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48663330078125,0.0,0.0,0.0001030786661431,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5075378417969,0.0,0.0,0.0004889606498181,289.21270751953125,294.1499938964844,264.8500061035156,263.4564819335937,264.75396728515625,264.8500061035156,287.790283203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010429649846628,2.43529757426586e-06,0.0010405296925455,-0.0275692231953144,0.0,0.0,0.0,-0.0102096665650606,60.0,-16.36387062072754,-0.0,-7.416496572432153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51336669921875,0.0,0.0,9.788598981685936e-05,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422607421875,0.0,0.0,0.0001030786297633,290.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5189514160156,0.0,0.0,7.613354682689533e-05,290.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48663330078125,0.0,0.0,0.0001030786661431,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5075378417969,0.0,0.0,0.0004889606498181,289.21270751953125,294.1499938964844,264.8500061035156,263.4564819335937,264.75396728515625,264.8500061035156,287.790283203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010429649846628,2.43529757426586e-06,0.0010405296925455,-0.0275692231953144,0.0,0.0,0.0,-0.0102096665650606,60.0,-16.36387062072754,-0.0,-7.416496572432153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072631835937,0.0,0.0,9.785038855625317e-05,290.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366149902344,0.0,0.0,0.0001030411440297,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5127868652344,0.0,0.0,7.610586180817336e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4806823730469,0.0,0.0,0.0001030411804094,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014343261719,0.0,0.0,0.000488782825414,289.2067565917969,294.1499938964844,264.8500061035156,263.4564819335937,264.7548828125,264.8500061035156,287.78436279296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010425855871289,2.425376578685245e-06,0.0010401603067293,-0.0274531301110982,0.0,0.0,0.0,-0.010187679901719,60.0,-16.353614807128906,-0.0,-7.411102842524998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5011291503906,0.0,0.0,9.7816446213983e-05,290.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4309387207031,0.0,0.0,0.0001030054045259,290.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5066223144531,0.0,0.0,7.607945735799149e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4747314453125,0.0,0.0,0.0001030054336297,291.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.495361328125,0.0,0.0,0.0004886132664978,289.2008056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7557373046875,264.8500061035156,287.7784118652344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010422240011394,2.415917833786807e-06,0.0010398080339655,-0.0273424442857503,0.0,0.0,0.0,-0.0101667186245322,60.0,-16.343517303466797,-0.0,-7.405962065831775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
