time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706620,290.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4888916015625,0.0,0.0,9.77553499978967e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41961669921875,0.0,0.0,0.0001029410632327,290.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.49432373046875,0.0,0.0,7.603193807881325e-05,290.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4628295898437,0.0,0.0,0.0001029410996125,291.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4831848144531,0.0,0.0,0.0004883080837316,289.1889038085937,294.1499938964844,264.8500061035156,263.4564819335937,264.7574768066406,264.8500061035156,287.7665710449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010415728902444,2.398890728727565e-06,0.0010391740361228,-0.0271431896835565,0.0,0.0,0.0,-0.0101289851590991,60.0,-16.324119567871094,-0.0,-7.396712931040383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4888916015625,0.0,0.0,9.77553499978967e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41961669921875,0.0,0.0,0.0001029410632327,290.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.49432373046875,0.0,0.0,7.603193807881325e-05,290.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4628295898437,0.0,0.0,0.0001029410996125,291.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4831848144531,0.0,0.0,0.0004883080837316,289.1889038085937,294.1499938964844,264.8500061035156,263.4564819335937,264.7574768066406,264.8500061035156,287.7665710449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010415728902444,2.398890728727565e-06,0.0010391740361228,-0.0271431896835565,0.0,0.0,0.0,-0.0101289851590991,60.0,-16.324119567871094,-0.0,-7.396712931040383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815368652344,0.0,0.0,9.772551857167856e-05,290.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4128112792969,0.0,0.0,0.0001029096456477,290.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869384765625,0.0,0.0,7.600873504998162e-05,290.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4556884765625,0.0,0.0,0.0001029096820275,291.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.47589111328125,0.0,0.0,0.0004881590721197,289.1817932128906,294.1499938964844,264.8500061035156,263.4564819335937,264.7585144042969,264.8500061035156,287.75946044921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010412550764158,2.390576810284984e-06,0.0010388644877821,-0.0270458981394767,0.0,0.0,0.0,-0.0101105608046054,60.0,-16.313434600830078,-0.0,-7.3921988530401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4766540527344,0.0,0.0,9.770834731170908e-05,290.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40826416015625,0.0,0.0,0.000102891564893,290.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.48199462890625,0.0,0.0,7.599537639180198e-05,290.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.450927734375,0.0,0.0,0.0001028915939969,291.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4710388183594,0.0,0.0,0.0004880732740275,289.1770324707031,294.1499938964844,264.8500061035156,263.4564819335937,264.7591857910156,264.8500061035156,287.7547302246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010410720715299,2.385790594416904e-06,0.0010386862559244,-0.0269898902624845,0.0,0.0,0.0,-0.0100999539718031,60.0,-16.30670738220215,-0.0,-7.389600398255426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46441650390625,0.0,0.0,9.767774463398382e-05,290.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3969421386719,0.0,0.0,0.0001028593396767,290.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4697265625,0.0,0.0,7.597157673444599e-05,290.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43902587890625,0.0,0.0,0.0001028593760565,291.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588928222656,0.0,0.0,0.0004879204207099,289.1651306152344,294.1499938964844,264.8500061035156,263.4564819335937,264.7608642578125,264.8500061035156,287.7428894042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010407458757981,2.377262717345729e-06,0.0010383686749264,-0.026890093460679,0.0,0.0,0.0,-0.010081055574119,60.0,-16.291648864746094,-0.0,-7.384972633417419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46441650390625,0.0,0.0,9.767774463398382e-05,290.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3969421386719,0.0,0.0,0.0001028593396767,290.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4697265625,0.0,0.0,7.597157673444599e-05,290.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43902587890625,0.0,0.0,0.0001028593760565,291.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588928222656,0.0,0.0,0.0004879204207099,289.1651306152344,294.1499938964844,264.8500061035156,263.4564819335937,264.7608642578125,264.8500061035156,287.7428894042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010407458757981,2.377262717345729e-06,0.0010383686749264,-0.026890093460679,0.0,0.0,0.0,-0.010081055574119,60.0,-16.291648864746094,-0.0,-7.384972633417419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.45220947265625,0.0,0.0,9.766784205567092e-05,290.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3855895996094,0.0,0.0,0.0001028489132295,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4574279785156,0.0,0.0,7.596387877129018e-05,290.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271545410156,0.0,0.0,0.0001028489423333,291.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4467163085937,0.0,0.0,0.000487870973302,289.1532287597656,294.1499938964844,264.8500061035156,263.4564819335937,264.7624816894531,264.8500061035156,287.7310485839844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010406402871012,2.374502628299524e-06,0.0010382657637819,-0.026857791468501,0.0,0.0,0.0,-0.0100749377161264,60.0,-16.27971839904785,-0.0,-7.383474809330437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.45220947265625,0.0,0.0,9.766784205567092e-05,290.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3855895996094,0.0,0.0,0.0001028489132295,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4574279785156,0.0,0.0,7.596387877129018e-05,290.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271545410156,0.0,0.0,0.0001028489423333,291.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4467163085937,0.0,0.0,0.000487870973302,289.1532287597656,294.1499938964844,264.8500061035156,263.4564819335937,264.7624816894531,264.8500061035156,287.7310485839844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010406402871012,2.374502628299524e-06,0.0010382657637819,-0.026857791468501,0.0,0.0,0.0,-0.0100749377161264,60.0,-16.27971839904785,-0.0,-7.383474809330437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44610595703125,0.0,0.0,9.767089068191126e-05,290.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3799133300781,0.0,0.0,0.0001028521292028,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4512634277344,0.0,0.0,7.596625073347241e-05,290.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42120361328125,0.0,0.0,0.0001028521583066,291.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4406433105469,0.0,0.0,0.0004878861946053,289.14727783203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7633056640625,264.8500061035156,287.7251281738281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001040672766976,2.3753523237246554e-06,0.0010382974287495,-0.0268677361309528,0.0,0.0,0.0,-0.0100768208503723,60.0,-16.275028228759766,-0.0,-7.383935951565945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,9.768097515916452e-05,290.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.37420654296875,0.0,0.0,0.0001028627448249,290.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44512939453125,0.0,0.0,7.59740942157805e-05,290.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4152526855469,0.0,0.0,0.0001028627739287,291.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4345703125,0.0,0.0,0.0004879365733359,289.1413269042969,294.1499938964844,264.8500061035156,263.4564819335937,264.7640991210937,264.8500061035156,287.7192077636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010407801019027,2.378161752858432e-06,0.0010384019697085,-0.0269006136804819,0.0,0.0,0.0,-0.0100830467417836,60.0,-16.271385192871094,-0.0,-7.385460776276886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4277648925781,0.0,0.0,9.772057819645852e-05,290.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36285400390625,0.0,0.0,0.000102904450614,290.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4328308105469,0.0,0.0,7.600489334436134e-05,290.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4033508300781,0.0,0.0,0.0001029044797178,291.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42242431640625,0.0,0.0,0.0004881343920715,289.1294250488281,294.1499938964844,264.8500061035156,263.4564819335937,264.76568603515625,264.8500061035156,287.7073974609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001041201991029,2.3891973341960693e-06,0.0010388127993792,-0.0270297564566135,0.0,0.0,0.0,-0.0101075023412704,60.0,-16.2669677734375,-0.0,-7.391449940996608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4277648925781,0.0,0.0,9.772057819645852e-05,290.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36285400390625,0.0,0.0,0.000102904450614,290.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4328308105469,0.0,0.0,7.600489334436134e-05,290.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4033508300781,0.0,0.0,0.0001029044797178,291.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42242431640625,0.0,0.0,0.0004881343920715,289.1294250488281,294.1499938964844,264.8500061035156,263.4564819335937,264.76568603515625,264.8500061035156,287.7073974609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001041201991029,2.3891973341960693e-06,0.0010388127993792,-0.0270297564566135,0.0,0.0,0.0,-0.0101075023412704,60.0,-16.2669677734375,-0.0,-7.391449940996608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41552734375,0.0,0.0,9.778629464562982e-05,290.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3514404296875,0.0,0.0,0.0001029736522468,290.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205322265625,0.0,0.0,7.605600694660097e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.39141845703125,0.0,0.0,0.0001029736813507,291.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4102783203125,0.0,0.0,0.000488462683279,289.11749267578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7672424316406,264.8500061035156,287.6955871582031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010419021127745,2.407510237389942e-06,0.0010394945275038,-0.0272440556436777,0.0,0.0,0.0,-0.0101480847224593,60.0,-16.267070770263672,-0.0,-7.401394697126308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41552734375,0.0,0.0,9.778629464562982e-05,290.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3514404296875,0.0,0.0,0.0001029736522468,290.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205322265625,0.0,0.0,7.605600694660097e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.39141845703125,0.0,0.0,0.0001029736813507,291.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4102783203125,0.0,0.0,0.000488462683279,289.11749267578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7672424316406,264.8500061035156,287.6955871582031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010419021127745,2.407510237389942e-06,0.0010394945275038,-0.0272440556436777,0.0,0.0,0.0,-0.0101480847224593,60.0,-16.267070770263672,-0.0,-7.401394697126308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4032897949219,0.0,0.0,9.788182796910404e-05,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.34002685546875,0.0,0.0,0.0001030742569128,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4082336425781,0.0,0.0,7.613030902575701e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3794860839844,0.0,0.0,0.0001030742860166,291.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3981018066406,0.0,0.0,0.0004889398696832,289.1055603027344,294.1499938964844,264.8500061035156,263.4564819335937,264.76873779296875,264.8500061035156,287.68377685546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010429199319332,2.4341331936739152e-06,0.0010404858039692,-0.0275555998086929,0.0,0.0,0.0,-0.0102070830762386,60.0,-16.27224349975586,-0.0,-7.41586347885459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4032897949219,0.0,0.0,9.788182796910404e-05,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.34002685546875,0.0,0.0,0.0001030742569128,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4082336425781,0.0,0.0,7.613030902575701e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3794860839844,0.0,0.0,0.0001030742860166,291.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3981018066406,0.0,0.0,0.0004889398696832,289.1055603027344,294.1499938964844,264.8500061035156,263.4564819335937,264.76873779296875,264.8500061035156,287.68377685546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010429199319332,2.4341331936739152e-06,0.0010404858039692,-0.0275555998086929,0.0,0.0,0.0,-0.0102070830762386,60.0,-16.27224349975586,-0.0,-7.41586347885459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910522460937,0.0,0.0,9.8001939477399e-05,290.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.32861328125,0.0,0.0,0.000103200734884,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959350585937,0.0,0.0,7.622373232152313e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675537109375,0.0,0.0,0.0001032007639878,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858947753906,0.0,0.0,0.0004895398742519,289.0935974121094,294.1499938964844,264.8500061035156,263.4564819335937,264.7702331542969,264.8500061035156,287.6719970703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010441995691508,2.467603962941212e-06,0.001041731913574,-0.027947261929512,0.0,0.0,0.0,-0.0102812573313713,60.0,-16.281362533569336,-0.0,-7.434073978629385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910522460937,0.0,0.0,9.8001939477399e-05,290.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.32861328125,0.0,0.0,0.000103200734884,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959350585937,0.0,0.0,7.622373232152313e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675537109375,0.0,0.0,0.0001032007639878,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858947753906,0.0,0.0,0.0004895398742519,289.0935974121094,294.1499938964844,264.8500061035156,263.4564819335937,264.7702331542969,264.8500061035156,287.6719970703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010441995691508,2.467603962941212e-06,0.001041731913574,-0.027947261929512,0.0,0.0,0.0,-0.0102812573313713,60.0,-16.281362533569336,-0.0,-7.434073978629385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3849182128906,0.0,0.0,9.80720215011388e-05,290.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3228759765625,0.0,0.0,0.000103274542198,290.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3897705078125,0.0,0.0,7.627824379596859e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.361572265625,0.0,0.0,0.0001032745713018,291.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798217773437,0.0,0.0,0.0004898899351246,289.0876159667969,294.1499938964844,264.8500061035156,263.4564819335937,264.77099609375,264.8500061035156,287.66607666015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001044946257025,2.4871344521670835e-06,0.0010424591600894,-0.0281757935881614,0.0,0.0,0.0,-0.0103245377540588,60.0,-16.2876033782959,-0.0,-7.444710092840978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3787841796875,0.0,0.0,9.814849909162147e-05,290.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.317138671875,0.0,0.0,0.0001033550652209,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.38360595703125,0.0,0.0,7.633771747350693e-05,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3555908203125,0.0,0.0,0.0001033550943247,291.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37371826171875,0.0,0.0,0.0004902719520032,289.0816345214844,294.1499938964844,264.8500061035156,263.4564819335937,264.771728515625,264.8500061035156,287.6601867675781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010457609314471,2.508444822524325e-06,0.0010432525305077,-0.0284251477569341,0.0,0.0,0.0,-0.0103717632591724,60.0,-16.29490089416504,-0.0,-7.456324624399714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3664855957031,0.0,0.0,9.83194840955548e-05,290.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056640625,0.0,0.0,0.00010353513062,290.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3712463378906,0.0,0.0,7.647070742677897e-05,290.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3435974121094,0.0,0.0,0.0001035351597238,291.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614807128906,0.0,0.0,0.0004911260912194,289.06964111328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7731628417969,264.8500061035156,287.6484069824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010475827148184,2.556094841565937e-06,0.0010450267000123,-0.028982687741518,0.0,0.0,0.0,-0.01047735940665,60.0,-16.312597274780273,-0.0,-7.482326935814856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3664855957031,0.0,0.0,9.83194840955548e-05,290.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056640625,0.0,0.0,0.00010353513062,290.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3712463378906,0.0,0.0,7.647070742677897e-05,290.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3435974121094,0.0,0.0,0.0001035351597238,291.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614807128906,0.0,0.0,0.0004911260912194,289.06964111328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7731628417969,264.8500061035156,287.6484069824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010475827148184,2.556094841565937e-06,0.0010450267000123,-0.028982687741518,0.0,0.0,0.0,-0.01047735940665,60.0,-16.312597274780273,-0.0,-7.482326935814856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35418701171875,0.0,0.0,9.851122013060376e-05,290.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2941589355469,0.0,0.0,0.0001037370384437,290.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.35888671875,0.0,0.0,7.661983545403928e-05,290.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33160400390625,0.0,0.0,0.0001037370602716,291.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3492431640625,0.0,0.0,0.0004920838400721,289.0576171875,294.1499938964844,264.8500061035156,263.4564819335937,264.77459716796875,264.8500061035156,287.6366271972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010496255708858,2.609526291053044e-06,0.001047016121447,-0.0296078398823738,0.0,0.0,0.0,-0.0105957677587866,60.0,-16.33392906188965,-0.0,-7.511538058224687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35418701171875,0.0,0.0,9.851122013060376e-05,290.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2941589355469,0.0,0.0,0.0001037370384437,290.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.35888671875,0.0,0.0,7.661983545403928e-05,290.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33160400390625,0.0,0.0,0.0001037370602716,291.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3492431640625,0.0,0.0,0.0004920838400721,289.0576171875,294.1499938964844,264.8500061035156,263.4564819335937,264.77459716796875,264.8500061035156,287.6366271972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010496255708858,2.609526291053044e-06,0.001047016121447,-0.0296078398823738,0.0,0.0,0.0,-0.0105957677587866,60.0,-16.33392906188965,-0.0,-7.511538058224687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34185791015625,0.0,0.0,9.871905785985292e-05,290.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2825927734375,0.0,0.0,0.0001039558992488,290.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3464660644531,0.0,0.0,7.67814926803112e-05,290.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3195495605469,0.0,0.0,0.0001039559283526,291.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.33697509765625,0.0,0.0,0.0004931220319122,289.0455627441406,294.1499938964844,264.8500061035156,263.4564819335937,264.7760009765625,264.8500061035156,287.6248779296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010518400231376,2.6674449600250227e-06,0.0010491725988686,-0.0302854590117931,0.0,0.0,0.0,-0.010724120773375,60.0,-16.35854721069336,-0.0,-7.54326663354732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34185791015625,0.0,0.0,9.871905785985292e-05,290.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2825927734375,0.0,0.0,0.0001039558992488,290.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3464660644531,0.0,0.0,7.67814926803112e-05,290.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3195495605469,0.0,0.0,0.0001039559283526,291.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.33697509765625,0.0,0.0,0.0004931220319122,289.0455627441406,294.1499938964844,264.8500061035156,263.4564819335937,264.7760009765625,264.8500061035156,287.6248779296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010518400231376,2.6674449600250227e-06,0.0010491725988686,-0.0302854590117931,0.0,0.0,0.0,-0.010724120773375,60.0,-16.35854721069336,-0.0,-7.54326663354732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3294982910156,0.0,0.0,9.894087997963652e-05,290.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2710266113281,0.0,0.0,0.000104189486592,290.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3340759277344,0.0,0.0,7.69540129113011e-05,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3074951171875,0.0,0.0,0.0001041895156959,291.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3246765136719,0.0,0.0,0.0004942300729453,289.0334777832031,294.1499938964844,264.8500061035156,263.4564819335937,264.7773742675781,264.8500061035156,287.61309814453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001054203370586,2.729260359046748e-06,0.0010514741297811,-0.0310086198151111,0.0,0.0,0.0,-0.0108611090108752,60.0,-16.385475158691406,-0.0,-7.577203575692695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3294982910156,0.0,0.0,9.894087997963652e-05,290.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2710266113281,0.0,0.0,0.000104189486592,290.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3340759277344,0.0,0.0,7.69540129113011e-05,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3074951171875,0.0,0.0,0.0001041895156959,291.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3246765136719,0.0,0.0,0.0004942300729453,289.0334777832031,294.1499938964844,264.8500061035156,263.4564819335937,264.7773742675781,264.8500061035156,287.61309814453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001054203370586,2.729260359046748e-06,0.0010514741297811,-0.0310086198151111,0.0,0.0,0.0,-0.0108611090108752,60.0,-16.385475158691406,-0.0,-7.577203575692695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32330322265625,0.0,0.0,9.905857587000356e-05,290.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.26519775390625,0.0,0.0,0.000104313425254,290.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3278503417969,0.0,0.0,7.704555901000276e-05,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30145263671875,0.0,0.0,0.0001043134543579,291.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3185119628906,0.0,0.0,0.0004948179703205,289.0274353027344,294.1499938964844,264.8500061035156,263.4564819335937,264.7780456542969,264.8500061035156,287.6072082519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010554573964327,2.7620596938504605e-06,0.001052695326507,-0.0313923098146915,0.0,0.0,0.0,-0.0109337950125336,60.0,-16.400001525878906,-0.0,-7.595241413582698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3171081542969,0.0,0.0,9.91823399090208e-05,290.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2593994140625,0.0,0.0,0.0001044437594828,290.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216247558594,0.0,0.0,7.714181992923841e-05,290.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2953796386719,0.0,0.0,0.0001044437885866,291.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3123474121094,0.0,0.0,0.0004954362520948,289.0213623046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7787170410156,264.8500061035156,287.601318359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010567761491984,2.7965506887994707e-06,0.0010539796203374,-0.0317957736551761,0.0,0.0,0.0,-0.0110102305188775,60.0,-16.415363311767578,-0.0,-7.614232799824094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046875,0.0,0.0,9.944511111825705e-05,290.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.24774169921875,0.0,0.0,0.0001047204714268,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.30914306640625,0.0,0.0,7.734620157862082e-05,290.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.28326416015625,0.0,0.0,0.0001047205005306,291.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.29998779296875,0.0,0.0,0.0004967488348484,289.0092163085937,294.1499938964844,264.8500061035156,263.4564819335937,264.7800598144531,264.8500061035156,287.5895690917969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001059575821273,2.869778882086393e-06,0.0010567060671746,-0.0326523222029209,0.0,0.0,0.0,-0.0111725097522139,60.0,-16.448577880859375,-0.0,-7.654632128151206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046875,0.0,0.0,9.944511111825705e-05,290.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.24774169921875,0.0,0.0,0.0001047204714268,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.30914306640625,0.0,0.0,7.734620157862082e-05,290.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.28326416015625,0.0,0.0,0.0001047205005306,291.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.29998779296875,0.0,0.0,0.0004967488348484,289.0092163085937,294.1499938964844,264.8500061035156,263.4564819335937,264.7800598144531,264.8500061035156,287.5895690917969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001059575821273,2.869778882086393e-06,0.0010567060671746,-0.0326523222029209,0.0,0.0,0.0,-0.0111725097522139,60.0,-16.448577880859375,-0.0,-7.654632128151206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.292236328125,0.0,0.0,9.971623512683436e-05,290.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23602294921875,0.0,0.0,0.0001050059727276,290.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.296630859375,0.0,0.0,7.755707338219509e-05,290.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2710876464844,0.0,0.0,0.0001050060018314,291.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2876281738281,0.0,0.0,0.0004981031524948,288.9970397949219,294.1499938964844,264.8500061035156,263.4564819335937,264.7813415527344,264.8500061035156,287.5777893066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010624645510688,2.945333562820452e-06,0.0010595192434266,-0.0335360132157802,0.0,0.0,0.0,-0.011339945718646,60.0,-16.48398780822754,-0.0,-7.696426251868618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.292236328125,0.0,0.0,9.971623512683436e-05,290.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23602294921875,0.0,0.0,0.0001050059727276,290.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.296630859375,0.0,0.0,7.755707338219509e-05,290.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2710876464844,0.0,0.0,0.0001050060018314,291.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2876281738281,0.0,0.0,0.0004981031524948,288.9970397949219,294.1499938964844,264.8500061035156,263.4564819335937,264.7813415527344,264.8500061035156,287.5777893066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010624645510688,2.945333562820452e-06,0.0010595192434266,-0.0335360132157802,0.0,0.0,0.0,-0.011339945718646,60.0,-16.48398780822754,-0.0,-7.696426251868618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2797546386719,0.0,0.0,9.997691813623533e-05,290.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22430419921875,0.0,0.0,0.0001052804800565,290.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2840881347656,0.0,0.0,7.775982521707192e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2588806152344,0.0,0.0,0.0001052805091603,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27520751953125,0.0,0.0,0.0004994052578695,288.9848327636719,294.1499938964844,264.8500061035156,263.4564819335937,264.7826538085937,264.8500061035156,287.5660400390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010652421042323,3.017979906871915e-06,0.0010622241534292,-0.034385610371828,0.0,0.0,0.0,-0.0115009360015392,60.0,-16.519329071044922,-0.0,-7.736718998785366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2797546386719,0.0,0.0,9.997691813623533e-05,290.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22430419921875,0.0,0.0,0.0001052804800565,290.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2840881347656,0.0,0.0,7.775982521707192e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2588806152344,0.0,0.0,0.0001052805091603,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27520751953125,0.0,0.0,0.0004994052578695,288.9848327636719,294.1499938964844,264.8500061035156,263.4564819335937,264.7826538085937,264.8500061035156,287.5660400390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010652421042323,3.017979906871915e-06,0.0010622241534292,-0.034385610371828,0.0,0.0,0.0,-0.0115009360015392,60.0,-16.519329071044922,-0.0,-7.736718998785366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2672424316406,0.0,0.0,0.0001002018616418,290.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2125244140625,0.0,0.0,0.0001055173634085,290.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.27154541015625,0.0,0.0,7.793477561790496e-05,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2466735839844,0.0,0.0,0.0001055173852364,291.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.26275634765625,0.0,0.0,0.0005005289567634,288.9725952148437,294.1499938964844,264.8500061035156,263.4564819335937,264.7839050292969,264.8500061035156,287.55426025390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010676389792934,3.0806670565652894e-06,0.0010645582806318,-0.03511868044734,0.0,0.0,0.0,-0.0116398567333817,60.0,-16.550853729248047,-0.0,-7.771572541059869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2672424316406,0.0,0.0,0.0001002018616418,290.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2125244140625,0.0,0.0,0.0001055173634085,290.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.27154541015625,0.0,0.0,7.793477561790496e-05,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2466735839844,0.0,0.0,0.0001055173852364,291.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.26275634765625,0.0,0.0,0.0005005289567634,288.9725952148437,294.1499938964844,264.8500061035156,263.4564819335937,264.7839050292969,264.8500061035156,287.55426025390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010676389792934,3.0806670565652894e-06,0.0010645582806318,-0.03511868044734,0.0,0.0,0.0,-0.0116398567333817,60.0,-16.550853729248047,-0.0,-7.771572541059869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
