time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
708900,290.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.260986328125,0.0,0.0,0.0001002939970931,290.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2066345214844,0.0,0.0,0.0001056143883033,290.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2652587890625,0.0,0.0,7.800644380040467e-05,290.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24053955078125,0.0,0.0,0.0001056144174071,291.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.25653076171875,0.0,0.0,0.0005009892047382,288.9664611816406,294.1499938964844,264.8500061035156,263.4564819335937,264.7845458984375,264.8500061035156,287.5483703613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010686208261176,3.106344593106769e-06,0.0010655145160853,-0.035418938845396,0.0,0.0,0.0,-0.0116967614740133,60.0,-16.56409454345703,-0.0,-7.785871503074304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2547302246094,0.0,0.0,0.0001003682482405,290.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2007141113281,0.0,0.0,0.0001056925757438,290.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2589416503906,0.0,0.0,7.806419307598844e-05,290.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344055175781,0.0,0.0,0.0001056926048477,291.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2502746582031,0.0,0.0,0.0005013601039536,288.9603271484375,294.1499938964844,264.8500061035156,263.4564819335937,264.78515625,264.8500061035156,287.54248046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010694119846448,3.127036507066805e-06,0.0010662849526852,-0.0356608889997005,0.0,0.0,0.0,-0.0117426170036196,60.0,-16.574892044067383,-0.0,-7.79740361167569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2421875,0.0,0.0,0.0001004546138574,290.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1889038085937,0.0,0.0,0.000105783525214,290.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2463684082031,0.0,0.0,7.813136471668258e-05,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2221374511719,0.0,0.0,0.0001057835470419,291.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23779296875,0.0,0.0,0.0005017914809286,288.9480285644531,294.1499938964844,264.8500061035156,263.4564819335937,264.786376953125,264.8500061035156,287.5307006835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010703324805945,3.15110355586512e-06,0.0010671813506633,-0.0359423011541366,0.0,0.0,0.0,-0.0117959529161453,60.0,-16.58767318725586,-0.0,-7.810827895582406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2421875,0.0,0.0,0.0001004546138574,290.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1889038085937,0.0,0.0,0.000105783525214,290.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2463684082031,0.0,0.0,7.813136471668258e-05,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2221374511719,0.0,0.0,0.0001057835470419,291.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23779296875,0.0,0.0,0.0005017914809286,288.9480285644531,294.1499938964844,264.8500061035156,263.4564819335937,264.786376953125,264.8500061035156,287.5307006835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010703324805945,3.15110355586512e-06,0.0010671813506633,-0.0359423011541366,0.0,0.0,0.0,-0.0117959529161453,60.0,-16.58767318725586,-0.0,-7.810827895582406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2296447753906,0.0,0.0,0.0001004490331979,290.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17706298828125,0.0,0.0,0.0001057776462403,290.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2337646484375,0.0,0.0,7.812702096998692e-05,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098693847656,0.0,0.0,0.0001057776680681,291.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.225341796875,0.0,0.0,0.000501763599459,288.9357604980469,294.1499938964844,264.8500061035156,263.4564819335937,264.78759765625,264.8500061035156,287.5189514160156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010702732251957,3.149546955683036e-06,0.001067123725079,-0.0359241031110286,0.0,0.0,0.0,-0.011792505159974,60.0,-16.586511611938477,-0.0,-7.809959612359307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2296447753906,0.0,0.0,0.0001004490331979,290.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17706298828125,0.0,0.0,0.0001057776462403,290.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2337646484375,0.0,0.0,7.812702096998692e-05,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098693847656,0.0,0.0,0.0001057776680681,291.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.225341796875,0.0,0.0,0.000501763599459,288.9357604980469,294.1499938964844,264.8500061035156,263.4564819335937,264.78759765625,264.8500061035156,287.5189514160156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010702732251957,3.149546955683036e-06,0.001067123725079,-0.0359241031110286,0.0,0.0,0.0,-0.011792505159974,60.0,-16.586511611938477,-0.0,-7.809959612359307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2171325683594,0.0,0.0,0.0001003778525046,290.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1652526855469,0.0,0.0,0.0001057026893249,290.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.22119140625,0.0,0.0,7.80716582085006e-05,290.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1976013183594,0.0,0.0,0.0001057027111528,291.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2128601074219,0.0,0.0,0.0005014080670662,288.9234619140625,294.1499938964844,264.8500061035156,263.4564819335937,264.78875732421875,264.8500061035156,287.50714111328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010695150122046,3.129709511995316e-06,0.0010663853026926,-0.0356921441853046,0.0,0.0,0.0,-0.0117485439404845,60.0,-16.572505950927734,-0.0,-7.798894330335315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2171325683594,0.0,0.0,0.0001003778525046,290.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1652526855469,0.0,0.0,0.0001057026893249,290.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.22119140625,0.0,0.0,7.80716582085006e-05,290.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1976013183594,0.0,0.0,0.0001057027111528,291.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2128601074219,0.0,0.0,0.0005014080670662,288.9234619140625,294.1499938964844,264.8500061035156,263.4564819335937,264.78875732421875,264.8500061035156,287.50714111328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010695150122046,3.129709511995316e-06,0.0010663853026926,-0.0356921441853046,0.0,0.0,0.0,-0.0117485439404845,60.0,-16.572505950927734,-0.0,-7.798894330335315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.20458984375,0.0,0.0,0.0001002776334644,290.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1534118652344,0.0,0.0,0.0001055971515597,290.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2086181640625,0.0,0.0,7.799371087457985e-05,290.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1853332519531,0.0,0.0,0.0001055971806636,291.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2004089355469,0.0,0.0,0.0005009074229747,288.91119384765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7899169921875,264.8500061035156,287.495361328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010684471344575,3.101780066572246e-06,0.0010653453646227,-0.0353655628859996,0.0,0.0,0.0,-0.0116866501048207,60.0,-16.55023956298828,-0.0,-7.78332847062302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.20458984375,0.0,0.0,0.0001002776334644,290.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1534118652344,0.0,0.0,0.0001055971515597,290.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2086181640625,0.0,0.0,7.799371087457985e-05,290.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1853332519531,0.0,0.0,0.0001055971806636,291.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2004089355469,0.0,0.0,0.0005009074229747,288.91119384765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7899169921875,264.8500061035156,287.495361328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010684471344575,3.101780066572246e-06,0.0010653453646227,-0.0353655628859996,0.0,0.0,0.0,-0.0116866501048207,60.0,-16.55023956298828,-0.0,-7.78332847062302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1983642578125,0.0,0.0,0.0001002184071694,290.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1474914550781,0.0,0.0,0.000105534789327,290.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20233154296875,0.0,0.0,7.794764678692445e-05,290.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1792297363281,0.0,0.0,0.0001055348111549,291.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1941833496094,0.0,0.0,0.0005006116116419,288.9050598144531,294.1499938964844,264.8500061035156,263.4564819335937,264.7904968261719,264.8500061035156,287.4894714355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010678161634132,3.085275011471822e-06,0.0010647309245541,-0.0351725593209266,0.0,0.0,0.0,-0.0116500733420252,60.0,-16.537321090698242,-0.0,-7.774137600335963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1921081542969,0.0,0.0,0.0001001545897452,290.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1416015625,0.0,0.0,0.0001054675813065,290.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.196044921875,0.0,0.0,7.789801020408049e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.173095703125,0.0,0.0,0.0001054676104104,291.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1879577636719,0.0,0.0,0.0005002928082831,288.89892578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7910461425781,264.8500061035156,287.48358154296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010671362979337,3.067489387831301e-06,0.0010640687542036,-0.0349645800888538,0.0,0.0,0.0,-0.0116106597706675,60.0,-16.523509979248047,-0.0,-7.764239029484089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1796264648437,0.0,0.0,0.0001000140691758,290.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1297912597656,0.0,0.0,0.0001053196101565,290.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1835327148437,0.0,0.0,7.778871804475784e-05,290.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.160888671875,0.0,0.0,0.0001053196319844,291.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.175537109375,0.0,0.0,0.0004995908821001,288.8866882324219,294.1499938964844,264.8500061035156,263.4564819335937,264.79217529296875,264.8500061035156,287.4717712402344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010656389640644,3.0283288197097136e-06,0.0010626106522977,-0.0345066338777542,0.0,0.0,0.0,-0.0115238763391971,60.0,-16.493436813354492,-0.0,-7.742467289517664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1796264648437,0.0,0.0,0.0001000140691758,290.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1297912597656,0.0,0.0,0.0001053196101565,290.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1835327148437,0.0,0.0,7.778871804475784e-05,290.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.160888671875,0.0,0.0,0.0001053196319844,291.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.175537109375,0.0,0.0,0.0004995908821001,288.8866882324219,294.1499938964844,264.8500061035156,263.4564819335937,264.79217529296875,264.8500061035156,287.4717712402344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010656389640644,3.0283288197097136e-06,0.0010626106522977,-0.0345066338777542,0.0,0.0,0.0,-0.0115238763391971,60.0,-16.493436813354492,-0.0,-7.742467289517664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16717529296875,0.0,0.0,9.986181976273656e-05,290.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.11798095703125,0.0,0.0,0.0001051592844305,290.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1710205078125,0.0,0.0,7.767030183458701e-05,290.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1486511230469,0.0,0.0,0.0001051593135343,291.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1631164550781,0.0,0.0,0.0004988303990103,288.8744812011719,294.1499938964844,264.8500061035156,263.4564819335937,264.7932434082031,264.8500061035156,287.4599609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00106401683297,2.9858993002562784e-06,0.0010610308963805,-0.0340104363858699,0.0,0.0,0.0,-0.0114298490807414,60.0,-16.460906982421875,-0.0,-7.718912797827215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16717529296875,0.0,0.0,9.986181976273656e-05,290.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.11798095703125,0.0,0.0,0.0001051592844305,290.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1710205078125,0.0,0.0,7.767030183458701e-05,290.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1486511230469,0.0,0.0,0.0001051593135343,291.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1631164550781,0.0,0.0,0.0004988303990103,288.8744812011719,294.1499938964844,264.8500061035156,263.4564819335937,264.7932434082031,264.8500061035156,287.4599609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00106401683297,2.9858993002562784e-06,0.0010610308963805,-0.0340104363858699,0.0,0.0,0.0,-0.0114298490807414,60.0,-16.460906982421875,-0.0,-7.718912797827215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1547241210937,0.0,0.0,9.970338578568771e-05,290.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.106201171875,0.0,0.0,0.0001049924467224,290.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1585388183594,0.0,0.0,7.75470762164332e-05,290.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.136474609375,0.0,0.0,0.0001049924685503,291.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1507568359375,0.0,0.0,0.0004980389494448,288.8622741699219,294.1499938964844,264.8500061035156,263.4564819335937,264.7943115234375,264.8500061035156,287.4481811523437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010623286943882,2.9417462883429835e-06,0.001059386995621,-0.0334940552711486,0.0,0.0,0.0,-0.0113320024684071,60.0,-16.426868438720703,-0.0,-7.694438863836697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1547241210937,0.0,0.0,9.970338578568771e-05,290.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.106201171875,0.0,0.0,0.0001049924467224,290.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1585388183594,0.0,0.0,7.75470762164332e-05,290.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.136474609375,0.0,0.0,0.0001049924685503,291.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1507568359375,0.0,0.0,0.0004980389494448,288.8622741699219,294.1499938964844,264.8500061035156,263.4564819335937,264.7943115234375,264.8500061035156,287.4481811523437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010623286943882,2.9417462883429835e-06,0.001059386995621,-0.0334940552711486,0.0,0.0,0.0,-0.0113320024684071,60.0,-16.426868438720703,-0.0,-7.694438863836697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.142333984375,0.0,0.0,9.95438895188272e-05,290.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.09442138671875,0.0,0.0,0.0001048244957928,290.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.14605712890625,0.0,0.0,7.742302841506898e-05,290.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1242980957031,0.0,0.0,0.0001048245176207,291.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1383972167969,0.0,0.0,0.0004972422611899,288.8500671386719,294.1499938964844,264.8500061035156,263.4564819335937,264.7953491210937,264.8500061035156,287.4363708496094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010606292635202,2.8972976906516124e-06,0.0010577320354059,-0.0329741910099983,0.0,0.0,0.0,-0.0112335002049803,60.0,-16.392229080200195,-0.0,-7.669841295410151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.142333984375,0.0,0.0,9.95438895188272e-05,290.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.09442138671875,0.0,0.0,0.0001048244957928,290.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.14605712890625,0.0,0.0,7.742302841506898e-05,290.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1242980957031,0.0,0.0,0.0001048245176207,291.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1383972167969,0.0,0.0,0.0004972422611899,288.8500671386719,294.1499938964844,264.8500061035156,263.4564819335937,264.7953491210937,264.8500061035156,287.4363708496094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010606292635202,2.8972976906516124e-06,0.0010577320354059,-0.0329741910099983,0.0,0.0,0.0,-0.0112335002049803,60.0,-16.392229080200195,-0.0,-7.669841295410151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1361389160156,0.0,0.0,9.946484351530672e-05,290.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0885314941406,0.0,0.0,0.0001047412442858,290.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1398620605469,0.0,0.0,7.736153929727152e-05,290.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.11822509765625,0.0,0.0,0.0001047412661137,291.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1322021484375,0.0,0.0,0.0004968473804183,288.843994140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7958679199219,264.8500061035156,287.4304504394531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010597869986668,2.875267227864242e-06,0.001056911656633,-0.032716516405344,0.0,0.0,0.0,-0.0111846793442964,60.0,-16.374893188476562,-0.0,-7.657664014004696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.12994384765625,0.0,0.0,9.938739822246134e-05,290.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0826721191406,0.0,0.0,0.0001046597026288,290.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1336364746094,0.0,0.0,7.730130892014131e-05,290.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1121520996094,0.0,0.0,0.0001046597244567,291.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.12603759765625,0.0,0.0,0.0004964605323038,288.8379211425781,294.1499938964844,264.8500061035156,263.4564819335937,264.79638671875,264.8500061035156,287.424560546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010589618468657,2.853686055459548e-06,0.0010561081580817,-0.0324640907347202,0.0,0.0,0.0,-0.0111368531361222,60.0,-16.357711791992188,-0.0,-7.645744659612319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1175537109375,0.0,0.0,9.923720062943175e-05,290.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0709228515625,0.0,0.0,0.0001045015305862,290.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1212158203125,0.0,0.0,7.718448614468798e-05,290.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1000061035156,0.0,0.0,0.0001045015524141,291.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1137390136719,0.0,0.0,0.0004957102937623,288.82574462890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7973937988281,264.8500061035156,287.4127502441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010573614854365,2.8118274713051505e-06,0.0010545495897531,-0.031974472105503,0.0,0.0,0.0,-0.0110440915450453,60.0,-16.323917388916016,-0.0,-7.622652020700117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1175537109375,0.0,0.0,9.923720062943175e-05,290.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0709228515625,0.0,0.0,0.0001045015305862,290.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1212158203125,0.0,0.0,7.718448614468798e-05,290.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1000061035156,0.0,0.0,0.0001045015524141,291.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1137390136719,0.0,0.0,0.0004957102937623,288.82574462890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7973937988281,264.8500061035156,287.4127502441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010573614854365,2.8118274713051505e-06,0.0010545495897531,-0.031974472105503,0.0,0.0,0.0,-0.0110440915450453,60.0,-16.323917388916016,-0.0,-7.622652020700117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.105224609375,0.0,0.0,9.909642540151252e-05,290.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0591735839844,0.0,0.0,0.0001043532902258,290.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1088256835937,0.0,0.0,7.707499753450975e-05,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.087890625,0.0,0.0,0.0001043533120537,291.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1014404296875,0.0,0.0,0.0004950070870108,288.8136291503906,294.1499938964844,264.8500061035156,263.4564819335937,264.7983703613281,264.8500061035156,287.40093994140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010558614740148,2.772596417344176e-06,0.0010530888102948,-0.0315155647695064,0.0,0.0,0.0,-0.0109571516513824,60.0,-16.291528701782227,-0.0,-7.601040863391972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.105224609375,0.0,0.0,9.909642540151252e-05,290.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0591735839844,0.0,0.0,0.0001043532902258,290.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1088256835937,0.0,0.0,7.707499753450975e-05,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.087890625,0.0,0.0,0.0001043533120537,291.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1014404296875,0.0,0.0,0.0004950070870108,288.8136291503906,294.1499938964844,264.8500061035156,263.4564819335937,264.7983703613281,264.8500061035156,287.40093994140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010558614740148,2.772596417344176e-06,0.0010530888102948,-0.0315155647695064,0.0,0.0,0.0,-0.0109571516513824,60.0,-16.291528701782227,-0.0,-7.601040863391972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0928955078125,0.0,0.0,9.896411938825622e-05,290.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0474548339844,0.0,0.0,0.0001042139629134,290.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.096435546875,0.0,0.0,7.697209366597235e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0758056640625,0.0,0.0,0.0001042139847413,291.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08917236328125,0.0,0.0,0.0004943461972288,288.801513671875,294.1499938964844,264.8500061035156,263.4564819335937,264.79931640625,264.8500061035156,287.38916015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010544516844674,2.7357248200132744e-06,0.0010517159244045,-0.0310842394828796,0.0,0.0,0.0,-0.0108754402026534,60.0,-16.260387420654297,-0.0,-7.58075699991423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0928955078125,0.0,0.0,9.896411938825622e-05,290.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0474548339844,0.0,0.0,0.0001042139629134,290.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.096435546875,0.0,0.0,7.697209366597235e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0758056640625,0.0,0.0,0.0001042139847413,291.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08917236328125,0.0,0.0,0.0004943461972288,288.801513671875,294.1499938964844,264.8500061035156,263.4564819335937,264.79931640625,264.8500061035156,287.38916015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010544516844674,2.7357248200132744e-06,0.0010517159244045,-0.0310842394828796,0.0,0.0,0.0,-0.0108754402026534,60.0,-16.260387420654297,-0.0,-7.58075699991423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805969238281,0.0,0.0,9.884161408990622e-05,290.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357360839844,0.0,0.0,0.0001040849674609,290.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0841064453125,0.0,0.0,7.687681500101462e-05,290.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.063720703125,0.0,0.0,0.0001040849820128,291.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.076904296875,0.0,0.0,0.0004937342600896,288.7894287109375,294.1499938964844,264.8500061035156,263.4564819335937,264.8002624511719,264.8500061035156,287.3773498535156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010531464358791,2.701586254261201e-06,0.0010504447855055,-0.030684869736433,0.0,0.0,0.0,-0.0107997860759496,60.0,-16.23102569580078,-0.0,-7.56200080331837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805969238281,0.0,0.0,9.884161408990622e-05,290.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357360839844,0.0,0.0,0.0001040849674609,290.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0841064453125,0.0,0.0,7.687681500101462e-05,290.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.063720703125,0.0,0.0,0.0001040849820128,291.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.076904296875,0.0,0.0,0.0004937342600896,288.7894287109375,294.1499938964844,264.8500061035156,263.4564819335937,264.8002624511719,264.8500061035156,287.3773498535156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010531464358791,2.701586254261201e-06,0.0010504447855055,-0.030684869736433,0.0,0.0,0.0,-0.0107997860759496,60.0,-16.23102569580078,-0.0,-7.56200080331837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0744323730469,0.0,0.0,9.878267883323132e-05,290.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0298767089844,0.0,0.0,0.0001040228962665,290.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07794189453125,0.0,0.0,7.683096919208765e-05,290.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05767822265625,0.0,0.0,0.0001040229180944,291.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0707702636719,0.0,0.0,0.0004934398457407,288.78338623046875,294.1499938964844,264.8500061035156,263.4564819335937,264.8007202148437,264.8500061035156,287.3714599609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010525183752179,2.685160325199832e-06,0.0010498331394046,-0.0304927080869674,0.0,0.0,0.0,-0.0107633844017982,60.0,-16.216785430908203,-0.0,-7.55298472654431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0682983398437,0.0,0.0,9.872564987745136e-05,290.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0240478515625,0.0,0.0,0.0001039628477883,290.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717468261719,0.0,0.0,7.678661495447159e-05,290.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0516357421875,0.0,0.0,0.0001039628696162,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0646667480469,0.0,0.0,0.0004931549774482,288.77734375,294.1499938964844,264.8500061035156,263.4564819335937,264.8011779785156,264.8500061035156,287.3655700683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010519108036532,2.669268724275753e-06,0.0010492415167391,-0.0303067937493324,0.0,0.0,0.0,-0.0107281673699617,60.0,-16.202869415283203,-0.0,-7.54426707771927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0560302734375,0.0,0.0,9.861571015790104e-05,290.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0123291015625,0.0,0.0,0.0001038470727507,290.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594482421875,0.0,0.0,7.67011079005897e-05,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0395812988281,0.0,0.0,0.0001038470945786,291.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.05242919921875,0.0,0.0,0.0004926057881675,288.7652587890625,294.1499938964844,264.8500061035156,263.4564819335937,264.8020935058594,264.8500061035156,287.3537902832031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010507393162697,2.638629439388751e-06,0.0010481006465852,-0.0299483370035886,0.0,0.0,0.0,-0.0106602683663368,60.0,-16.17580223083496,-0.0,-7.527472689616843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0560302734375,0.0,0.0,9.861571015790104e-05,290.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0123291015625,0.0,0.0,0.0001038470727507,290.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594482421875,0.0,0.0,7.67011079005897e-05,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0395812988281,0.0,0.0,0.0001038470945786,291.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.05242919921875,0.0,0.0,0.0004926057881675,288.7652587890625,294.1499938964844,264.8500061035156,263.4564819335937,264.8020935058594,264.8500061035156,287.3537902832031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010507393162697,2.638629439388751e-06,0.0010481006465852,-0.0299483370035886,0.0,0.0,0.0,-0.0106602683663368,60.0,-16.17580223083496,-0.0,-7.527472689616843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.04376220703125,0.0,0.0,9.851214417722076e-05,290.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0006408691406,0.0,0.0,0.000103738020698,290.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0471496582031,0.0,0.0,7.662055577384308e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0275573730469,0.0,0.0,0.0001037380352499,291.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.04022216796875,0.0,0.0,0.000492088496685,288.7532043457031,294.1499938964844,264.8500061035156,263.4564819335937,264.802978515625,264.8500061035156,287.3420104980469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010496358154341,2.609769580885768e-06,0.0010470260167494,-0.0296106860041618,0.0,0.0,0.0,-0.0105963116511702,60.0,-16.149761199951172,-0.0,-7.51167164025901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.04376220703125,0.0,0.0,9.851214417722076e-05,290.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0006408691406,0.0,0.0,0.000103738020698,290.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0471496582031,0.0,0.0,7.662055577384308e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0275573730469,0.0,0.0,0.0001037380352499,291.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.04022216796875,0.0,0.0,0.000492088496685,288.7532043457031,294.1499938964844,264.8500061035156,263.4564819335937,264.802978515625,264.8500061035156,287.3420104980469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010496358154341,2.609769580885768e-06,0.0010470260167494,-0.0296106860041618,0.0,0.0,0.0,-0.0105963116511702,60.0,-16.149761199951172,-0.0,-7.51167164025901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0315246582031,0.0,0.0,9.841514111030848e-05,290.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9889831542969,0.0,0.0,0.0001036358662531,290.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.03485107421875,0.0,0.0,7.654511136934161e-05,290.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0155334472656,0.0,0.0,0.000103635888081,291.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0280456542969,0.0,0.0,0.0004916039179079,288.7411804199219,294.1499938964844,264.8500061035156,263.4564819335937,264.8038635253906,264.8500061035156,287.3302307128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010486022802069,2.582736669864971e-06,0.0010460194898769,-0.0292944014072418,0.0,0.0,0.0,-0.0105364043265581,60.0,-16.124866485595703,-0.0,-7.496885245927842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0315246582031,0.0,0.0,9.841514111030848e-05,290.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9889831542969,0.0,0.0,0.0001036358662531,290.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.03485107421875,0.0,0.0,7.654511136934161e-05,290.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0155334472656,0.0,0.0,0.000103635888081,291.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0280456542969,0.0,0.0,0.0004916039179079,288.7411804199219,294.1499938964844,264.8500061035156,263.4564819335937,264.8038635253906,264.8500061035156,287.3302307128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010486022802069,2.582736669864971e-06,0.0010460194898769,-0.0292944014072418,0.0,0.0,0.0,-0.0105364043265581,60.0,-16.124866485595703,-0.0,-7.496885245927842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0193176269531,0.0,0.0,9.832580690272152e-05,290.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.977294921875,0.0,0.0,0.0001035417881212,290.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0225830078125,0.0,0.0,7.647562597412616e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0035095214844,0.0,0.0,0.000103541809949,291.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0158386230469,0.0,0.0,0.0004911576397716,288.7291259765625,294.1499938964844,264.8500061035156,263.4564819335937,264.8047180175781,264.8500061035156,287.3184814453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001047650235705,2.557839025030262e-06,0.0010450924746692,-0.0290030948817729,0.0,0.0,0.0,-0.0104812290519475,60.0,-16.101131439208984,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
