time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711240,290.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0193176269531,0.0,0.0,9.832580690272152e-05,290.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.977294921875,0.0,0.0,0.0001035417881212,290.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0225830078125,0.0,0.0,7.647562597412616e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0035095214844,0.0,0.0,0.000103541809949,291.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0158386230469,0.0,0.0,0.0004911576397716,288.7291259765625,294.1499938964844,264.8500061035156,263.4564819335937,264.8047180175781,264.8500061035156,287.3184814453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001047650235705,2.557839025030262e-06,0.0010450924746692,-0.0290030948817729,0.0,0.0,0.0,-0.0104812290519475,60.0,-16.101131439208984,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.01318359375,0.0,0.0,9.828353358898312e-05,290.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9714660644531,0.0,0.0,0.0001034972738125,290.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0164489746094,0.0,0.0,7.644274592166767e-05,290.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9974975585937,0.0,0.0,0.0001034972956404,291.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.009765625,0.0,0.0,0.0004909465205855,288.7231140136719,294.1499938964844,264.8500061035156,263.4564819335937,264.8051147460937,264.8500061035156,287.3125915527344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010471998248249,2.546058340158197e-06,0.0010446538217365,-0.0288652554154396,0.0,0.0,0.0,-0.0104551222175359,60.0,-16.0897159576416,-0.0,-7.476846519693936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.007080078125,0.0,0.0,9.82436104095541e-05,290.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.96563720703125,0.0,0.0,0.0001034552333294,290.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0103454589844,0.0,0.0,7.641169213457033e-05,290.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9914855957031,0.0,0.0,0.0001034552551573,291.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0036926269531,0.0,0.0,0.0004907471011392,288.7171325683594,294.1499938964844,264.8500061035156,263.4564819335937,264.8055419921875,264.8500061035156,287.3067321777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010467744432389,2.53493294621876e-06,0.0010442394996061,-0.0287350807338953,0.0,0.0,0.0,-0.0104304673150181,60.0,-16.078655242919922,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9949035644531,0.0,0.0,9.816919191507624e-05,290.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9539794921875,0.0,0.0,0.0001033768712659,290.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.99810791015625,0.0,0.0,7.63538118917495e-05,290.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794921875,0.0,0.0,0.0001033768858178,291.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99151611328125,0.0,0.0,0.000490375328809,288.7051086425781,294.1499938964844,264.8500061035156,263.4564819335937,264.8063659667969,264.8500061035156,287.29498291015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001045981538482,2.5141941932815826e-06,0.0010434673167765,-0.0284924209117889,0.0,0.0,0.0,-0.010384508408606,60.0,-16.057409286499023,-0.0,-7.459459538949886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9949035644531,0.0,0.0,9.816919191507624e-05,290.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9539794921875,0.0,0.0,0.0001033768712659,290.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.99810791015625,0.0,0.0,7.63538118917495e-05,290.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794921875,0.0,0.0,0.0001033768858178,291.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99151611328125,0.0,0.0,0.000490375328809,288.7051086425781,294.1499938964844,264.8500061035156,263.4564819335937,264.8063659667969,264.8500061035156,287.29498291015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001045981538482,2.5141941932815826e-06,0.0010434673167765,-0.0284924209117889,0.0,0.0,0.0,-0.010384508408606,60.0,-16.057409286499023,-0.0,-7.459459538949886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9826965332031,0.0,0.0,9.810236952034757e-05,290.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9423217773437,0.0,0.0,0.0001033064982038,290.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9858703613281,0.0,0.0,7.630183972651139e-05,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674987792969,0.0,0.0,0.0001033065200317,291.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794006347656,0.0,0.0,0.0004900415660813,288.693115234375,294.1499938964844,264.8500061035156,263.4564819335937,264.8071594238281,264.8500061035156,287.28326416015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010452695423737,2.4955720618891064e-06,0.0010427739471197,-0.0282745249569416,0.0,0.0,0.0,-0.0103432396426796,60.0,-16.03742027282715,-0.0,-7.449308014884083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9826965332031,0.0,0.0,9.810236952034757e-05,290.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9423217773437,0.0,0.0,0.0001033064982038,290.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9858703613281,0.0,0.0,7.630183972651139e-05,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674987792969,0.0,0.0,0.0001033065200317,291.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794006347656,0.0,0.0,0.0004900415660813,288.693115234375,294.1499938964844,264.8500061035156,263.4564819335937,264.8071594238281,264.8500061035156,287.28326416015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010452695423737,2.4955720618891064e-06,0.0010427739471197,-0.0282745249569416,0.0,0.0,0.0,-0.0103432396426796,60.0,-16.03742027282715,-0.0,-7.449308014884083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97052001953125,0.0,0.0,9.804294677451252e-05,290.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306640625,0.0,0.0,0.0001032439322443,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9736633300781,0.0,0.0,7.62556228437461e-05,290.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9555358886719,0.0,0.0,0.0001032439467962,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9672546386719,0.0,0.0,0.0004897447652183,288.6811218261719,294.1499938964844,264.8500061035156,263.4564819335937,264.8079528808594,264.8500061035156,287.27154541015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010446363594383,2.4790128918539267e-06,0.0010421572951599,-0.0280807595700025,0.0,0.0,0.0,-0.0103065427392721,60.0,-16.018665313720703,-0.0,-7.440286253768137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97052001953125,0.0,0.0,9.804294677451252e-05,290.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306640625,0.0,0.0,0.0001032439322443,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9736633300781,0.0,0.0,7.62556228437461e-05,290.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9555358886719,0.0,0.0,0.0001032439467962,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9672546386719,0.0,0.0,0.0004897447652183,288.6811218261719,294.1499938964844,264.8500061035156,263.4564819335937,264.8079528808594,264.8500061035156,287.27154541015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010446363594383,2.4790128918539267e-06,0.0010421572951599,-0.0280807595700025,0.0,0.0,0.0,-0.0103065427392721,60.0,-16.018665313720703,-0.0,-7.440286253768137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9583740234375,0.0,0.0,9.799078543437643e-05,290.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91900634765625,0.0,0.0,0.0001031889987643,290.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,7.621505938004702e-05,290.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9435729980469,0.0,0.0,0.0001031890205922,291.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.95513916015625,0.0,0.0,0.000489484227728,288.66912841796875,294.1499938964844,264.8500061035156,263.4564819335937,264.8087158203125,264.8500061035156,287.25982666015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010440805926918,2.464476892782841e-06,0.0010416160803288,-0.0279106684029102,0.0,0.0,0.0,-0.0102743292227387,60.0,-16.001136779785156,-0.0,-7.432371518234504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9583740234375,0.0,0.0,9.799078543437643e-05,290.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91900634765625,0.0,0.0,0.0001031889987643,290.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,7.621505938004702e-05,290.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9435729980469,0.0,0.0,0.0001031890205922,291.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.95513916015625,0.0,0.0,0.000489484227728,288.66912841796875,294.1499938964844,264.8500061035156,263.4564819335937,264.8087158203125,264.8500061035156,287.25982666015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010440805926918,2.464476892782841e-06,0.0010416160803288,-0.0279106684029102,0.0,0.0,0.0,-0.0102743292227387,60.0,-16.001136779785156,-0.0,-7.432371518234504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9522705078125,0.0,0.0,9.79671604000032e-05,290.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9131774902344,0.0,0.0,0.0001031641222652,290.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9553527832031,0.0,0.0,7.61966803111136e-05,290.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.93756103515625,0.0,0.0,0.0001031641440931,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9490661621094,0.0,0.0,0.0004893661825917,288.66314697265625,294.1499938964844,264.8500061035156,263.4564819335937,264.8091125488281,264.8500061035156,287.2539978027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010438287863507,2.457893288010382e-06,0.001041370909661,-0.0278336312621831,0.0,0.0,0.0,-0.0102597400546073,60.0,-15.992794036865234,-0.0,-7.428788251218067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461975097656,0.0,0.0,9.7945514426101e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9073486328125,0.0,0.0,0.00010314132669,290.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9492492675781,0.0,0.0,7.617984374519438e-05,290.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9315795898437,0.0,0.0,0.0001031413485179,291.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9430236816406,0.0,0.0,0.0004892580909654,288.6571655273437,294.1499938964844,264.8500061035156,263.4564819335937,264.8094787597656,264.8500061035156,287.2481384277344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010435981675982,2.4518606096535223e-06,0.0010411463445052,-0.0277630407363176,0.0,0.0,0.0,-0.0102463709190487,60.0,-15.984785079956056,-0.0,-7.425505543778854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9340515136719,0.0,0.0,9.790655894903466e-05,290.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8957214355469,0.0,0.0,0.000103100304841,290.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9370422363281,0.0,0.0,7.614954665768892e-05,290.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9196472167969,0.0,0.0,0.0001031003266689,291.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.930908203125,0.0,0.0,0.0004890634445473,288.64520263671875,294.1499938964844,264.8500061035156,263.4564819335937,264.8102111816406,264.8500061035156,287.2364807128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010431830305606,2.441003744024784e-06,0.0010407420340925,-0.0276359971612691,0.0,0.0,0.0,-0.0102223111316561,60.0,-15.969478607177734,-0.0,-7.419599512559216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9340515136719,0.0,0.0,9.790655894903466e-05,290.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8957214355469,0.0,0.0,0.000103100304841,290.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9370422363281,0.0,0.0,7.614954665768892e-05,290.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9196472167969,0.0,0.0,0.0001031003266689,291.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.930908203125,0.0,0.0,0.0004890634445473,288.64520263671875,294.1499938964844,264.8500061035156,263.4564819335937,264.8102111816406,264.8500061035156,287.2364807128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010431830305606,2.441003744024784e-06,0.0010407420340925,-0.0276359971612691,0.0,0.0,0.0,-0.0102223111316561,60.0,-15.969478607177734,-0.0,-7.419599512559216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9219055175781,0.0,0.0,9.787383169168606e-05,290.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8840637207031,0.0,0.0,0.0001030658386298,290.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.92486572265625,0.0,0.0,7.612408808199689e-05,290.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9076843261719,0.0,0.0,0.0001030658531817,291.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9187927246094,0.0,0.0,0.0004888999392278,288.6332397460937,294.1499938964844,264.8500061035156,263.4564819335937,264.8109436035156,264.8500061035156,287.22479248046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010428342502564,2.4318824216607027e-06,0.0010404023341834,-0.0275292582809925,0.0,0.0,0.0,-0.0102020967751741,60.0,-15.955246925354004,-0.0,-7.414639213720875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9219055175781,0.0,0.0,9.787383169168606e-05,290.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8840637207031,0.0,0.0,0.0001030658386298,290.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.92486572265625,0.0,0.0,7.612408808199689e-05,290.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9076843261719,0.0,0.0,0.0001030658531817,291.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9187927246094,0.0,0.0,0.0004888999392278,288.6332397460937,294.1499938964844,264.8500061035156,263.4564819335937,264.8109436035156,264.8500061035156,287.22479248046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010428342502564,2.4318824216607027e-06,0.0010404023341834,-0.0275292582809925,0.0,0.0,0.0,-0.0102020967751741,60.0,-15.955246925354004,-0.0,-7.414639213720875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9097900390625,0.0,0.0,9.784684516489506e-05,290.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724060058594,0.0,0.0,0.0001030374260153,290.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9126892089844,0.0,0.0,7.610310422023758e-05,290.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8957214355469,0.0,0.0,0.0001030374478432,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9067077636719,0.0,0.0,0.0004887651884928,288.62127685546875,294.1499938964844,264.8500061035156,263.4564819335937,264.8116760253906,264.8500061035156,287.213134765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010425468208268,2.4243634015874704e-06,0.0010401223553344,-0.0274412743747234,0.0,0.0,0.0,-0.0101854344829916,60.0,-15.942004203796388,-0.0,-7.410552171904784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9097900390625,0.0,0.0,9.784684516489506e-05,290.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724060058594,0.0,0.0,0.0001030374260153,290.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9126892089844,0.0,0.0,7.610310422023758e-05,290.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8957214355469,0.0,0.0,0.0001030374478432,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9067077636719,0.0,0.0,0.0004887651884928,288.62127685546875,294.1499938964844,264.8500061035156,263.4564819335937,264.8116760253906,264.8500061035156,287.213134765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010425468208268,2.4243634015874704e-06,0.0010401223553344,-0.0274412743747234,0.0,0.0,0.0,-0.0101854344829916,60.0,-15.942004203796388,-0.0,-7.410552171904784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89764404296875,0.0,0.0,9.782487177290022e-05,290.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8607788085937,0.0,0.0,0.0001030142811941,290.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9005432128906,0.0,0.0,7.608601299580187e-05,290.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8837890625,0.0,0.0,0.000103014303022,291.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8946228027344,0.0,0.0,0.0004886554088443,288.6093139648437,294.1499938964844,264.8500061035156,263.4564819335937,264.8123779296875,264.8500061035156,287.2015075683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010423125931993,2.4182384095183806e-06,0.001039894297719,-0.027369599789381,0.0,0.0,0.0,-0.0101718604564666,60.0,-15.92963695526123,-0.0,-7.407223279187748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89764404296875,0.0,0.0,9.782487177290022e-05,290.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8607788085937,0.0,0.0,0.0001030142811941,290.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9005432128906,0.0,0.0,7.608601299580187e-05,290.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8837890625,0.0,0.0,0.000103014303022,291.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8946228027344,0.0,0.0,0.0004886554088443,288.6093139648437,294.1499938964844,264.8500061035156,263.4564819335937,264.8123779296875,264.8500061035156,287.2015075683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010423125931993,2.4182384095183806e-06,0.001039894297719,-0.027369599789381,0.0,0.0,0.0,-0.0101718604564666,60.0,-15.92963695526123,-0.0,-7.407223279187748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8915710449219,0.0,0.0,9.781579865375534e-05,290.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8549499511719,0.0,0.0,0.0001030047278618,290.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8944396972656,0.0,0.0,7.607895531691611e-05,290.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778076171875,0.0,0.0,0.0001030047496897,291.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8885803222656,0.0,0.0,0.0004886100650765,288.60333251953125,294.1499938964844,264.8500061035156,263.4564819335937,264.8127136230469,264.8500061035156,287.1956787109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010422158520668,2.4157097868737765e-06,0.0010398002341389,-0.0273400079458951,0.0,0.0,0.0,-0.0101662566885352,60.0,-15.923797607421877,-0.0,-7.405849089536788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8855285644531,0.0,0.0,9.780780965229496e-05,290.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84912109375,0.0,0.0,0.0001029963168548,290.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.88836669921875,0.0,0.0,7.60727416491136e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.871826171875,0.0,0.0,0.0001029963386827,291.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8825378417969,0.0,0.0,0.0004885701928287,288.59735107421875,294.1499938964844,264.8500061035156,263.4564819335937,264.8130798339844,264.8500061035156,287.1898803710937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010421307524666,2.4134840259648627e-06,0.0010397173464298,-0.0273139625787735,0.0,0.0,0.0,-0.01016132440418,60.0,-15.918143272399902,-0.0,-7.404639745800523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8734130859375,0.0,0.0,9.77952586254105e-05,290.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.83746337890625,0.0,0.0,0.0001029831037158,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.876220703125,0.0,0.0,7.606297731399536e-05,290.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8598937988281,0.0,0.0,0.0001029831182677,291.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8704528808594,0.0,0.0,0.0004885075031779,288.5854187011719,294.1499938964844,264.8500061035156,263.4564819335937,264.8137512207031,264.8500061035156,287.1782531738281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010419969912618,2.409985654594493e-06,0.0010395869612693,-0.0272730235010385,0.0,0.0,0.0,-0.0101535711437463,60.0,-15.907400131225586,-0.0,-7.402739043982366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8734130859375,0.0,0.0,9.77952586254105e-05,290.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.83746337890625,0.0,0.0,0.0001029831037158,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.876220703125,0.0,0.0,7.606297731399536e-05,290.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8598937988281,0.0,0.0,0.0001029831182677,291.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8704528808594,0.0,0.0,0.0004885075031779,288.5854187011719,294.1499938964844,264.8500061035156,263.4564819335937,264.8137512207031,264.8500061035156,287.1782531738281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010419969912618,2.409985654594493e-06,0.0010395869612693,-0.0272730235010385,0.0,0.0,0.0,-0.0101535711437463,60.0,-15.907400131225586,-0.0,-7.402739043982366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8612976074219,0.0,0.050000000745058,9.778656385606156e-05,290.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8258056640625,0.0,0.050000000745058,0.0001029739505611,290.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.86407470703125,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8479309082031,0.0,0.050000000745058,0.000102973965113,291.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8583679199219,0.0,0.050000000745058,0.0004884640802629,288.5734558105469,291.1499938964844,264.8500061035156,263.4564819335937,264.8144226074219,264.8500061035156,287.1666259765625,1.0,0.1000000014901161,0.0,0.050000000745058,1.0,1.0,-0.0010419043246656,2.407562988082645e-06,0.0010394967393949,-0.0272446759045124,0.0,0.0,0.0,-0.0101482030004262,60.0,-15.897305488586426,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8612976074219,0.0,0.050000000745058,9.778656385606156e-05,290.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8258056640625,0.0,0.050000000745058,0.0001029739505611,290.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.86407470703125,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8479309082031,0.0,0.050000000745058,0.000102973965113,291.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8583679199219,0.0,0.050000000745058,0.0004884640802629,288.5734558105469,291.1499938964844,264.8500061035156,263.4564819335937,264.8144226074219,264.8500061035156,287.1666259765625,1.0,0.1000000014901161,0.0,0.050000000745058,1.0,1.0,-0.0010419043246656,2.407562988082645e-06,0.0010394967393949,-0.0272446759045124,0.0,0.0,0.0,-0.0101482030004262,60.0,-15.897305488586426,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7020263671875,0.6412674188613892,0.050000000745058,0.0408187322318553,290.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6947021484375,0.6412674188613892,0.050000000745058,0.0429840870201587,290.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7026062011719,0.6412674188613892,0.050000000745058,0.0317478999495506,290.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.69927978515625,0.6412674188613892,0.050000000745058,0.042984090745449,291.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.701416015625,0.6412674188613892,0.050000000745058,0.203898012638092,287.49676513671875,291.1499938964844,264.8503112792969,263.4566955566406,283.90887451171875,286.6735534667969,287.0276794433594,1.0,0.1097043827176094,0.2000000029802322,0.050000000745058,0.922083020210266,1.0,-0.4348762929439544,4.748239734908566e-05,0.4348288178443908,-0.0757230222225189,0.0,0.0,0.0,10.20007038116455,60.0,-194.4755859375,-0.0,12.271245002746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0019836425781,0.6378470659255981,0.050000000745058,0.045213658362627,290.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0015869140625,0.6378470659255981,0.050000000745058,0.0476121604442596,290.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00201416015625,0.6378470659255981,0.050000000745058,0.0351661778986454,290.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018310546875,0.6378470659255981,0.050000000745058,0.0476121604442596,291.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.001953125,0.6378470659255981,0.050000000745058,0.2258515954017639,286.95684814453125,291.1499938964844,264.8511962890625,263.4573059082031,286.6856689453125,291.0422058105469,286.8828430175781,1.0,0.1210837662220001,0.4000000059604645,0.050000000745058,0.8441660404205322,1.0,-0.4817606806755066,5.4569005442317575e-05,0.4817061126232147,-0.0812737196683883,0.0,0.0,0.0,12.51236343383789,60.0,-112.74308013916016,-0.0,16.671030044555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8587951660156,0.575272262096405,0.050000000745058,0.0456565283238887,290.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8587951660156,0.575272262096405,0.050000000745058,0.0480785220861434,290.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8587951660156,0.575272262096405,0.050000000745058,0.0355106331408023,290.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8587951660156,0.575272262096405,0.050000000745058,0.0480785220861434,291.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8587951660156,0.575272262096405,0.050000000745058,0.2280638217926025,286.8568420410156,291.1499938964844,264.85467529296875,263.4596862792969,286.7312316894531,291.161865234375,286.8474426269531,1.0,0.1405957341194152,0.800000011920929,0.050000000745058,0.6883320212364197,1.0,-0.4864821135997772,6.310405296972021e-05,0.4864190220832824,-0.0818845406174659,0.0,0.0,0.0,20.009042739868164,60.0,-48.113014221191406,-0.0,23.17740631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8587951660156,0.575272262096405,0.050000000745058,0.0456565283238887,290.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8587951660156,0.575272262096405,0.050000000745058,0.0480785220861434,290.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8587951660156,0.575272262096405,0.050000000745058,0.0355106331408023,290.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8587951660156,0.575272262096405,0.050000000745058,0.0480785220861434,291.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8587951660156,0.575272262096405,0.050000000745058,0.2280638217926025,286.8568420410156,291.1499938964844,264.85467529296875,263.4596862792969,286.7312316894531,291.161865234375,286.8474426269531,1.0,0.1405957341194152,0.800000011920929,0.050000000745058,0.6883320212364197,1.0,-0.4864821135997772,6.310405296972021e-05,0.4864190220832824,-0.0818845406174659,0.0,0.0,0.0,20.009042739868164,60.0,-48.113014221191406,-0.0,23.17740631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8392944335937,0.552811324596405,0.050000000745058,0.0457929708063602,290.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8392944335937,0.552811324596405,0.050000000745058,0.0482222028076648,290.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8392944335937,0.552811324596405,0.050000000745058,0.0356167554855346,290.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8392944335937,0.552811324596405,0.050000000745058,0.0482222028076648,291.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8392944335937,0.552811324596405,0.050000000745058,0.2287453562021255,286.8373413085937,291.1499938964844,264.85723876953125,263.4614562988281,286.72802734375,291.1552429199219,286.8272705078125,1.0,0.1490119695663452,1.0,0.050000000745058,0.6104150414466858,1.0,-0.4879358410835266,7.477655162801966e-05,0.4878610670566559,-0.082084946334362,0.0,0.0,0.0,23.656513214111328,60.0,-39.58962631225586,-0.0,26.3323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325183823320506e-21,7.533658096545371e-21,-2.601139916161712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.4779052734375,297.1499938964844,293.1499938964844,0.0009444305323995,-82.72256469726562,288.0309143066406,0.5352742671966553,0.050000000745058,0.0459248684346675,290.4727478027344,297.1499938964844,293.1499938964844,0.0007670692284591,-70.7516860961914,287.7444152832031,0.5352742671966553,0.050000000745058,0.0483610965311527,290.2775573730469,297.1499938964844,293.1499938964844,0.0008070529438555,-54.98086166381836,287.7853698730469,0.5352742671966553,0.050000000745058,0.0357193425297737,290.26824951171875,297.1499938964844,293.1499938964844,0.0010125980479642,-93.39836883544922,288.1109313964844,0.5352742671966553,0.050000000745058,0.0483610965311527,291.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1497802734375,0.5352742671966553,0.050000000745058,0.2294042259454727,286.9235534667969,291.1499938964844,264.8603210449219,263.4635925292969,286.7269592285156,291.15155029296875,287.2518005371094,1.0,0.1565814912319183,1.0,0.050000000745058,0.6877575516700745,1.0,-0.4893418252468109,6.462166493292898e-05,0.489277184009552,-0.0823100134730339,0.0,0.0,1.0,27.185306549072266,60.0,1876.5994873046875,-5663.82373046875,29.36615943908692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1561584472656,309.42547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,3460.88525390625,18000.0,0.0,0.0,0.0085554672405123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5314700603485107,0.5314725637435913,-2.498420371921384e-06,0.0,8.68271217768779e-06,0.0,0.0,17.63730239868164,0.0,0.0,0.0,0.3304044604301452,4.0,0.0,1.0
713220,290.49725341796875,297.1499938964844,293.1499938964844,0.0016585033154115,-135.81234741210938,290.8641967773437,0.5167052745819092,0.050000000745058,0.0461039990186691,290.4873352050781,297.1499938964844,293.1499938964844,0.0015123485354706,-130.41395568847656,290.6341552734375,0.5167052745819092,0.050000000745058,0.0485497303307056,290.29522705078125,297.1499938964844,293.1499938964844,0.001593736000359,-101.50686645507812,290.7433776855469,0.5167052745819092,0.050000000745058,0.0358586646616458,290.28131103515625,297.1499938964844,293.1499938964844,0.0017951023764908,-154.79530334472656,291.04559326171875,0.5167052745819092,0.050000000745058,0.0485497303307056,291.16278076171875,297.1499938964844,293.1499938964844,0.0012359604006633,-505.5712585449219,290.2768249511719,0.5167052745819092,0.050000000745058,0.230299025774002,288.7289123535156,291.1499938964844,264.86578369140625,263.4673156738281,286.7358703613281,291.1595764160156,289.4292907714844,1.0,0.166281059384346,1.0,0.050000000745058,0.8012117743492126,1.0,-0.4912505149841308,5.7402710808673874e-05,0.4911931157112121,-0.0826253741979599,0.0,0.0,1.0,31.97777366638184,60.0,3154.572265625,-5919.8740234375,33.524803161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5506896972656,309.1667175292969,278.1499938964844,0.0,18000.0,313.1499938964844,10257.0693359375,18000.0,0.0,0.0,0.0299897622317075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.029476284980774,1.029485106468201,-8.755388080317061e-06,0.0,3.043579636141657e-05,0.0,0.0,121.34405517578124,0.0,0.0,0.0,0.576320230960846,4.0,0.0,1.0
713280,290.5093688964844,297.1499938964844,293.1499938964844,0.0018519875593483,-148.201904296875,291.82818603515625,0.511524498462677,0.050000000745058,0.0461644902825355,290.4958801269531,297.1499938964844,293.1499938964844,0.0017192707164213,-144.881103515625,291.6229858398437,0.511524498462677,0.050000000745058,0.0486134327948093,290.30572509765625,297.1499938964844,293.1499938964844,0.0018126998329535,-112.8232192993164,291.7479553222656,0.511524498462677,0.050000000745058,0.0359057150781154,290.2902526855469,297.1499938964844,293.1499938964844,0.0020130162592977,-169.62960815429688,292.04052734375,0.511524498462677,0.050000000745058,0.0486134327948093,291.17095947265625,297.1499938964844,293.1499938964844,0.0013837566366419,-553.1395263671875,291.1880798339844,0.511524498462677,0.050000000745058,0.2306011915206909,289.4405517578125,291.1499938964844,264.8680114746094,263.4688720703125,286.7424011230469,291.16680908203125,290.0274658203125,1.0,0.169423446059227,1.0,0.050000000745058,0.8424425721168518,1.0,-0.4918951094150543,5.619572038995102e-05,0.4918389320373535,-0.0827360898256301,0.0,0.0,1.0,33.59612274169922,60.0,3091.504638671875,-5864.49853515625,34.93834686279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0636291503906,308.8108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,12211.7822265625,18000.0,0.0,0.0,0.0378968380391597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1238645315170288,1.1238750219345093,-1.0431678674649447e-05,0.0,3.846047184197232e-05,0.0,0.0,157.83871459960938,0.0,0.0,0.0,0.6238512396812439,4.0,0.0,1.0
713340,290.5644836425781,297.1499938964844,293.1499938964844,0.0025308146141469,-189.92906188964844,294.51025390625,0.4969520568847656,0.050000000745058,0.046368733048439,290.534423828125,297.1499938964844,293.1499938964844,0.0024499963037669,-193.6343536376953,294.3896789550781,0.4969520568847656,0.050000000745058,0.0488285087049007,290.3540344238281,297.1499938964844,293.1499938964844,0.0025805735494941,-150.61741638183594,294.5586853027344,0.4969520568847656,0.050000000745058,0.0360645689070224,290.333740234375,297.1499938964844,293.1499938964844,0.0027792749460786,-219.54928588867188,294.8264465332031,0.4969520568847656,0.050000000745058,0.0488285087049007,291.2110595703125,297.1499938964844,293.1499938964844,0.0019008804811164,-712.8211669921875,293.6930847167969,0.4969520568847656,0.050000000745058,0.23162142932415,291.3081359863281,291.1499938964844,264.8775939941406,263.4754638671875,286.7747497558594,291.2051086425781,291.676025390625,1.0,0.1795984804630279,1.0,0.050000000745058,0.9971275329589844,1.0,-0.4940715134143829,5.419878652901389e-05,0.4940173029899597,-0.0831350833177566,0.0,0.0,0.925278902053833,39.05995559692383,60.0,2452.785888671875,-5605.06884765625,39.74096298217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6615600585937,307.6172180175781,278.1499938964844,0.0,18000.0,313.1499938964844,16615.654296875,19080.0,0.0,0.0,0.0672885030508041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.28361177444458,1.2836254835128784,-1.3763016795564909e-05,0.0,6.828927871538326e-05,0.0,0.0,236.967514038086,0.0,0.0,0.0,0.7181269526481628,4.0,0.0,1.0
