time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713400,290.5644836425781,297.1499938964844,293.1499938964844,0.0025308146141469,-189.92906188964844,294.51025390625,0.4969520568847656,0.050000000745058,0.046368733048439,290.534423828125,297.1499938964844,293.1499938964844,0.0024499963037669,-193.6343536376953,294.3896789550781,0.4969520568847656,0.050000000745058,0.0488285087049007,290.3540344238281,297.1499938964844,293.1499938964844,0.0025805735494941,-150.61741638183594,294.5586853027344,0.4969520568847656,0.050000000745058,0.0360645689070224,290.333740234375,297.1499938964844,293.1499938964844,0.0027792749460786,-219.54928588867188,294.8264465332031,0.4969520568847656,0.050000000745058,0.0488285087049007,291.2110595703125,297.1499938964844,293.1499938964844,0.0019008804811164,-712.8211669921875,293.6930847167969,0.4969520568847656,0.050000000745058,0.23162142932415,291.3081359863281,291.1499938964844,264.8775939941406,263.4754638671875,286.7747497558594,291.2051086425781,291.676025390625,1.0,0.1795984804630279,1.0,0.050000000745058,0.9971275329589844,1.0,-0.4940715134143829,5.419878652901389e-05,0.4940173029899597,-0.0831350833177566,0.0,0.0,0.925278902053833,39.05995559692383,60.0,2452.785888671875,-5605.06884765625,39.74096298217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6615600585937,307.6172180175781,278.1499938964844,0.0,18000.0,313.1499938964844,16615.654296875,19080.0,0.0,0.0,0.0672885030508041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.28361177444458,1.2836254835128784,-1.3763016795564909e-05,0.0,6.828927871538326e-05,0.0,0.0,236.967514038086,0.0,0.0,0.0,0.7181269526481628,4.0,0.0,1.0
713460,290.6240234375,297.1499938964844,293.1499938964844,0.0030988326761871,-221.06153869628903,296.4245910644531,0.487091064453125,0.050000000745058,0.0465377084910869,290.5761108398437,297.1499938964844,293.1499938964844,0.0030686650425195,-230.54898071289065,296.3760986328125,0.487091064453125,0.050000000745058,0.049006450921297,290.4082946777344,297.1499938964844,293.1499938964844,0.0032243395689874,-178.80235290527344,296.5683898925781,0.487091064453125,0.050000000745058,0.0361959971487522,290.3832702636719,297.1499938964844,293.1499938964844,0.0034268298186361,-256.9970703125,296.8216857910156,0.487091064453125,0.050000000745058,0.049006450921297,291.2572631835937,297.1499938964844,293.1499938964844,0.0023282847832888,-830.956298828125,295.47125244140625,0.487091064453125,0.050000000745058,0.2324654906988144,292.6317443847656,291.1499938964844,264.88897705078125,263.4832763671875,286.81121826171875,291.2508850097656,292.91339111328125,1.0,0.1875712126493454,1.0,0.050000000745058,0.9961254000663756,1.0,-0.4958721101284027,5.440894528874196e-05,0.4958176910877228,-0.0835093557834625,0.0,0.0,0.6357091069221497,43.57989883422852,48.0,1809.38916015625,-5280.4033203125,43.74827194213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9024658203125,306.6796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,23500.96484375,19080.0,0.0,0.0,0.0945639237761497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0235748291015625,1.023586392402649,-1.1676913345581852e-05,0.0,9.597036114428192e-05,0.0,0.0,147.29782104492188,0.0,0.0,0.0,0.5845634341239929,4.0,0.0,1.0
713520,290.6240234375,297.1499938964844,293.1499938964844,0.0030988326761871,-221.06153869628903,296.4245910644531,0.487091064453125,0.050000000745058,0.0465377084910869,290.5761108398437,297.1499938964844,293.1499938964844,0.0030686650425195,-230.54898071289065,296.3760986328125,0.487091064453125,0.050000000745058,0.049006450921297,290.4082946777344,297.1499938964844,293.1499938964844,0.0032243395689874,-178.80235290527344,296.5683898925781,0.487091064453125,0.050000000745058,0.0361959971487522,290.3832702636719,297.1499938964844,293.1499938964844,0.0034268298186361,-256.9970703125,296.8216857910156,0.487091064453125,0.050000000745058,0.049006450921297,291.2572631835937,297.1499938964844,293.1499938964844,0.0023282847832888,-830.956298828125,295.47125244140625,0.487091064453125,0.050000000745058,0.2324654906988144,292.6317443847656,291.1499938964844,264.88897705078125,263.4832763671875,286.81121826171875,291.2508850097656,292.91339111328125,1.0,0.1875712126493454,1.0,0.050000000745058,0.9961254000663756,1.0,-0.4958721101284027,5.440894528874196e-05,0.4958176910877228,-0.0835093557834625,0.0,0.0,0.6357091069221497,43.57989883422852,48.0,1809.38916015625,-5280.4033203125,43.74827194213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9024658203125,306.6796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,23500.96484375,19080.0,0.0,0.0,0.0945639237761497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0235748291015625,1.023586392402649,-1.1676913345581852e-05,0.0,9.597036114428192e-05,0.0,0.0,147.29782104492188,0.0,0.0,0.0,0.5845634341239929,4.0,0.0,1.0
713580,290.6814270019531,297.1499938964844,293.1499938964844,0.0035921589005738,-246.6934814453125,297.83612060546875,0.4847758412361145,0.050000000745058,0.0465800650417804,290.61639404296875,297.1499938964844,293.1499938964844,0.003610169282183,-261.0458068847656,297.8485412597656,0.4847758412361145,0.050000000745058,0.0490510538220405,290.4632568359375,297.1499938964844,293.1499938964844,0.0037835368420928,-201.76231384277344,298.0513610839844,0.4847758412361145,0.050000000745058,0.0362289398908615,290.4319152832031,297.1499938964844,293.1499938964844,0.0039989538490772,-288.0693359375,298.3018798828125,0.4847758412361145,0.050000000745058,0.0490510538220405,291.3034362792969,297.1499938964844,293.1499938964844,0.0026879031211137,-925.7523193359376,296.7667541503906,0.4847758412361145,0.050000000745058,0.2326770722866058,293.567626953125,291.1499938964844,264.9019470214844,263.4921875,286.8457946777344,291.2973022460937,293.71490478515625,1.0,0.1890253126621246,1.0,0.050000000745058,0.9951232075691224,1.0,-0.4963237643241882,5.4485659347847104e-05,0.4962692856788635,-0.0837078168988227,0.0,0.0,0.2453738749027252,44.71179962158203,36.0,974.6815185546876,-4098.86181640625,44.75631713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8280639648437,304.7235412597656,278.1499938964844,0.0,18000.0,313.1499938964844,23905.759765625,19080.0,0.0,0.0,0.116696611046791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2979602813720703,0.2979662716388702,-5.998007054586196e-06,0.0,0.0001184322245535,0.0,0.0,17.16061019897461,0.0,0.0,0.0,0.3349668383598327,4.0,0.0,1.0
713640,290.6814270019531,297.1499938964844,293.1499938964844,0.0035921589005738,-246.6934814453125,297.83612060546875,0.4847758412361145,0.050000000745058,0.0465800650417804,290.61639404296875,297.1499938964844,293.1499938964844,0.003610169282183,-261.0458068847656,297.8485412597656,0.4847758412361145,0.050000000745058,0.0490510538220405,290.4632568359375,297.1499938964844,293.1499938964844,0.0037835368420928,-201.76231384277344,298.0513610839844,0.4847758412361145,0.050000000745058,0.0362289398908615,290.4319152832031,297.1499938964844,293.1499938964844,0.0039989538490772,-288.0693359375,298.3018798828125,0.4847758412361145,0.050000000745058,0.0490510538220405,291.3034362792969,297.1499938964844,293.1499938964844,0.0026879031211137,-925.7523193359376,296.7667541503906,0.4847758412361145,0.050000000745058,0.2326770722866058,293.567626953125,291.1499938964844,264.9019470214844,263.4921875,286.8457946777344,291.2973022460937,293.71490478515625,1.0,0.1890253126621246,1.0,0.050000000745058,0.9951232075691224,1.0,-0.4963237643241882,5.4485659347847104e-05,0.4962692856788635,-0.0837078168988227,0.0,0.0,0.2453738749027252,44.71179962158203,36.0,974.6815185546876,-4098.86181640625,44.75631713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8280639648437,304.7235412597656,278.1499938964844,0.0,18000.0,313.1499938964844,23905.759765625,19080.0,0.0,0.0,0.116696611046791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2979602813720703,0.2979662716388702,-5.998007054586196e-06,0.0,0.0001184322245535,0.0,0.0,17.16061019897461,0.0,0.0,0.0,0.3349668383598327,4.0,0.0,1.0
713700,290.7073974609375,297.1499938964844,293.1499938964844,0.0038639870472252,-263.0458679199219,298.33349609375,0.4859908521175384,0.050000000745058,0.0465577542781829,290.6349182128906,297.1499938964844,293.1499938964844,0.0039051200728863,-279.82830810546875,298.3727722167969,0.4859908521175384,0.050000000745058,0.0490275584161281,290.489013671875,297.1499938964844,293.1499938964844,0.0040896013379096,-215.9828643798828,298.5823974609375,0.4859908521175384,0.050000000745058,0.0362115874886512,290.45440673828125,297.1499938964844,293.1499938964844,0.0043167113326489,-307.70953369140625,298.8378295898437,0.4859908521175384,0.050000000745058,0.0490275584161281,291.3249816894531,297.1499938964844,293.1499938964844,0.0028795793186873,-985.1096801757812,297.1911315917969,0.4859908521175384,0.050000000745058,0.232565626502037,293.7757263183594,291.1499938964844,264.9090270996094,263.4970397949219,286.8609619140625,291.3192138671875,293.8002624511719,1.0,0.1878368109464645,1.0,0.050000000745058,0.9946221709251404,1.0,-0.4960861206054687,5.446543946163729e-05,0.496031641960144,-0.0837486460804939,0.0,0.0,0.0481908433139324,44.11408615112305,36.0,329.1203308105469,-3049.0068359375,44.223899841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0607604980469,302.9999084472656,278.1499938964844,0.0,18000.0,313.1499938964844,21516.4765625,18000.0,0.0,0.0,0.1248053163290023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300681829452514,0.1300732344388961,-5.054583198216278e-06,0.0,0.000126661529066,0.0,0.0,6.041064739227295,0.0,0.0,0.0,0.2791756689548492,4.0,0.0,1.0
713760,290.7306823730469,297.1499938964844,293.1499938964844,0.0041937809437513,-285.6061706542969,298.677734375,0.48851078748703,0.050000000745058,0.0465121120214462,290.6517333984375,297.1499938964844,293.1499938964844,0.0042585954070091,-305.1308288574219,298.7431335449219,0.48851078748703,0.050000000745058,0.0489794909954071,290.5125732421875,297.1499938964844,293.1499938964844,0.0044587696902453,-235.24435424804688,298.96441650390625,0.48851078748703,0.050000000745058,0.0361760854721069,290.4750366210937,297.1499938964844,293.1499938964844,0.0047033065930008,-334.53662109375,299.2307434082031,0.48851078748703,0.050000000745058,0.0489794909954071,291.3446044921875,297.1499938964844,293.1499938964844,0.00310914311558,-1067.431396484375,297.4354858398437,0.48851078748703,0.050000000745058,0.2323376238346099,293.7266845703125,291.1499938964844,264.9164733886719,263.5021667480469,286.8741455078125,291.33941650390625,293.6325988769531,1.0,0.185561403632164,1.0,0.050000000745058,0.9941222071647644,1.0,-0.4955998063087463,5.441380199044943e-05,0.4955454170703888,-0.0837582349777221,0.0,0.0,0.0,42.89198303222656,25.0,-265.462158203125,-2493.229248046875,43.13677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4433898925781,300.9840393066406,278.1499938964844,0.0,18000.0,313.1499938964844,19099.638671875,18000.0,0.0,0.0,0.1308104842901229,0.0,0.0,0.0,0.0,1.0,0.0031580263748764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714891850948333,0.0899768844246864,-0.0184876937419176,0.0,0.0001327560166828,0.0,0.0,3.631811618804932,0.0,0.0,0.0,0.2737442851066589,4.0,0.0,1.0
713820,290.7682800292969,297.1499938964844,293.1499938964844,0.0050730952061712,-352.9867858886719,299.0399169921875,0.4967769980430603,0.050000000745058,0.0463715270161628,290.6795654296875,297.1499938964844,293.1499938964844,0.0051931850612163,-379.4607849121094,299.16094970703125,0.4967769980430603,0.050000000745058,0.0488314516842365,290.5519104003906,297.1499938964844,293.1499938964844,0.0054455338977277,-292.057373046875,299.421875,0.4967769980430603,0.050000000745058,0.0360667444765567,290.5096130371094,297.1499938964844,293.1499938964844,0.0057503106072545,-414.1046752929688,299.72857666015625,0.4967769980430603,0.050000000745058,0.0488314516842365,291.3767395019531,297.1499938964844,293.1499938964844,0.0037014840636402,-1314.3145751953125,297.502685546875,0.4967769980430603,0.050000000745058,0.2316353768110275,292.9293518066406,291.1499938964844,264.9323425292969,263.5130615234375,286.8934326171875,291.3729248046875,292.5394592285156,1.0,0.1786047667264938,1.0,0.050000000745058,0.993122398853302,1.0,-0.494101881980896,5.4244635975919664e-05,0.4940476417541504,-0.0837151780724525,0.0,0.0,0.0,39.12870788574219,25.0,-1758.8709716796875,-0.0,39.80205535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8433837890625,298.0631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18161.1953125,18000.0,0.0,0.0,0.1333297491073608,0.0,0.0,0.0,0.0,1.0,0.0120811583474278,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321976651524892e-05,0.0675689503550529,-0.0675557255744934,0.0,0.0001353127445327,0.0,0.0,2.530017614364624,0.0,0.0,0.0,0.26309534907341,4.0,0.0,1.0
713880,290.7682800292969,297.1499938964844,293.1499938964844,0.0050730952061712,-352.9867858886719,299.0399169921875,0.4967769980430603,0.050000000745058,0.0463715270161628,290.6795654296875,297.1499938964844,293.1499938964844,0.0051931850612163,-379.4607849121094,299.16094970703125,0.4967769980430603,0.050000000745058,0.0488314516842365,290.5519104003906,297.1499938964844,293.1499938964844,0.0054455338977277,-292.057373046875,299.421875,0.4967769980430603,0.050000000745058,0.0360667444765567,290.5096130371094,297.1499938964844,293.1499938964844,0.0057503106072545,-414.1046752929688,299.72857666015625,0.4967769980430603,0.050000000745058,0.0488314516842365,291.3767395019531,297.1499938964844,293.1499938964844,0.0037014840636402,-1314.3145751953125,297.502685546875,0.4967769980430603,0.050000000745058,0.2316353768110275,292.9293518066406,291.1499938964844,264.9323425292969,263.5130615234375,286.8934326171875,291.3729248046875,292.5394592285156,1.0,0.1786047667264938,1.0,0.050000000745058,0.993122398853302,1.0,-0.494101881980896,5.4244635975919664e-05,0.4940476417541504,-0.0837151780724525,0.0,0.0,0.0,39.12870788574219,25.0,-1758.8709716796875,-0.0,39.80205535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8433837890625,298.0631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18161.1953125,18000.0,0.0,0.0,0.1333297491073608,0.0,0.0,0.0,0.0,1.0,0.0120811583474278,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321976651524892e-05,0.0675689503550529,-0.0675557255744934,0.0,0.0001353127445327,0.0,0.0,2.530017614364624,0.0,0.0,0.0,0.26309534907341,4.0,0.0,1.0
713940,290.7945251464844,297.1499938964844,293.1499938964844,0.0061923353932797,-438.2850646972656,299.2789001464844,0.5042745471000671,0.050000000745058,0.0462592877447605,290.6998291015625,297.1499938964844,293.1499938964844,0.0063857696950435,-472.9606323242188,299.4623718261719,0.5042745471000671,0.050000000745058,0.0487132556736469,290.5810852050781,297.1499938964844,293.1499938964844,0.0067210989072918,-363.4651184082031,299.7786865234375,0.5042745471000671,0.050000000745058,0.0359794460237026,290.53546142578125,297.1499938964844,293.1499938964844,0.0071246093139052,-514.0365600585938,300.1422424316406,0.5042745471000671,0.050000000745058,0.0487132556736469,291.3988647460937,297.1499938964844,293.1499938964844,0.0044214320369064,-1632.3966064453125,297.34918212890625,0.5042745471000671,0.050000000745058,0.231074720621109,291.6242370605469,291.1499938964844,264.949462890625,263.5248107910156,286.9032287597656,291.3961486816406,291.37921142578125,1.0,0.1732256710529327,1.0,0.050000000745058,0.9921225309371948,1.0,-0.4929057359695434,5.411651727627032e-05,0.4928516149520874,-0.0837418511509895,0.0,0.0,0.0,36.123512268066406,25.0,-1643.5052490234375,-0.0,37.15316009521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2547607421875,298.0635681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.18359375,18000.0,0.0,0.0,0.1176225468516349,0.0,0.0,0.0,0.0,1.0,0.0175827499479055,0.0,-0.0,-0.0,0.0,0.0,0.0,7.726368494331837e-06,0.0716486647725105,-0.0716409385204315,0.0,0.0001193719290313,0.0,0.0,2.6626861095428467,0.0,0.0,0.0,0.2625597417354584,4.0,0.0,1.0
714000,290.7945251464844,297.1499938964844,293.1499938964844,0.0061923353932797,-438.2850646972656,299.2789001464844,0.5042745471000671,0.050000000745058,0.0462592877447605,290.6998291015625,297.1499938964844,293.1499938964844,0.0063857696950435,-472.9606323242188,299.4623718261719,0.5042745471000671,0.050000000745058,0.0487132556736469,290.5810852050781,297.1499938964844,293.1499938964844,0.0067210989072918,-363.4651184082031,299.7786865234375,0.5042745471000671,0.050000000745058,0.0359794460237026,290.53546142578125,297.1499938964844,293.1499938964844,0.0071246093139052,-514.0365600585938,300.1422424316406,0.5042745471000671,0.050000000745058,0.0487132556736469,291.3988647460937,297.1499938964844,293.1499938964844,0.0044214320369064,-1632.3966064453125,297.34918212890625,0.5042745471000671,0.050000000745058,0.231074720621109,291.6242370605469,291.1499938964844,264.949462890625,263.5248107910156,286.9032287597656,291.3961486816406,291.37921142578125,1.0,0.1732256710529327,1.0,0.050000000745058,0.9921225309371948,1.0,-0.4929057359695434,5.411651727627032e-05,0.4928516149520874,-0.0837418511509895,0.0,0.0,0.0,36.123512268066406,25.0,-1643.5052490234375,-0.0,37.15316009521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2547607421875,298.0635681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.18359375,18000.0,0.0,0.0,0.1176225468516349,0.0,0.0,0.0,0.0,1.0,0.0175827499479055,0.0,-0.0,-0.0,0.0,0.0,0.0,7.726368494331837e-06,0.0716486647725105,-0.0716409385204315,0.0,0.0001193719290313,0.0,0.0,2.6626861095428467,0.0,0.0,0.0,0.2625597417354584,4.0,0.0,1.0
714060,290.81610107421875,297.1499938964844,293.1499938964844,0.007344446144998,-515.2470092773438,299.7779541015625,0.5107049345970154,0.050000000745058,0.0461745858192443,290.7169189453125,297.1499938964844,293.1499938964844,0.0076329605653882,-557.5653076171875,300.0227355957031,0.5107049345970154,0.050000000745058,0.0486240647733211,290.6055908203125,297.1499938964844,293.1499938964844,0.0080749010667204,-427.938232421875,300.3865966796875,0.5107049345970154,0.050000000745058,0.0359135679900646,290.55682373046875,297.1499938964844,293.1499938964844,0.0086119025945663,-604.1802368164062,300.8001403808594,0.5107049345970154,0.050000000745058,0.0486240647733211,291.4163818359375,297.1499938964844,293.1499938964844,0.0051053422503173,-1920.728515625,297.4931640625,0.5107049345970154,0.050000000745058,0.2306516319513321,290.7314758300781,291.1499938964844,264.9676818847656,263.5373229980469,286.90826416015625,291.4140930175781,290.52862548828125,1.0,0.1689291894435882,1.0,0.050000000745058,0.9911226630210876,1.0,-0.4920031428337097,5.402761962614022e-05,0.4919491410255432,-0.0838293507695198,0.0,0.0,0.0,33.85500717163086,25.0,-1344.448974609375,-0.0,35.16191482543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4145202636719,298.06402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.75,18000.0,0.0,0.0,0.0951631888747215,0.0,0.0,0.0,0.0,1.0,0.0229555070400238,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718700544501189e-06,0.073136992752552,-0.0731292739510536,0.0,9.657853661337867e-05,0.0,0.0,2.7160563468933105,0.0,0.0,0.0,0.2626082301139831,4.0,0.0,1.0
714120,290.81610107421875,297.1499938964844,293.1499938964844,0.007344446144998,-515.2470092773438,299.7779541015625,0.5107049345970154,0.050000000745058,0.0461745858192443,290.7169189453125,297.1499938964844,293.1499938964844,0.0076329605653882,-557.5653076171875,300.0227355957031,0.5107049345970154,0.050000000745058,0.0486240647733211,290.6055908203125,297.1499938964844,293.1499938964844,0.0080749010667204,-427.938232421875,300.3865966796875,0.5107049345970154,0.050000000745058,0.0359135679900646,290.55682373046875,297.1499938964844,293.1499938964844,0.0086119025945663,-604.1802368164062,300.8001403808594,0.5107049345970154,0.050000000745058,0.0486240647733211,291.4163818359375,297.1499938964844,293.1499938964844,0.0051053422503173,-1920.728515625,297.4931640625,0.5107049345970154,0.050000000745058,0.2306516319513321,290.7314758300781,291.1499938964844,264.9676818847656,263.5373229980469,286.90826416015625,291.4140930175781,290.52862548828125,1.0,0.1689291894435882,1.0,0.050000000745058,0.9911226630210876,1.0,-0.4920031428337097,5.402761962614022e-05,0.4919491410255432,-0.0838293507695198,0.0,0.0,0.0,33.85500717163086,25.0,-1344.448974609375,-0.0,35.16191482543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4145202636719,298.06402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.75,18000.0,0.0,0.0,0.0951631888747215,0.0,0.0,0.0,0.0,1.0,0.0229555070400238,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718700544501189e-06,0.073136992752552,-0.0731292739510536,0.0,9.657853661337867e-05,0.0,0.0,2.7160563468933105,0.0,0.0,0.0,0.2626082301139831,4.0,0.0,1.0
714180,290.8360900878906,297.1499938964844,293.1499938964844,0.0086627136915922,-591.3355712890625,300.3946533203125,0.5163037180900574,0.050000000745058,0.0461084991693496,290.7330017089844,297.1499938964844,293.1499938964844,0.0090888561680912,-641.455078125,300.7034606933594,0.5163037180900574,0.050000000745058,0.0485544688999652,290.62841796875,297.1499938964844,293.1499938964844,0.0096832886338233,-491.7902221679688,301.11199951171875,0.5163037180900574,0.050000000745058,0.0358621664345264,290.57635498046875,297.1499938964844,293.1499938964844,0.010423332452774,-693.5941162109375,301.576416015625,0.5163037180900574,0.050000000745058,0.0485544688999652,291.4320983886719,297.1499938964844,293.1499938964844,0.0058106393553316,-2204.10546875,297.75860595703125,0.5163037180900574,0.050000000745058,0.2303214967250824,289.9733581542969,291.1499938964844,264.98687744140625,263.5505065917969,286.9111022949219,291.42999267578125,289.8013916015625,1.0,0.1654909551143646,1.0,0.050000000745058,0.9901227951049804,1.0,-0.4912988841533661,5.396561755333096e-05,0.491244912147522,-0.0839627608656883,0.0,0.0,0.0384327881038188,32.084251403808594,25.0,-987.1365356445312,-2681.601806640625,33.61255645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.182861328125,297.74432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17594.23046875,18000.0,0.0,0.0,0.0687818527221679,0.0,0.0,0.0,0.0,1.0,0.0242028292268514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0370470359921455,0.1101516261696815,-0.073104590177536,0.0,6.980483885854483e-05,0.0,0.0,4.073151111602783,0.0,0.0,0.0,0.2691088318824768,4.0,0.0,1.0
714240,290.8360900878906,297.1499938964844,293.1499938964844,0.0086627136915922,-591.3355712890625,300.3946533203125,0.5163037180900574,0.050000000745058,0.0461084991693496,290.7330017089844,297.1499938964844,293.1499938964844,0.0090888561680912,-641.455078125,300.7034606933594,0.5163037180900574,0.050000000745058,0.0485544688999652,290.62841796875,297.1499938964844,293.1499938964844,0.0096832886338233,-491.7902221679688,301.11199951171875,0.5163037180900574,0.050000000745058,0.0358621664345264,290.57635498046875,297.1499938964844,293.1499938964844,0.010423332452774,-693.5941162109375,301.576416015625,0.5163037180900574,0.050000000745058,0.0485544688999652,291.4320983886719,297.1499938964844,293.1499938964844,0.0058106393553316,-2204.10546875,297.75860595703125,0.5163037180900574,0.050000000745058,0.2303214967250824,289.9733581542969,291.1499938964844,264.98687744140625,263.5505065917969,286.9111022949219,291.42999267578125,289.8013916015625,1.0,0.1654909551143646,1.0,0.050000000745058,0.9901227951049804,1.0,-0.4912988841533661,5.396561755333096e-05,0.491244912147522,-0.0839627608656883,0.0,0.0,0.0384327881038188,32.084251403808594,25.0,-987.1365356445312,-2681.601806640625,33.61255645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.182861328125,297.74432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17594.23046875,18000.0,0.0,0.0,0.0687818527221679,0.0,0.0,0.0,0.0,1.0,0.0242028292268514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0370470359921455,0.1101516261696815,-0.073104590177536,0.0,6.980483885854483e-05,0.0,0.0,4.073151111602783,0.0,0.0,0.0,0.2691088318824768,4.0,0.0,1.0
714300,290.8462219238281,297.1499938964844,293.1499938964844,0.0092230113223195,-613.4993286132812,300.7901611328125,0.5188083052635193,0.050000000745058,0.0460809655487537,290.7412109375,297.1499938964844,293.1499938964844,0.0097199706360697,-666.1566162109375,301.12701416015625,0.5188083052635193,0.050000000745058,0.0485254749655723,290.6398620605469,297.1499938964844,293.1499938964844,0.0103830331936478,-510.35107421875,301.5498352050781,0.5188083052635193,0.050000000745058,0.0358407497406005,290.58599853515625,297.1499938964844,293.1499938964844,0.0112209301441907,-719.3875122070312,302.0328063964844,0.5188083052635193,0.050000000745058,0.0485254749655723,291.4400634765625,297.1499938964844,293.1499938964844,0.0061025791801512,-2290.736328125,298.0237731933594,0.5188083052635193,0.050000000745058,0.2301839590072631,289.863037109375,291.1499938964844,264.996826171875,263.55731201171875,286.91229248046875,291.4378356933594,290.0890197753906,1.0,0.1640348732471466,1.0,0.050000000745058,0.9896228909492492,1.0,-0.4910054802894592,5.394262552727014e-05,0.4909515380859375,-0.0840435922145843,0.0,0.0,0.1392897814512252,31.346296310424805,25.0,668.5529174804688,-3778.83642578125,32.96815872192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6854858398437,305.7530212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17687.73046875,18000.0,0.0,0.0,0.0569454729557037,0.0,0.0,0.0,0.0,1.0,0.0135979419574141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962097197771072,0.1665997207164764,-0.0703899934887886,0.0,5.7792414736468345e-05,0.0,0.0,6.410749912261963,0.0,0.0,0.0,0.2755159437656402,4.0,0.0,1.0
714360,290.8576354980469,297.1499938964844,293.1499938964844,0.0094126453623175,-605.891845703125,301.3283386230469,0.5211263298988342,0.050000000745058,0.0460564978420734,290.7502746582031,297.1499938964844,293.1499938964844,0.0099501470103859,-658.658203125,301.67706298828125,0.5211263298988342,0.050000000745058,0.0484997071325778,290.6522521972656,297.1499938964844,293.1499938964844,0.0106313619762659,-504.2774658203125,302.0917663574219,0.5211263298988342,0.050000000745058,0.035821720957756,290.5962219238281,297.1499938964844,293.1499938964844,0.0115043465048074,-710.6551513671875,302.5701599121094,0.5211263298988342,0.050000000745058,0.0484997071325778,291.4495544433594,297.1499938964844,293.1499938964844,0.0061980108730494,-2263.42578125,298.5736083984375,0.5211263298988342,0.050000000745058,0.2300617396831512,290.4639587402344,291.1499938964844,265.0069580078125,263.5642395019531,286.9143981933594,291.44683837890625,290.8006896972656,1.0,0.1627285629510879,1.0,0.050000000745058,0.989122986793518,1.0,-0.4907447397708893,5.392409730120562e-05,0.4906907975673675,-0.0841324105858802,0.0,0.0,0.1267923861742019,30.69031524658203,25.0,1247.748291015625,-3989.656982421875,32.39598083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4529113769531,307.9244689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17919.509765625,18000.0,0.0,0.0,0.052399918437004,0.0,0.0,0.0,0.0,1.0,0.0071021947078406,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138145253062248,0.1626531779766082,-0.0488386489450931,0.0,5.3179253882262856e-05,0.0,0.0,6.369516372680664,0.0,0.0,0.0,0.2766285538673401,4.0,0.0,1.0
714420,290.8829345703125,297.1499938964844,293.1499938964844,0.0099439080804586,-605.0870361328125,302.2506408691406,0.5252372026443481,0.050000000745058,0.0460153073072433,290.770263671875,297.1499938964844,293.1499938964844,0.0105936974287033,-659.4795532226562,302.6256103515625,0.5252372026443481,0.050000000745058,0.0484563335776329,290.6792297363281,297.1499938964844,293.1499938964844,0.0113407177850604,-504.36724853515625,303.0258178710937,0.5252372026443481,0.050000000745058,0.0357896834611892,290.6181030273437,297.1499938964844,293.1499938964844,0.0123409507796168,-710.9310302734375,303.50274658203125,0.5252372026443481,0.050000000745058,0.0484563335776329,291.4715576171875,297.1499938964844,293.1499938964844,0.0064268512651324,-2254.4609375,299.49755859375,0.5252372026443481,0.050000000745058,0.2298559844493866,291.4374084472656,291.1499938964844,265.0277099609375,263.5784912109375,286.9212341308594,291.46844482421875,291.5730285644531,1.0,0.1605021208524704,1.0,0.050000000745058,0.9881231188774108,1.0,-0.4903057813644409,5.389831858337857e-05,0.4902518987655639,-0.0843301340937614,0.0,0.0,0.0142618501558899,29.58550071716309,25.0,1007.4783935546876,-3422.5751953125,31.433683395385746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8636474609375,306.0987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.318359375,18000.0,0.0,0.0,0.0462860651314258,0.0,0.0,0.0,0.0,1.0,0.004816997796297,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795788243412971,0.1135137975215911,-0.033934973180294,0.0,4.6974473661975935e-05,0.0,0.0,4.385727882385254,0.0,0.0,0.0,0.270769715309143,4.0,0.0,1.0
714480,290.8829345703125,297.1499938964844,293.1499938964844,0.0099439080804586,-605.0870361328125,302.2506408691406,0.5252372026443481,0.050000000745058,0.0460153073072433,290.770263671875,297.1499938964844,293.1499938964844,0.0105936974287033,-659.4795532226562,302.6256103515625,0.5252372026443481,0.050000000745058,0.0484563335776329,290.6792297363281,297.1499938964844,293.1499938964844,0.0113407177850604,-504.36724853515625,303.0258178710937,0.5252372026443481,0.050000000745058,0.0357896834611892,290.6181030273437,297.1499938964844,293.1499938964844,0.0123409507796168,-710.9310302734375,303.50274658203125,0.5252372026443481,0.050000000745058,0.0484563335776329,291.4715576171875,297.1499938964844,293.1499938964844,0.0064268512651324,-2254.4609375,299.49755859375,0.5252372026443481,0.050000000745058,0.2298559844493866,291.4374084472656,291.1499938964844,265.0277099609375,263.5784912109375,286.9212341308594,291.46844482421875,291.5730285644531,1.0,0.1605021208524704,1.0,0.050000000745058,0.9881231188774108,1.0,-0.4903057813644409,5.389831858337857e-05,0.4902518987655639,-0.0843301340937614,0.0,0.0,0.0142618501558899,29.58550071716309,25.0,1007.4783935546876,-3422.5751953125,31.433683395385746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8636474609375,306.0987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.318359375,18000.0,0.0,0.0,0.0462860651314258,0.0,0.0,0.0,0.0,1.0,0.004816997796297,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795788243412971,0.1135137975215911,-0.033934973180294,0.0,4.6974473661975935e-05,0.0,0.0,4.385727882385254,0.0,0.0,0.0,0.270769715309143,4.0,0.0,1.0
714540,290.9083557128906,297.1499938964844,293.1499938964844,0.0110576972365379,-637.4503784179688,302.98272705078125,0.5294696092605591,0.050000000745058,0.0459755510091781,290.79083251953125,297.1499938964844,293.1499938964844,0.0119186965748667,-696.3753051757812,303.4009094238281,0.5294696092605591,0.050000000745058,0.0484144687652587,290.70733642578125,297.1499938964844,293.1499938964844,0.0128303468227386,-531.947021484375,303.80419921875,0.5294696092605591,0.050000000745058,0.0357587598264217,290.6404724121094,297.1499938964844,293.1499938964844,0.0154423424974083,-792.1150512695312,304.1171264648437,0.5444321632385254,0.0642822384834289,0.0518130101263523,291.4939880371094,297.1499938964844,293.1499938964844,0.0068901139311492,-2367.619140625,300.09295654296875,0.5294696092605591,0.050000000745058,0.2296573966741562,291.6802062988281,291.1499938964844,265.049072265625,263.5931091308594,286.9263610839844,291.490966796875,291.4911499023437,1.0,0.1587454229593277,1.0,0.050000000745058,0.9871232509613036,1.0,-0.4939543604850769,5.441000030259602e-05,0.493899941444397,-0.0852989181876182,0.0,0.0,0.0,28.55276107788086,28.0,-657.6033325195312,-0.0,30.90165138244629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5517272949219,301.3031921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18124.92578125,18000.0,0.0,0.0,0.0394126512110233,0.0,0.0,0.0,0.0,1.0,0.0122145134955644,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001227481407113,0.067902535200119,-0.0677797868847847,0.0,3.999883119831793e-05,0.0,0.0,2.537652015686035,0.0,0.0,0.0,0.2629017829895019,4.0,0.0,1.0
714600,290.9083557128906,297.1499938964844,293.1499938964844,0.0110576972365379,-637.4503784179688,302.98272705078125,0.5294696092605591,0.050000000745058,0.0459755510091781,290.79083251953125,297.1499938964844,293.1499938964844,0.0119186965748667,-696.3753051757812,303.4009094238281,0.5294696092605591,0.050000000745058,0.0484144687652587,290.70733642578125,297.1499938964844,293.1499938964844,0.0128303468227386,-531.947021484375,303.80419921875,0.5294696092605591,0.050000000745058,0.0357587598264217,290.6404724121094,297.1499938964844,293.1499938964844,0.0154423424974083,-792.1150512695312,304.1171264648437,0.5444321632385254,0.0642822384834289,0.0518130101263523,291.4939880371094,297.1499938964844,293.1499938964844,0.0068901139311492,-2367.619140625,300.09295654296875,0.5294696092605591,0.050000000745058,0.2296573966741562,291.6802062988281,291.1499938964844,265.049072265625,263.5931091308594,286.9263610839844,291.490966796875,291.4911499023437,1.0,0.1587454229593277,1.0,0.050000000745058,0.9871232509613036,1.0,-0.4939543604850769,5.441000030259602e-05,0.493899941444397,-0.0852989181876182,0.0,0.0,0.0,28.55276107788086,28.0,-657.6033325195312,-0.0,30.90165138244629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5517272949219,301.3031921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18124.92578125,18000.0,0.0,0.0,0.0394126512110233,0.0,0.0,0.0,0.0,1.0,0.0122145134955644,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001227481407113,0.067902535200119,-0.0677797868847847,0.0,3.999883119831793e-05,0.0,0.0,2.537652015686035,0.0,0.0,0.0,0.2629017829895019,4.0,0.0,1.0
714660,290.9324951171875,297.1499938964844,293.1499938964844,0.0139017859473824,-739.5460815429688,303.6233825683594,0.543789803981781,0.050000000745058,0.0458570905029773,290.8168029785156,297.1499938964844,293.1499938964844,0.0154357505962252,-811.1089477539062,304.11944580078125,0.5437902212142944,0.050000000745058,0.0482898093760013,290.754150390625,297.1499938964844,293.1499938964844,0.025886146351695,-783.2084350585938,304.1063537597656,0.6079581379890442,0.0784296616911888,0.047240562736988,290.7090148925781,297.1499938964844,293.1499938964844,0.0574731156229972,-1617.2398681640625,304.0573425292969,0.702089786529541,0.1141231283545494,0.0979856923222541,291.51593017578125,297.1499938964844,293.1499938964844,0.0079527916386723,-2741.4599609375,300.2462463378906,0.543789803981781,0.050000000745058,0.2290656715631485,290.4703063964844,291.1499938964844,265.0708923339844,263.6080627441406,286.9342956542969,291.5130310058594,290.3751525878906,1.0,0.1596872061491012,1.0,0.050000000745058,0.9861234426498412,1.0,-0.5621321797370911,6.362696149153635e-05,0.5620685815811157,-0.0973928421735763,0.0,0.0,0.0868715792894363,25.98688697814941,31.0,-309.0146179199219,-3555.68798828125,35.023590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0399780273437,302.90643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17722.24609375,18000.0,0.0,0.0,0.0240115709602832,0.0,0.0,0.0,0.0,1.0,0.0087142810225486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767091661691665,0.1330339610576629,-0.0563248023390769,0.0,2.436869181110524e-05,0.0,0.0,5.046192646026611,0.0,0.0,0.0,0.2707429826259613,4.0,0.0,1.0
714720,290.9324951171875,297.1499938964844,293.1499938964844,0.0139017859473824,-739.5460815429688,303.6233825683594,0.543789803981781,0.050000000745058,0.0458570905029773,290.8168029785156,297.1499938964844,293.1499938964844,0.0154357505962252,-811.1089477539062,304.11944580078125,0.5437902212142944,0.050000000745058,0.0482898093760013,290.754150390625,297.1499938964844,293.1499938964844,0.025886146351695,-783.2084350585938,304.1063537597656,0.6079581379890442,0.0784296616911888,0.047240562736988,290.7090148925781,297.1499938964844,293.1499938964844,0.0574731156229972,-1617.2398681640625,304.0573425292969,0.702089786529541,0.1141231283545494,0.0979856923222541,291.51593017578125,297.1499938964844,293.1499938964844,0.0079527916386723,-2741.4599609375,300.2462463378906,0.543789803981781,0.050000000745058,0.2290656715631485,290.4703063964844,291.1499938964844,265.0708923339844,263.6080627441406,286.9342956542969,291.5130310058594,290.3751525878906,1.0,0.1596872061491012,1.0,0.050000000745058,0.9861234426498412,1.0,-0.5621321797370911,6.362696149153635e-05,0.5620685815811157,-0.0973928421735763,0.0,0.0,0.0868715792894363,25.98688697814941,31.0,-309.0146179199219,-3555.68798828125,35.023590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0399780273437,302.90643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17722.24609375,18000.0,0.0,0.0,0.0240115709602832,0.0,0.0,0.0,0.0,1.0,0.0087142810225486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767091661691665,0.1330339610576629,-0.0563248023390769,0.0,2.436869181110524e-05,0.0,0.0,5.046192646026611,0.0,0.0,0.0,0.2707429826259613,4.0,0.0,1.0
714780,290.96002197265625,297.1499938964844,293.1499938964844,0.0161152556538581,-776.6121826171875,304.13067626953125,0.5959140658378601,0.0656185373663902,0.0505082309246063,290.88232421875,297.1499938964844,293.1499938964844,0.0371618904173374,-1247.1866455078125,304.0958251953125,0.6886482834815979,0.0955991894006729,0.0814833268523216,290.8876647949219,297.1499938964844,293.1499938964844,0.0535832718014717,-1131.848388671875,304.0762634277344,0.7372492551803589,0.1122318357229232,0.0739095658063888,290.8200988769531,297.1499938964844,293.1499938964844,0.0831673592329025,-2091.26220703125,304.0463562011719,0.817865788936615,0.1534884423017501,0.1368762403726577,291.5495300292969,297.1499938964844,293.1499938964844,0.008061739616096,-2664.718994140625,300.9662780761719,0.5728166699409485,0.050000000745058,0.2281287014484405,291.3444519042969,291.1499938964844,265.093017578125,263.6231994628906,286.8389892578125,291.5453796386719,291.4664001464844,1.0,0.1639770567417144,1.0,0.050000000745058,0.985123574733734,1.0,-0.6850874423980713,8.216755668399855e-05,0.6850053071975708,-0.1223347410559654,0.0,0.0,0.0172878429293632,22.1074333190918,51.0,672.95703125,-3739.593994140625,44.156715393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1137390136719,304.83160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.056640625,18000.0,0.0,0.0,0.0233187898993492,0.0,0.0,0.0,0.0,1.0,0.004588576965034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823427662253379,0.1142608076333999,-0.0319180376827716,0.0,2.366560693189968e-05,0.0,0.0,4.403234958648682,0.0,0.0,0.0,0.2705166339874267,4.0,0.0,1.0
714840,290.96002197265625,297.1499938964844,293.1499938964844,0.0161152556538581,-776.6121826171875,304.13067626953125,0.5959140658378601,0.0656185373663902,0.0505082309246063,290.88232421875,297.1499938964844,293.1499938964844,0.0371618904173374,-1247.1866455078125,304.0958251953125,0.6886482834815979,0.0955991894006729,0.0814833268523216,290.8876647949219,297.1499938964844,293.1499938964844,0.0535832718014717,-1131.848388671875,304.0762634277344,0.7372492551803589,0.1122318357229232,0.0739095658063888,290.8200988769531,297.1499938964844,293.1499938964844,0.0831673592329025,-2091.26220703125,304.0463562011719,0.817865788936615,0.1534884423017501,0.1368762403726577,291.5495300292969,297.1499938964844,293.1499938964844,0.008061739616096,-2664.718994140625,300.9662780761719,0.5728166699409485,0.050000000745058,0.2281287014484405,291.3444519042969,291.1499938964844,265.093017578125,263.6231994628906,286.8389892578125,291.5453796386719,291.4664001464844,1.0,0.1639770567417144,1.0,0.050000000745058,0.985123574733734,1.0,-0.6850874423980713,8.216755668399855e-05,0.6850053071975708,-0.1223347410559654,0.0,0.0,0.0172878429293632,22.1074333190918,51.0,672.95703125,-3739.593994140625,44.156715393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1137390136719,304.83160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.056640625,18000.0,0.0,0.0,0.0233187898993492,0.0,0.0,0.0,0.0,1.0,0.004588576965034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823427662253379,0.1142608076333999,-0.0319180376827716,0.0,2.366560693189968e-05,0.0,0.0,4.403234958648682,0.0,0.0,0.0,0.2705166339874267,4.0,0.0,1.0
714900,290.9963073730469,297.1499938964844,293.1499938964844,0.0293377917259931,-1052.73193359375,304.1100158691406,0.6746937036514282,0.0862645581364631,0.0690611973404884,290.9442443847656,297.1499938964844,293.1499938964844,0.0521308369934558,-1505.4990234375,304.0785827636719,0.7477881908416748,0.1121799647808075,0.0989827737212181,290.9764404296875,297.1499938964844,293.1499938964844,0.0632335990667343,-1260.1600341796875,304.0721740722656,0.7794802784919739,0.12346813082695,0.0828831940889358,290.87994384765625,297.1499938964844,293.1499938964844,0.0957145020365715,-2337.84814453125,304.0423278808594,0.864632785320282,0.1712521165609359,0.1541322767734527,291.5732727050781,297.1499938964844,293.1499938964844,0.0082392757758498,-2693.91845703125,301.21453857421875,0.5854407548904419,0.050000000745058,0.2277931571006775,291.5011291503906,291.1499938964844,265.1041564941406,263.6308288574219,286.7245178222656,291.56866455078125,291.47808837890625,1.0,0.1702358126640319,1.0,0.050000000745058,0.9846236705780028,1.0,-0.7594308257102966,9.474102989770472e-05,0.7593361139297485,-0.139615461230278,0.0,0.0,0.0,21.026508331298828,51.0,177.20005798339844,-2658.666259765625,52.202884674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6183776855469,302.02471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18242.560546875,18000.0,0.0,0.0,0.0248591061681509,0.0,0.0,0.0,0.0,1.0,0.0072083594277501,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0345979072153568,0.0837787538766861,-0.0491808503866195,0.0,2.5228831873391755e-05,0.0,0.0,3.1926138401031494,0.0,0.0,0.0,0.2656689286231994,4.0,0.0,1.0
714960,291.05255126953125,297.1499938964844,293.1499938964844,0.040637943893671,-1290.6197509765625,304.09796142578125,0.7275235652923584,0.1025163158774375,0.0854242369532585,291.0174865722656,297.1499938964844,293.1499938964844,0.0677954107522964,-1800.47998046875,304.06298828125,0.7838409543037415,0.1257468461990356,0.1132255643606185,291.0576477050781,297.1499938964844,293.1499938964844,0.0756954699754715,-1441.1561279296875,304.0634155273437,0.8057229518890381,0.1350404471158981,0.0906222462654113,290.9405212402344,297.1499938964844,293.1499938964844,0.1139874309301376,-2703.911376953125,304.0283508300781,0.8970056176185608,0.188111811876297,0.1704825609922409,291.60113525390625,297.1499938964844,293.1499938964844,0.0087512210011482,-2861.26220703125,301.31121826171875,0.5870926976203918,0.050000000745058,0.2277504205703735,291.0518798828125,291.1499938964844,265.1153259277344,263.63848876953125,286.5895080566406,291.59625244140625,290.7068786621094,1.0,0.1786428540945053,1.0,0.050000000745058,0.984123945236206,1.0,-0.8250241875648499,0.0001068100391421,0.8249173760414124,-0.1566506922245025,0.0,0.0,0.0212969817221164,21.43939018249512,39.0,-1478.1141357421875,-552.0811767578125,62.18075180053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.368408203125,299.5206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.36328125,18000.0,0.0,0.0,0.0247205961495637,0.0,0.0,0.0,0.0,1.0,0.0115328598767519,0.0,-0.0,-0.0,0.0,0.0,0.0,0.004755774512887,0.07086743414402,-0.0661116614937782,0.0,2.508826219127513e-05,0.0,0.0,2.6447014808654785,0.0,0.0,0.0,0.2637562751770019,4.0,0.0,1.0
715020,291.1810607910156,297.1499938964844,293.1499938964844,0.0715214312076568,-1777.0614013671875,304.0679626464844,0.821673572063446,0.1296192705631256,0.1110778748989105,291.1844787597656,297.1499938964844,293.1499938964844,0.0858242288231849,-2149.819091796875,304.06378173828125,0.8586357831954956,0.1459792703390121,0.1344109773635864,291.1897888183594,297.1499938964844,293.1499938964844,0.0957314595580101,-1732.6680908203125,304.0603332519531,0.8842748403549194,0.1612207889556884,0.1083630248904228,291.0613098144531,297.1499938964844,293.1499938964844,0.1407278925180435,-3202.888916015625,304.02667236328125,0.9873519539833068,0.2196055352687835,0.2008204013109207,291.6651306152344,297.1499938964844,293.1499938964844,0.009355898015201,-2985.874267578125,301.6269836425781,0.6107334494590759,0.050000000745058,0.2272074073553085,290.7943420410156,291.1499938964844,265.1376953125,263.65380859375,286.3154296875,291.65997314453125,290.8734130859375,1.0,0.1879495978355407,1.0,0.050000000745058,0.983124613761902,1.0,-0.93829345703125,0.0001299498690059,0.9381635189056396,-0.1896987706422805,0.0,0.0,0.1341189593076706,19.67958068847656,27.0,209.27447509765625,-4578.98388671875,78.59629821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5461730957031,304.1070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.669921875,18000.0,0.0,0.0,0.0292345471680164,0.0,0.0,0.0,0.0,1.0,0.0019042576896026,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168837547302246,0.1237400099635124,-0.0068562519736588,0.0,2.96693488053279e-05,0.0,0.0,4.809630870819092,0.0,0.0,0.0,0.2726257443428039,4.0,0.0,1.0
715080,291.1810607910156,297.1499938964844,293.1499938964844,0.0715214312076568,-1777.0614013671875,304.0679626464844,0.821673572063446,0.1296192705631256,0.1110778748989105,291.1844787597656,297.1499938964844,293.1499938964844,0.0858242288231849,-2149.819091796875,304.06378173828125,0.8586357831954956,0.1459792703390121,0.1344109773635864,291.1897888183594,297.1499938964844,293.1499938964844,0.0957314595580101,-1732.6680908203125,304.0603332519531,0.8842748403549194,0.1612207889556884,0.1083630248904228,291.0613098144531,297.1499938964844,293.1499938964844,0.1407278925180435,-3202.888916015625,304.02667236328125,0.9873519539833068,0.2196055352687835,0.2008204013109207,291.6651306152344,297.1499938964844,293.1499938964844,0.009355898015201,-2985.874267578125,301.6269836425781,0.6107334494590759,0.050000000745058,0.2272074073553085,290.7943420410156,291.1499938964844,265.1376953125,263.65380859375,286.3154296875,291.65997314453125,290.8734130859375,1.0,0.1879495978355407,1.0,0.050000000745058,0.983124613761902,1.0,-0.93829345703125,0.0001299498690059,0.9381635189056396,-0.1896987706422805,0.0,0.0,0.1341189593076706,19.67958068847656,27.0,209.27447509765625,-4578.98388671875,78.59629821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5461730957031,304.1070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.669921875,18000.0,0.0,0.0,0.0292345471680164,0.0,0.0,0.0,0.0,1.0,0.0019042576896026,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168837547302246,0.1237400099635124,-0.0068562519736588,0.0,2.96693488053279e-05,0.0,0.0,4.809630870819092,0.0,0.0,0.0,0.2726257443428039,4.0,0.0,1.0
