time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715140,291.3095397949219,297.1499938964844,293.1499938964844,0.0903707593679428,-2126.74267578125,304.0638732910156,0.8846724629402161,0.1534539461135864,0.1330468654632568,291.3525085449219,297.1499938964844,293.1499938964844,0.098309151828289,-2394.930419921875,304.0714416503906,0.9051204323768616,0.1616728454828262,0.1497337222099304,291.30908203125,297.1499938964844,293.1499938964844,0.115708589553833,-2018.4283447265625,304.05670166015625,0.9520522952079772,0.1866810172796249,0.1263400018215179,291.13604736328125,297.1499938964844,293.1499938964844,0.1256336718797683,-2912.56640625,304.0926208496094,0.972128689289093,0.2571786940097809,0.1817739903926849,291.735107421875,297.1499938964844,293.1499938964844,0.0098077431321144,-3066.6328125,301.9665222167969,0.6203064322471619,0.050000000745058,0.2270043194293975,290.8478698730469,291.1499938964844,265.1600036621094,263.6690673828125,286.2291259765625,291.7301025390625,290.83331298828125,1.0,0.1917715072631836,1.0,0.050000000745058,0.9821252226829528,1.0,-0.9815465211868286,0.0001396036386722,0.9814069271087646,-0.2034074366092682,0.0,0.0,0.1625077277421951,19.04277229309082,45.0,-34.26481628417969,-4484.99072265625,85.80296325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,303.2010803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17964.32421875,18000.0,0.0,0.0,0.0422177724540233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191459745168685,0.1191502138972282,-4.232912942825351e-06,0.0,4.284567330614664e-05,0.0,0.0,4.635292053222656,0.0,0.0,0.0,0.2726586461067199,4.0,0.0,1.0
715200,291.3095397949219,297.1499938964844,293.1499938964844,0.0903707593679428,-2126.74267578125,304.0638732910156,0.8846724629402161,0.1534539461135864,0.1330468654632568,291.3525085449219,297.1499938964844,293.1499938964844,0.098309151828289,-2394.930419921875,304.0714416503906,0.9051204323768616,0.1616728454828262,0.1497337222099304,291.30908203125,297.1499938964844,293.1499938964844,0.115708589553833,-2018.4283447265625,304.05670166015625,0.9520522952079772,0.1866810172796249,0.1263400018215179,291.13604736328125,297.1499938964844,293.1499938964844,0.1256336718797683,-2912.56640625,304.0926208496094,0.972128689289093,0.2571786940097809,0.1817739903926849,291.735107421875,297.1499938964844,293.1499938964844,0.0098077431321144,-3066.6328125,301.9665222167969,0.6203064322471619,0.050000000745058,0.2270043194293975,290.8478698730469,291.1499938964844,265.1600036621094,263.6690673828125,286.2291259765625,291.7301025390625,290.83331298828125,1.0,0.1917715072631836,1.0,0.050000000745058,0.9821252226829528,1.0,-0.9815465211868286,0.0001396036386722,0.9814069271087646,-0.2034074366092682,0.0,0.0,0.1625077277421951,19.04277229309082,45.0,-34.26481628417969,-4484.99072265625,85.80296325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,303.2010803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17964.32421875,18000.0,0.0,0.0,0.0422177724540233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191459745168685,0.1191502138972282,-4.232912942825351e-06,0.0,4.284567330614664e-05,0.0,0.0,4.635292053222656,0.0,0.0,0.0,0.2726586461067199,4.0,0.0,1.0
715260,291.4320373535156,297.1499938964844,293.1499938964844,0.1080236732959747,-2455.44384765625,304.063232421875,0.9203288555145264,0.1752349287271499,0.1530479788780212,291.5199890136719,297.1499938964844,293.1499938964844,0.1092825904488563,-2607.299072265625,304.0795288085937,0.9228488802909852,0.1733102053403854,0.1623072326183319,291.4218139648437,297.1499938964844,293.1499938964844,0.1358534693717956,-2296.581298828125,304.0543212890625,0.982775866985321,0.2104585170745849,0.1432431489229202,291.1756896972656,297.1499938964844,293.1499938964844,0.1336963027715683,-3062.096435546875,304.0966491699219,0.9774017333984376,0.3002085983753204,0.1903940737247467,291.8029479980469,297.1499938964844,293.1499938964844,0.010350483469665,-3164.688720703125,302.26904296875,0.6145451664924622,0.050000000745058,0.2271241098642349,290.7940673828125,291.1499938964844,265.1820983886719,263.6842041015625,286.0867614746094,291.7983703613281,290.7893981933594,1.0,0.203884869813919,1.0,0.050000000745058,0.981126070022583,1.0,-1.0514018535614014,0.000156106398208,1.0512456893920898,-0.2260384857654571,0.0,0.0,0.2144354581832885,20.42573356628418,65.0,-46.51292037963867,-4909.25146484375,102.9018783569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2484741210937,303.1065979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17899.98828125,18000.0,0.0,0.0,0.058576688170433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457622945308685,0.1457665562629699,-4.264346898708027e-06,0.0,5.944789154455066e-05,0.0,0.0,5.747745037078857,0.0,0.0,0.0,0.2766891121864319,4.0,0.0,1.0
715320,291.4320373535156,297.1499938964844,293.1499938964844,0.1080236732959747,-2455.44384765625,304.063232421875,0.9203288555145264,0.1752349287271499,0.1530479788780212,291.5199890136719,297.1499938964844,293.1499938964844,0.1092825904488563,-2607.299072265625,304.0795288085937,0.9228488802909852,0.1733102053403854,0.1623072326183319,291.4218139648437,297.1499938964844,293.1499938964844,0.1358534693717956,-2296.581298828125,304.0543212890625,0.982775866985321,0.2104585170745849,0.1432431489229202,291.1756896972656,297.1499938964844,293.1499938964844,0.1336963027715683,-3062.096435546875,304.0966491699219,0.9774017333984376,0.3002085983753204,0.1903940737247467,291.8029479980469,297.1499938964844,293.1499938964844,0.010350483469665,-3164.688720703125,302.26904296875,0.6145451664924622,0.050000000745058,0.2271241098642349,290.7940673828125,291.1499938964844,265.1820983886719,263.6842041015625,286.0867614746094,291.7983703613281,290.7893981933594,1.0,0.203884869813919,1.0,0.050000000745058,0.981126070022583,1.0,-1.0514018535614014,0.000156106398208,1.0512456893920898,-0.2260384857654571,0.0,0.0,0.2144354581832885,20.42573356628418,65.0,-46.51292037963867,-4909.25146484375,102.9018783569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2484741210937,303.1065979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17899.98828125,18000.0,0.0,0.0,0.058576688170433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457622945308685,0.1457665562629699,-4.264346898708027e-06,0.0,5.944789154455066e-05,0.0,0.0,5.747745037078857,0.0,0.0,0.0,0.2766891121864319,4.0,0.0,1.0
715380,291.5477294921875,297.1499938964844,293.1499938964844,0.1251052320003509,-2763.316162109375,304.063720703125,0.916358470916748,0.1952948570251464,0.1715584546327591,291.6880798339844,297.1499938964844,293.1499938964844,0.115904115140438,-2732.31201171875,304.09185791015625,0.8952575325965881,0.1804417818784713,0.1692715734243393,291.52838134765625,297.1499938964844,293.1499938964844,0.1555855572223663,-2560.367431640625,304.0533447265625,0.9767818450927734,0.2326297760009765,0.1590828448534011,291.2564697265625,297.1499938964844,293.1499938964844,0.1678369790315628,-3682.162109375,304.05682373046875,0.9934505224227904,0.3339667618274688,0.2287523001432418,291.8700561523437,297.1499938964844,293.1499938964844,0.0109302634373307,-3264.2236328125,302.5518798828125,0.5874091982841492,0.050000000745058,0.2277349382638931,290.7422180175781,291.1499938964844,265.203857421875,263.6990966796875,285.91094970703125,291.8658142089844,290.7376403808594,1.0,0.2236235737800598,1.0,0.050000000745058,0.9801268577575684,1.0,-1.1477514505386353,0.0001806782529456,1.1475707292556765,-0.2567470669746399,0.0,0.0,0.2721850574016571,24.7886905670166,83.0,-61.037593841552734,-5510.4677734375,134.72683715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.30328369140625,302.937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17846.486328125,18000.0,0.0,0.0,0.0775684043765068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804187446832656,0.1804230660200119,-4.319283107179217e-06,0.0,7.872207061154768e-05,0.0,0.0,7.277104377746582,0.0,0.0,0.0,0.2826062142848968,4.0,0.0,1.0
715440,291.5477294921875,297.1499938964844,293.1499938964844,0.1251052320003509,-2763.316162109375,304.063720703125,0.916358470916748,0.1952948570251464,0.1715584546327591,291.6880798339844,297.1499938964844,293.1499938964844,0.115904115140438,-2732.31201171875,304.09185791015625,0.8952575325965881,0.1804417818784713,0.1692715734243393,291.52838134765625,297.1499938964844,293.1499938964844,0.1555855572223663,-2560.367431640625,304.0533447265625,0.9767818450927734,0.2326297760009765,0.1590828448534011,291.2564697265625,297.1499938964844,293.1499938964844,0.1678369790315628,-3682.162109375,304.05682373046875,0.9934505224227904,0.3339667618274688,0.2287523001432418,291.8700561523437,297.1499938964844,293.1499938964844,0.0109302634373307,-3264.2236328125,302.5518798828125,0.5874091982841492,0.050000000745058,0.2277349382638931,290.7422180175781,291.1499938964844,265.203857421875,263.6990966796875,285.91094970703125,291.8658142089844,290.7376403808594,1.0,0.2236235737800598,1.0,0.050000000745058,0.9801268577575684,1.0,-1.1477514505386353,0.0001806782529456,1.1475707292556765,-0.2567470669746399,0.0,0.0,0.2721850574016571,24.7886905670166,83.0,-61.037593841552734,-5510.4677734375,134.72683715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.30328369140625,302.937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17846.486328125,18000.0,0.0,0.0,0.0775684043765068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804187446832656,0.1804230660200119,-4.319283107179217e-06,0.0,7.872207061154768e-05,0.0,0.0,7.277104377746582,0.0,0.0,0.0,0.2826062142848968,4.0,0.0,1.0
715500,291.6033020019531,297.1499938964844,293.1499938964844,0.1333034336566925,-2907.57763671875,304.06451416015625,0.9058086276054382,0.2046808898448944,0.1802675724029541,291.7558288574219,297.1499938964844,293.1499938964844,0.1200431957840919,-2810.130615234375,304.0948791503906,0.8788266777992249,0.1856479942798614,0.1738288402557373,291.57965087890625,297.1499938964844,293.1499938964844,0.1651188880205154,-2684.936279296875,304.0535888671875,0.9660059213638306,0.2431012541055679,0.166600689291954,291.3158874511719,297.1499938964844,293.1499938964844,0.1900586783885955,-4071.47802734375,304.03338623046875,0.998419225215912,0.3462930619716644,0.2530470490455627,291.90399169921875,297.1499938964844,293.1499938964844,0.0112258996814489,-3312.09912109375,302.684814453125,0.5692464113235474,0.050000000745058,0.2282176911830902,290.72369384765625,291.1499938964844,265.2145690917969,263.7064208984375,285.834716796875,291.8998413085937,290.7216796875,1.0,0.2355536371469497,1.0,0.050000000745058,0.9796273112297058,1.0,-1.202434539794922,0.0001955717016244,1.202238917350769,-0.2736140787601471,0.0,0.0,0.3025239109992981,28.03880500793457,83.0,-48.28691864013672,-5880.0107421875,156.61293029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8722229003906,302.8727722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17811.638671875,18000.0,0.0,0.0,0.0880100056529045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2024430036544799,0.2024473696947097,-4.358924797998043e-06,0.0,8.931896445574239e-05,0.0,0.0,8.300150871276855,0.0,0.0,0.0,0.2866499125957489,4.0,0.0,1.0
715560,291.65740966796875,297.1499938964844,293.1499938964844,0.1411615014076233,-3043.749267578125,304.0657653808594,0.892369270324707,0.2136428952217102,0.18862284719944,291.8168029785156,297.1499938964844,293.1499938964844,0.124698705971241,-2896.98779296875,304.096435546875,0.8616939783096313,0.1913280338048935,0.1791168600320816,291.62969970703125,297.1499938964844,293.1499938964844,0.1742928028106689,-2803.047607421875,304.054443359375,0.9504759907722472,0.253162145614624,0.1738542765378952,291.3842468261719,297.1499938964844,293.1499938964844,0.2135833948850631,-4472.99658203125,304.0118713378906,0.9990000128746032,0.3561123311519623,0.2783446013927459,291.9383239746094,297.1499938964844,293.1499938964844,0.0115196071565151,-3357.199951171875,302.8121032714844,0.5493943095207214,0.050000000745058,0.2288460582494735,290.7176513671875,291.1499938964844,265.22515869140625,263.7136535644531,285.7808837890625,291.934326171875,290.71832275390625,1.0,0.2485781908035278,1.0,0.050000000745058,0.979127824306488,1.0,-1.2586338520050049,0.0002115835522999,1.2584222555160522,-0.2901649177074432,0.0,0.0,0.3320204317569732,32.1299934387207,101.0,-24.979660034179688,-6260.76708984375,182.62890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4654846191406,302.82049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17776.232421875,18000.0,0.0,0.0,0.0990447774529457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2268597483634948,0.2268641591072082,-4.408665972732706e-06,0.0,0.000100517856481,0.0,0.0,9.48989200592041,0.0,0.0,0.0,0.2914367318153381,4.0,0.0,1.0
715620,291.7617492675781,297.1499938964844,293.1499938964844,0.1556522101163864,-3289.534912109375,304.0697326660156,0.862846314907074,0.2303016781806945,0.2042717486619949,291.9267272949219,297.1499938964844,293.1499938964844,0.1341997236013412,-3071.5283203125,304.09844970703125,0.8297375440597534,0.2028006017208099,0.1903252303600311,291.7265625,297.1499938964844,293.1499938964844,0.1913140565156936,-3017.671142578125,304.0580139160156,0.9135952591896056,0.2720399796962738,0.187555506825447,291.5395202636719,297.1499938964844,293.1499938964844,0.2651724219322204,-5321.93701171875,303.97198486328125,0.9990000128746032,0.369421124458313,0.332949548959732,292.00885009765625,297.1499938964844,293.1499938964844,0.0120858373120427,-3436.9072265625,303.04669189453125,0.5126447081565857,0.050000000745058,0.2305124998092651,290.7469482421875,291.1499938964844,265.245849609375,263.72784423828125,285.7728881835937,292.0050354003906,290.75244140625,1.0,0.2771195769309997,1.0,0.050000000745058,0.9781289100646972,1.0,-1.3748587369918823,0.0002468531019985,1.3746119737625122,-0.3200805485248565,0.0,0.0,0.3844069838523865,42.74464416503906,104.0,37.66732406616211,-6985.2119140625,248.3463287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.742919921875,302.7275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17718.462890625,18000.0,0.0,0.0,0.1225003227591514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2790215015411377,0.2790260314941406,-4.539143446891103e-06,0.0,0.0001243222504854,0.0,0.0,12.269339561462402,0.0,0.0,0.0,0.3028705716133117,4.0,0.0,1.0
715680,291.7617492675781,297.1499938964844,293.1499938964844,0.1556522101163864,-3289.534912109375,304.0697326660156,0.862846314907074,0.2303016781806945,0.2042717486619949,291.9267272949219,297.1499938964844,293.1499938964844,0.1341997236013412,-3071.5283203125,304.09844970703125,0.8297375440597534,0.2028006017208099,0.1903252303600311,291.7265625,297.1499938964844,293.1499938964844,0.1913140565156936,-3017.671142578125,304.0580139160156,0.9135952591896056,0.2720399796962738,0.187555506825447,291.5395202636719,297.1499938964844,293.1499938964844,0.2651724219322204,-5321.93701171875,303.97198486328125,0.9990000128746032,0.369421124458313,0.332949548959732,292.00885009765625,297.1499938964844,293.1499938964844,0.0120858373120427,-3436.9072265625,303.04669189453125,0.5126447081565857,0.050000000745058,0.2305124998092651,290.7469482421875,291.1499938964844,265.245849609375,263.72784423828125,285.7728881835937,292.0050354003906,290.75244140625,1.0,0.2771195769309997,1.0,0.050000000745058,0.9781289100646972,1.0,-1.3748587369918823,0.0002468531019985,1.3746119737625122,-0.3200805485248565,0.0,0.0,0.3844069838523865,42.74464416503906,104.0,37.66732406616211,-6985.2119140625,248.3463287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.742919921875,302.7275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17718.462890625,18000.0,0.0,0.0,0.1225003227591514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2790215015411377,0.2790260314941406,-4.539143446891103e-06,0.0,0.0001243222504854,0.0,0.0,12.269339561462402,0.0,0.0,0.0,0.3028705716133117,4.0,0.0,1.0
715740,291.860595703125,297.1499938964844,293.1499938964844,0.1682459115982055,-3497.34521484375,304.0755615234375,0.8373074531555176,0.2454220503568649,0.2185814827680587,292.0267028808594,297.1499938964844,293.1499938964844,0.1426750123500824,-3223.544189453125,304.1015625,0.8018817901611328,0.213508740067482,0.201075479388237,291.8188781738281,297.1499938964844,293.1499938964844,0.2062278538942337,-3200.732177734375,304.0638732910156,0.8835298418998718,0.289380669593811,0.2002204656600952,291.68963623046875,297.1499938964844,293.1499938964844,0.2890142202377319,-5682.8427734375,303.9941101074219,0.9756494760513306,0.3796829879283905,0.3571168184280395,292.0821533203125,297.1499938964844,293.1499938964844,0.0125934397801756,-3498.6376953125,303.25128173828125,0.4851662516593933,0.050000000745058,0.2326168864965438,290.8360900878906,291.1499938964844,265.26580810546875,263.74151611328125,285.8485717773437,292.07843017578125,290.84686279296875,1.0,0.30098357796669,1.0,0.050000000745058,0.9771299362182616,1.0,-1.4522593021392822,0.0002720428456086,1.4519872665405271,-0.3372058272361755,0.0,0.0,0.4211809933185577,55.27767181396485,107.0,117.53228759765624,-7509.08154296875,311.32244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1990051269531,302.6806030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17722.998046875,18000.0,0.0,0.0,0.1467324942350387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3262887001037597,0.326293408870697,-4.697020813182462e-06,0.0,0.0001489148271502,0.0,0.0,15.15386962890625,0.0,0.0,0.0,0.314835250377655,4.0,0.0,1.0
715800,291.860595703125,297.1499938964844,293.1499938964844,0.1682459115982055,-3497.34521484375,304.0755615234375,0.8373074531555176,0.2454220503568649,0.2185814827680587,292.0267028808594,297.1499938964844,293.1499938964844,0.1426750123500824,-3223.544189453125,304.1015625,0.8018817901611328,0.213508740067482,0.201075479388237,291.8188781738281,297.1499938964844,293.1499938964844,0.2062278538942337,-3200.732177734375,304.0638732910156,0.8835298418998718,0.289380669593811,0.2002204656600952,291.68963623046875,297.1499938964844,293.1499938964844,0.2890142202377319,-5682.8427734375,303.9941101074219,0.9756494760513306,0.3796829879283905,0.3571168184280395,292.0821533203125,297.1499938964844,293.1499938964844,0.0125934397801756,-3498.6376953125,303.25128173828125,0.4851662516593933,0.050000000745058,0.2326168864965438,290.8360900878906,291.1499938964844,265.26580810546875,263.74151611328125,285.8485717773437,292.07843017578125,290.84686279296875,1.0,0.30098357796669,1.0,0.050000000745058,0.9771299362182616,1.0,-1.4522593021392822,0.0002720428456086,1.4519872665405271,-0.3372058272361755,0.0,0.0,0.4211809933185577,55.27767181396485,107.0,117.53228759765624,-7509.08154296875,311.32244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1990051269531,302.6806030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17722.998046875,18000.0,0.0,0.0,0.1467324942350387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3262887001037597,0.326293408870697,-4.697020813182462e-06,0.0,0.0001489148271502,0.0,0.0,15.15386962890625,0.0,0.0,0.0,0.314835250377655,4.0,0.0,1.0
715860,291.95416259765625,297.1499938964844,293.1499938964844,0.1793596297502517,-3677.048828125,304.0818176269531,0.8230648636817932,0.2591148614883423,0.2315346896648407,292.1175537109375,297.1499938964844,293.1499938964844,0.1503179222345352,-3358.3466796875,304.1049499511719,0.7844618558883667,0.223530039191246,0.2110965549945831,291.9067687988281,297.1499938964844,293.1499938964844,0.2195498496294021,-3361.0595703125,304.0703430175781,0.8668600916862488,0.3052759170532226,0.2118229866027832,291.7938232421875,297.1499938964844,293.1499938964844,0.3019798994064331,-5873.53662109375,304.0238037109375,0.9517091512680054,0.3955070078372955,0.3714757859706878,292.1543884277344,297.1499938964844,293.1499938964844,0.0130470031872391,-3548.080322265625,303.43115234375,0.4632253050804138,0.050000000745058,0.2345496267080307,290.9423217773437,291.1499938964844,265.284912109375,263.754638671875,285.9224548339844,292.1510009765625,290.94976806640625,1.0,0.3205482363700866,1.0,0.050000000745058,0.9761314392089844,1.0,-1.5127743482589722,0.0002928512112703,1.5124815702438354,-0.3505346477031708,0.0,0.0,0.4413401484489441,66.66875457763672,110.0,129.9943084716797,-7844.88720703125,369.2476196289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.92449951171875,302.6578063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17803.115234375,18000.0,0.0,0.0,0.1699275076389312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3564793467521667,0.3564842045307159,-4.829981207876699e-06,0.0,0.0001724548201309,0.0,0.0,17.25258445739746,0.0,0.0,0.0,0.3235223293304443,4.0,0.0,1.0
715920,291.95416259765625,297.1499938964844,293.1499938964844,0.1793596297502517,-3677.048828125,304.0818176269531,0.8230648636817932,0.2591148614883423,0.2315346896648407,292.1175537109375,297.1499938964844,293.1499938964844,0.1503179222345352,-3358.3466796875,304.1049499511719,0.7844618558883667,0.223530039191246,0.2110965549945831,291.9067687988281,297.1499938964844,293.1499938964844,0.2195498496294021,-3361.0595703125,304.0703430175781,0.8668600916862488,0.3052759170532226,0.2118229866027832,291.7938232421875,297.1499938964844,293.1499938964844,0.3019798994064331,-5873.53662109375,304.0238037109375,0.9517091512680054,0.3955070078372955,0.3714757859706878,292.1543884277344,297.1499938964844,293.1499938964844,0.0130470031872391,-3548.080322265625,303.43115234375,0.4632253050804138,0.050000000745058,0.2345496267080307,290.9423217773437,291.1499938964844,265.284912109375,263.754638671875,285.9224548339844,292.1510009765625,290.94976806640625,1.0,0.3205482363700866,1.0,0.050000000745058,0.9761314392089844,1.0,-1.5127743482589722,0.0002928512112703,1.5124815702438354,-0.3505346477031708,0.0,0.0,0.4413401484489441,66.66875457763672,110.0,129.9943084716797,-7844.88720703125,369.2476196289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.92449951171875,302.6578063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17803.115234375,18000.0,0.0,0.0,0.1699275076389312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3564793467521667,0.3564842045307159,-4.829981207876699e-06,0.0,0.0001724548201309,0.0,0.0,17.25258445739746,0.0,0.0,0.0,0.3235223293304443,4.0,0.0,1.0
715980,292.04132080078125,297.1499938964844,293.1499938964844,0.1896598637104034,-3841.456787109375,304.0873718261719,0.8166629076004028,0.2717268168926239,0.2433644980192184,292.1998596191406,297.1499938964844,293.1499938964844,0.1575967669486999,-3485.53662109375,304.1078186035156,0.7761488556861877,0.2329890727996826,0.2204719185829162,291.9891662597656,297.1499938964844,293.1499938964844,0.2320476323366165,-3509.567138671875,304.0760498046875,0.8595923185348511,0.3200630843639374,0.2225316911935806,291.8807373046875,297.1499938964844,293.1499938964844,0.3169819414615631,-6094.41064453125,304.0406799316406,0.9401785731315612,0.4122220277786255,0.3874760270118713,292.22174072265625,297.1499938964844,293.1499938964844,0.0134804602712392,-3593.592041015625,303.595703125,0.4455913305282593,0.050000000745058,0.2360929399728775,291.0282287597656,291.1499938964844,265.3030090332031,263.76708984375,285.99188232421875,292.21875,291.0345153808594,1.0,0.3370579183101654,1.0,0.050000000745058,0.975132942199707,1.0,-1.5721497535705566,0.0003142133064102,1.5718355178833008,-0.3635094463825226,0.0,0.0,0.4517527818679809,76.0138168334961,113.0,119.0171127319336,-8147.19970703125,425.1958312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9277038574219,302.7320861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17880.283203125,18000.0,0.0,0.0,0.1908748596906662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747855126857757,0.3747904300689697,-4.922928383166436e-06,0.0,0.000193713713088,0.0,0.0,18.63656616210937,0.0,0.0,0.0,0.3291319608688354,4.0,0.0,1.0
716040,292.04132080078125,297.1499938964844,293.1499938964844,0.1896598637104034,-3841.456787109375,304.0873718261719,0.8166629076004028,0.2717268168926239,0.2433644980192184,292.1998596191406,297.1499938964844,293.1499938964844,0.1575967669486999,-3485.53662109375,304.1078186035156,0.7761488556861877,0.2329890727996826,0.2204719185829162,291.9891662597656,297.1499938964844,293.1499938964844,0.2320476323366165,-3509.567138671875,304.0760498046875,0.8595923185348511,0.3200630843639374,0.2225316911935806,291.8807373046875,297.1499938964844,293.1499938964844,0.3169819414615631,-6094.41064453125,304.0406799316406,0.9401785731315612,0.4122220277786255,0.3874760270118713,292.22174072265625,297.1499938964844,293.1499938964844,0.0134804602712392,-3593.592041015625,303.595703125,0.4455913305282593,0.050000000745058,0.2360929399728775,291.0282287597656,291.1499938964844,265.3030090332031,263.76708984375,285.99188232421875,292.21875,291.0345153808594,1.0,0.3370579183101654,1.0,0.050000000745058,0.975132942199707,1.0,-1.5721497535705566,0.0003142133064102,1.5718355178833008,-0.3635094463825226,0.0,0.0,0.4517527818679809,76.0138168334961,113.0,119.0171127319336,-8147.19970703125,425.1958312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9277038574219,302.7320861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17880.283203125,18000.0,0.0,0.0,0.1908748596906662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747855126857757,0.3747904300689697,-4.922928383166436e-06,0.0,0.000193713713088,0.0,0.0,18.63656616210937,0.0,0.0,0.0,0.3291319608688354,4.0,0.0,1.0
716100,292.0824584960937,297.1499938964844,293.1499938964844,0.1946014016866684,-3919.733154296875,304.0897521972656,0.8150207996368408,0.2776908278465271,0.2489348649978637,292.2379455566406,297.1499938964844,293.1499938964844,0.1611585915088653,-3547.442626953125,304.1090087890625,0.7738372683525085,0.2375394999980926,0.2249600142240524,292.02813720703125,297.1499938964844,293.1499938964844,0.2380971759557724,-3580.9111328125,304.0784912109375,0.8577938675880432,0.3271114528179168,0.2276141792535781,291.9208679199219,297.1499938964844,293.1499938964844,0.3245168328285217,-6205.27978515625,304.0468444824219,0.9370259046554564,0.4204182028770447,0.395386278629303,292.2527770996094,297.1499938964844,293.1499938964844,0.0136994235217571,-3616.389404296875,303.6752014160156,0.4392931163311004,0.050000000745058,0.2367558032274246,291.0633239746094,291.1499938964844,265.3116455078125,263.7730407714844,286.0243530273437,292.2500305175781,291.0683288574219,1.0,0.3443922400474548,1.0,0.050000000745058,0.9746336936950684,1.0,-1.600620150566101,0.0003247910935897,1.6002953052520752,-0.3697033524513244,0.0,0.0,0.4539807736873626,80.1016845703125,113.0,105.66802215576172,-8272.001953125,452.2934265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0240783691406,302.815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17919.685546875,18000.0,0.0,0.0,0.2002675384283065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3793923854827881,0.3793973326683044,-4.951550636178581e-06,0.0,0.0002032460906775,0.0,0.0,19.01196479797364,0.0,0.0,0.0,0.33065265417099,4.0,0.0,1.0
716160,292.1219787597656,297.1499938964844,293.1499938964844,0.1994334906339645,-3995.933349609375,304.0919189453125,0.8140805959701538,0.2834485471248626,0.2543018162250519,292.2742004394531,297.1499938964844,293.1499938964844,0.1646822988986969,-3608.48486328125,304.11004638671875,0.7723444700241089,0.2419742047786712,0.2293256372213363,292.0656433105469,297.1499938964844,293.1499938964844,0.2440494298934936,-3650.791259765625,304.0806579589844,0.8568019866943359,0.3339550793170929,0.2325386255979538,291.95928955078125,297.1499938964844,293.1499938964844,0.3319989740848541,-6315.15625,304.0519714355469,0.935027003288269,0.4284393787384033,0.4031347632408142,292.281982421875,297.1499938964844,293.1499938964844,0.0139232873916625,-3639.625732421875,303.7536315917969,0.4341340959072113,0.050000000745058,0.2373581081628799,291.0928039550781,291.1499938964844,265.3199768066406,263.7787780761719,286.0551452636719,292.2794494628906,291.0972900390625,1.0,0.3512158989906311,1.0,0.050000000745058,0.9741343855857848,1.0,-1.6282432079315186,0.0003352622152306,1.6279079914093018,-0.3757020831108093,0.0,0.0,0.45482137799263,83.86170196533203,116.0,93.52235412597656,-8397.421875,478.8180541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1775817871094,302.9273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.134765625,18000.0,0.0,0.0,0.2088376879692077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819220662117004,0.3819270133972168,-4.969836027157726e-06,0.0,0.0002119437122019,0.0,0.0,19.22875213623047,0.0,0.0,0.0,0.3315282762050628,4.0,0.0,1.0
716220,292.1965026855469,297.1499938964844,293.1499938964844,0.2086277455091476,-4139.771484375,304.095947265625,0.8136447668075562,0.2943747043609619,0.2644672095775604,292.3415832519531,297.1499938964844,293.1499938964844,0.1714704781770706,-3725.279052734375,304.112060546875,0.7710371017456055,0.250490128993988,0.237692728638649,292.1364440917969,297.1499938964844,293.1499938964844,0.2554895579814911,-3784.0283203125,304.0846862792969,0.8564707040786743,0.3470636904239654,0.2419512569904327,292.0317687988281,297.1499938964844,293.1499938964844,0.3464550077915191,-6526.24755859375,304.0604858398437,0.933403253555298,0.4439035356044769,0.4180697202682495,292.33514404296875,297.1499938964844,293.1499938964844,0.0143752368167042,-3684.884033203125,303.90869140625,0.4262223541736603,0.050000000745058,0.2384121716022491,291.1470031738281,291.1499938964844,265.335693359375,263.7896728515625,286.111572265625,292.3329772949219,291.1506042480469,1.0,0.3635845184326172,1.0,0.050000000745058,0.973135769367218,1.0,-1.6809918880462646,0.0003558277385309,1.6806360483169556,-0.3871388435363769,0.0,0.0,0.4514858424663543,90.56070709228516,119.0,76.939208984375,-8634.66015625,530.2677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6238098144531,303.2057189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.916015625,18000.0,0.0,0.0,0.2234248369932174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802513778209686,0.3802563548088074,-4.977472599421162e-06,0.0,0.0002267478121211,0.0,0.0,19.153369903564453,0.0,0.0,0.0,0.3312363922595978,4.0,0.0,1.0
716280,292.1965026855469,297.1499938964844,293.1499938964844,0.2086277455091476,-4139.771484375,304.095947265625,0.8136447668075562,0.2943747043609619,0.2644672095775604,292.3415832519531,297.1499938964844,293.1499938964844,0.1714704781770706,-3725.279052734375,304.112060546875,0.7710371017456055,0.250490128993988,0.237692728638649,292.1364440917969,297.1499938964844,293.1499938964844,0.2554895579814911,-3784.0283203125,304.0846862792969,0.8564707040786743,0.3470636904239654,0.2419512569904327,292.0317687988281,297.1499938964844,293.1499938964844,0.3464550077915191,-6526.24755859375,304.0604858398437,0.933403253555298,0.4439035356044769,0.4180697202682495,292.33514404296875,297.1499938964844,293.1499938964844,0.0143752368167042,-3684.884033203125,303.90869140625,0.4262223541736603,0.050000000745058,0.2384121716022491,291.1470031738281,291.1499938964844,265.335693359375,263.7896728515625,286.111572265625,292.3329772949219,291.1506042480469,1.0,0.3635845184326172,1.0,0.050000000745058,0.973135769367218,1.0,-1.6809918880462646,0.0003558277385309,1.6806360483169556,-0.3871388435363769,0.0,0.0,0.4514858424663543,90.56070709228516,119.0,76.939208984375,-8634.66015625,530.2677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6238098144531,303.2057189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.916015625,18000.0,0.0,0.0,0.2234248369932174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802513778209686,0.3802563548088074,-4.977472599421162e-06,0.0,0.0002267478121211,0.0,0.0,19.153369903564453,0.0,0.0,0.0,0.3312363922595978,4.0,0.0,1.0
716340,292.2655029296875,297.1499938964844,293.1499938964844,0.2173972576856613,-4275.88134765625,304.0993347167969,0.8143595457077026,0.3045347929000854,0.2739087343215942,292.4028015136719,297.1499938964844,293.1499938964844,0.1780638694763183,-3838.000732421875,304.1137084960937,0.7711217403411865,0.258548378944397,0.2455859631299972,292.2020874023437,297.1499938964844,293.1499938964844,0.2665584683418274,-3911.892822265625,304.0879821777344,0.8574880361557007,0.3594235777854919,0.2508124411106109,292.09912109375,297.1499938964844,293.1499938964844,0.3605100512504577,-6730.3232421875,304.0668640136719,0.93374902009964,0.4585725665092468,0.4322245419025421,292.3818664550781,297.1499938964844,293.1499938964844,0.0148504441604018,-3731.72412109375,304.0616455078125,0.4204266369342804,0.050000000745058,0.239309474825859,291.186279296875,291.1499938964844,265.3500061035156,263.79962158203125,286.1614990234375,292.3800354003906,291.1887512207031,1.0,0.3745812177658081,1.0,0.050000000745058,0.9721371531486512,1.0,-1.7305172681808472,0.0003758170059882,1.730141520500183,-0.3978680074214935,0.0,0.0,0.4438739717006683,96.39566802978516,122.0,57.19682312011719,-8837.126953125,579.792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.21368408203125,303.5409240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18064.22265625,18000.0,0.0,0.0,0.2344856411218643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3715096414089203,0.3715145885944366,-4.950684797222493e-06,0.0,0.0002379731158725,0.0,0.0,18.534149169921875,0.0,0.0,0.0,0.32879838347435,4.0,0.0,1.0
716400,292.2655029296875,297.1499938964844,293.1499938964844,0.2173972576856613,-4275.88134765625,304.0993347167969,0.8143595457077026,0.3045347929000854,0.2739087343215942,292.4028015136719,297.1499938964844,293.1499938964844,0.1780638694763183,-3838.000732421875,304.1137084960937,0.7711217403411865,0.258548378944397,0.2455859631299972,292.2020874023437,297.1499938964844,293.1499938964844,0.2665584683418274,-3911.892822265625,304.0879821777344,0.8574880361557007,0.3594235777854919,0.2508124411106109,292.09912109375,297.1499938964844,293.1499938964844,0.3605100512504577,-6730.3232421875,304.0668640136719,0.93374902009964,0.4585725665092468,0.4322245419025421,292.3818664550781,297.1499938964844,293.1499938964844,0.0148504441604018,-3731.72412109375,304.0616455078125,0.4204266369342804,0.050000000745058,0.239309474825859,291.186279296875,291.1499938964844,265.3500061035156,263.79962158203125,286.1614990234375,292.3800354003906,291.1887512207031,1.0,0.3745812177658081,1.0,0.050000000745058,0.9721371531486512,1.0,-1.7305172681808472,0.0003758170059882,1.730141520500183,-0.3978680074214935,0.0,0.0,0.4438739717006683,96.39566802978516,122.0,57.19682312011719,-8837.126953125,579.792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.21368408203125,303.5409240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18064.22265625,18000.0,0.0,0.0,0.2344856411218643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3715096414089203,0.3715145885944366,-4.950684797222493e-06,0.0,0.0002379731158725,0.0,0.0,18.534149169921875,0.0,0.0,0.0,0.32879838347435,4.0,0.0,1.0
716460,292.32977294921875,297.1499938964844,293.1499938964844,0.2257672548294067,-4404.90576171875,304.1022644042969,0.8177359700202942,0.3139086067676544,0.2825878858566284,292.4585876464844,297.1499938964844,293.1499938964844,0.1844999939203262,-3947.447265625,304.11505126953125,0.7741267681121826,0.2661590576171875,0.2529899179935455,292.26336669921875,297.1499938964844,293.1499938964844,0.2772957384586334,-4035.022216796875,304.0907592773437,0.8615305423736572,0.3710073828697204,0.2590903043746948,292.1621398925781,297.1499938964844,293.1499938964844,0.3742300868034363,-6928.4365234375,304.0716552734375,0.9381436705589294,0.4724093079566955,0.4455374777317047,292.4237670898437,297.1499938964844,293.1499938964844,0.0162054691463708,-3904.25830078125,304.1459350585937,0.4253246486186981,0.0546639002859592,0.2496869564056396,291.20928955078125,291.1499938964844,265.36151123046875,263.8074951171875,286.2026062011719,292.4220275878906,291.2095031738281,1.0,0.3848678767681122,1.0,0.050000000745058,0.9711387157440186,1.0,-1.7881838083267212,0.0003999377659056,1.7877838611602783,-0.4107083678245544,0.0,0.0,0.434148907661438,100.47410583496094,125.0,29.8563232421875,-9032.2646484375,632.282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8953552246094,303.89813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.044921875,18000.0,0.0,0.0,0.2420697510242462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3589444458484649,0.3589493334293365,-4.904096385871526e-06,0.0,0.0002456700312905,0.0,0.0,17.63602638244629,0.0,0.0,0.0,0.3252325057983398,4.0,0.0,1.0
716520,292.32977294921875,297.1499938964844,293.1499938964844,0.2257672548294067,-4404.90576171875,304.1022644042969,0.8177359700202942,0.3139086067676544,0.2825878858566284,292.4585876464844,297.1499938964844,293.1499938964844,0.1844999939203262,-3947.447265625,304.11505126953125,0.7741267681121826,0.2661590576171875,0.2529899179935455,292.26336669921875,297.1499938964844,293.1499938964844,0.2772957384586334,-4035.022216796875,304.0907592773437,0.8615305423736572,0.3710073828697204,0.2590903043746948,292.1621398925781,297.1499938964844,293.1499938964844,0.3742300868034363,-6928.4365234375,304.0716552734375,0.9381436705589294,0.4724093079566955,0.4455374777317047,292.4237670898437,297.1499938964844,293.1499938964844,0.0162054691463708,-3904.25830078125,304.1459350585937,0.4253246486186981,0.0546639002859592,0.2496869564056396,291.20928955078125,291.1499938964844,265.36151123046875,263.8074951171875,286.2026062011719,292.4220275878906,291.2095031738281,1.0,0.3848678767681122,1.0,0.050000000745058,0.9711387157440186,1.0,-1.7881838083267212,0.0003999377659056,1.7877838611602783,-0.4107083678245544,0.0,0.0,0.434148907661438,100.47410583496094,125.0,29.8563232421875,-9032.2646484375,632.282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8953552246094,303.89813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.044921875,18000.0,0.0,0.0,0.2420697510242462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3589444458484649,0.3589493334293365,-4.904096385871526e-06,0.0,0.0002456700312905,0.0,0.0,17.63602638244629,0.0,0.0,0.0,0.3252325057983398,4.0,0.0,1.0
716580,292.3901672363281,297.1499938964844,293.1499938964844,0.2340944409370422,-4533.02001953125,304.10430908203125,0.8259811401367188,0.3224382698535919,0.2903660535812378,292.509765625,297.1499938964844,293.1499938964844,0.1910699903964996,-4059.133544921875,304.11578369140625,0.7824477553367615,0.2732948362827301,0.2597809731960296,292.3215026855469,297.1499938964844,293.1499938964844,0.2881234288215637,-4158.775390625,304.09246826171875,0.8712579011917114,0.381678968667984,0.2666380107402801,292.22198486328125,297.1499938964844,293.1499938964844,0.3882648348808288,-7130.70361328125,304.07440185546875,0.9495982527732848,0.4853041172027588,0.4578233063220978,292.4728088378906,297.1499938964844,293.1499938964844,0.0217170435935258,-4538.205078125,304.13818359375,0.4624241590499878,0.0631469711661338,0.2899576425552368,291.1922302246094,291.1499938964844,265.3691101074219,263.8123779296875,286.2577514648437,292.47076416015625,291.19207763671875,1.0,0.3963017165660858,1.0,0.050000000745058,0.9701402187347412,1.0,-1.8778517246246336,0.000439071416622,1.8774126768112185,-0.4301833510398865,0.0,0.0,0.4296775162220001,101.7333526611328,128.0,-5.95166015625,-9325.1337890625,703.3131713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5931091308594,304.25640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.853515625,18000.0,0.0,0.0,0.2467036545276641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3509546220302582,0.3509594798088074,-4.863649792241631e-06,0.0,0.0002503728610463,0.0,0.0,17.042482376098633,0.0,0.0,0.0,0.3228494524955749,4.0,0.0,1.0
716640,292.3901672363281,297.1499938964844,293.1499938964844,0.2340944409370422,-4533.02001953125,304.10430908203125,0.8259811401367188,0.3224382698535919,0.2903660535812378,292.509765625,297.1499938964844,293.1499938964844,0.1910699903964996,-4059.133544921875,304.11578369140625,0.7824477553367615,0.2732948362827301,0.2597809731960296,292.3215026855469,297.1499938964844,293.1499938964844,0.2881234288215637,-4158.775390625,304.09246826171875,0.8712579011917114,0.381678968667984,0.2666380107402801,292.22198486328125,297.1499938964844,293.1499938964844,0.3882648348808288,-7130.70361328125,304.07440185546875,0.9495982527732848,0.4853041172027588,0.4578233063220978,292.4728088378906,297.1499938964844,293.1499938964844,0.0217170435935258,-4538.205078125,304.13818359375,0.4624241590499878,0.0631469711661338,0.2899576425552368,291.1922302246094,291.1499938964844,265.3691101074219,263.8123779296875,286.2577514648437,292.47076416015625,291.19207763671875,1.0,0.3963017165660858,1.0,0.050000000745058,0.9701402187347412,1.0,-1.8778517246246336,0.000439071416622,1.8774126768112185,-0.4301833510398865,0.0,0.0,0.4296775162220001,101.7333526611328,128.0,-5.95166015625,-9325.1337890625,703.3131713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5931091308594,304.25640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.853515625,18000.0,0.0,0.0,0.2467036545276641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3509546220302582,0.3509594798088074,-4.863649792241631e-06,0.0,0.0002503728610463,0.0,0.0,17.042482376098633,0.0,0.0,0.0,0.3228494524955749,4.0,0.0,1.0
716700,292.4190673828125,297.1499938964844,293.1499938964844,0.2379067242145538,-4591.08251953125,304.1056823730469,0.8284486532211304,0.3263872563838959,0.2940104901790619,292.5337219238281,297.1499938964844,293.1499938964844,0.1941602677106857,-4111.1826171875,304.1163635253906,0.7850413918495178,0.2766961753368377,0.2630609273910522,292.349609375,297.1499938964844,293.1499938964844,0.2931224405765533,-4215.3037109375,304.0938415527344,0.8743115067481995,0.3866580426692962,0.2701935768127441,292.2508239746094,297.1499938964844,293.1499938964844,0.3947976231575012,-7223.861328125,304.0762634277344,0.9530191421508788,0.4913919270038605,0.4636685848236084,292.49957275390625,297.1499938964844,293.1499938964844,0.0242586676031351,-4791.45458984375,304.1357421875,0.4745552539825439,0.0664679482579231,0.306144505739212,291.1902770996094,291.1499938964844,265.3715209960937,263.81378173828125,286.2855529785156,292.4975280761719,291.1903991699219,1.0,0.4020271897315979,1.0,0.050000000745058,0.9696409702301024,1.0,-1.9168959856033323,0.0004567537689581,1.916439294815064,-0.4386573433876037,0.0,0.0,0.4271940588951111,103.11412811279295,128.0,-5.649929046630859,-9463.0537109375,738.6862182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.92340087890625,304.4371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.923828125,18000.0,0.0,0.0,0.2481787204742431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3479609489440918,0.3479657769203186,-4.850833192904247e-06,0.0,0.0002518698456697,0.0,0.0,16.830236434936523,0.0,0.0,0.0,0.3219682276248932,4.0,0.0,1.0
716760,292.4471740722656,297.1499938964844,293.1499938964844,0.24155093729496,-4646.34033203125,304.10711669921875,0.8301231265068054,0.3301260769367218,0.2974777221679687,292.55682373046875,297.1499938964844,293.1499938964844,0.1971639543771743,-4161.57275390625,304.1170349121094,0.7868658900260925,0.279966652393341,0.2662373185157776,292.3770446777344,297.1499938964844,293.1499938964844,0.2979294657707214,-4269.396484375,304.0953063964844,0.8764690160751343,0.3914040327072143,0.2735942304134369,292.279052734375,297.1499938964844,293.1499938964844,0.4011211395263672,-7313.61181640625,304.07818603515625,0.9553773403167723,0.4972380697727203,0.4692989885807037,292.52655029296875,297.1499938964844,293.1499938964844,0.0266351960599422,-5013.86376953125,304.1340026855469,0.4823076426982879,0.0694049671292305,0.3203380703926086,291.188720703125,291.1499938964844,265.37310791015625,263.81451416015625,286.3123474121094,292.5245666503906,291.18878173828125,1.0,0.4076604843139648,1.0,0.050000000745058,0.969141960144043,1.0,-1.9527660608291624,0.0004733371315523,1.9522926807403564,-0.4464609026908874,0.0,0.0,0.42476686835289,104.818115234375,131.0,-5.436365604400635,-9584.8583984375,773.6787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.238037109375,304.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18042.931640625,18000.0,0.0,0.0,0.2491662055253982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447878360748291,0.3447926938533783,-4.8383344619651325e-06,0.0,0.0002528720069676,0.0,0.0,16.610164642333984,0.0,0.0,0.0,0.3210760951042175,4.0,0.0,1.0
716820,292.5008850097656,297.1499938964844,293.1499938964844,0.2483557611703872,-4748.8955078125,304.1100769042969,0.8319521546363831,0.337035983800888,0.3039069175720215,292.6005554199219,297.1499938964844,293.1499938964844,0.2028822898864746,-4256.95263671875,304.1184997558594,0.7890326380729675,0.2861220240592956,0.2722480595111847,292.42987060546875,297.1499938964844,293.1499938964844,0.3069999516010284,-4370.7841796875,304.0984191894531,0.879061758518219,0.4002756178379059,0.2799618244171142,292.3334655761719,297.1499938964844,293.1499938964844,0.413158655166626,-7483.3349609375,304.0820617675781,0.9581407308578492,0.5082669854164124,0.4799388647079468,292.5793151855469,297.1499938964844,293.1499938964844,0.0309728328138589,-5396.14501953125,304.13214111328125,0.4927773177623749,0.0745014175772667,0.3447522222995758,291.18603515625,291.1499938964844,265.37384033203125,263.814208984375,286.3622131347656,292.57745361328125,291.18609619140625,1.0,0.4185270667076111,1.0,0.050000000745058,0.9681439995765686,1.0,-2.0174522399902344,0.0005040437099523,2.0169482231140137,-0.4605792462825775,0.0,0.0,0.4201454222202301,108.76207733154295,134.0,-4.564917087554932,-9796.357421875,842.49755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8148803710937,304.9160461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18039.568359375,18000.0,0.0,0.0,0.2498646229505539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338799238204956,0.3388040363788605,-4.81476627101074e-06,0.0,0.0002535808307584,0.0,0.0,16.198902130126953,0.0,0.0,0.0,0.3194040358066559,4.0,0.0,1.0
