time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
716880,292.5008850097656,297.1499938964844,293.1499938964844,0.2483557611703872,-4748.8955078125,304.1100769042969,0.8319521546363831,0.337035983800888,0.3039069175720215,292.6005554199219,297.1499938964844,293.1499938964844,0.2028822898864746,-4256.95263671875,304.1184997558594,0.7890326380729675,0.2861220240592956,0.2722480595111847,292.42987060546875,297.1499938964844,293.1499938964844,0.3069999516010284,-4370.7841796875,304.0984191894531,0.879061758518219,0.4002756178379059,0.2799618244171142,292.3334655761719,297.1499938964844,293.1499938964844,0.413158655166626,-7483.3349609375,304.0820617675781,0.9581407308578492,0.5082669854164124,0.4799388647079468,292.5793151855469,297.1499938964844,293.1499938964844,0.0309728328138589,-5396.14501953125,304.13214111328125,0.4927773177623749,0.0745014175772667,0.3447522222995758,291.18603515625,291.1499938964844,265.37384033203125,263.814208984375,286.3622131347656,292.57745361328125,291.18609619140625,1.0,0.4185270667076111,1.0,0.050000000745058,0.9681439995765686,1.0,-2.0174522399902344,0.0005040437099523,2.0169482231140137,-0.4605792462825775,0.0,0.0,0.4201454222202301,108.76207733154295,134.0,-4.564917087554932,-9796.357421875,842.49755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8148803710937,304.9160461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18039.568359375,18000.0,0.0,0.0,0.2498646229505539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338799238204956,0.3388040363788605,-4.81476627101074e-06,0.0,0.0002535808307584,0.0,0.0,16.198902130126953,0.0,0.0,0.0,0.3194040358066559,4.0,0.0,1.0
716940,292.5511474609375,297.1499938964844,293.1499938964844,0.2546195387840271,-4842.67333984375,304.1129455566406,0.8326358199119568,0.3432822823524475,0.3097332417964935,292.6411437988281,297.1499938964844,293.1499938964844,0.2082576155662536,-4346.02880859375,304.1200256347656,0.7900876402854919,0.2918043136596679,0.2778162062168121,292.47955322265625,297.1499938964844,293.1499938964844,0.3154795467853546,-4464.87353515625,304.1014709472656,0.880368709564209,0.4084348380565643,0.2858227491378784,292.38494873046875,297.1499938964844,293.1499938964844,0.424521267414093,-7642.3662109375,304.08575439453125,0.9595051407814026,0.5185110569000244,0.4898290634155273,292.6288452148437,297.1499938964844,293.1499938964844,0.0349060706794261,-5726.33740234375,304.1315612792969,0.500330924987793,0.0789064615964889,0.3657276630401611,291.18182373046875,291.1499938964844,265.3717041015625,263.81170654296875,286.40692138671875,292.627197265625,291.18170166015625,1.0,0.4287738800048828,1.0,0.050000000745058,0.9671460390090942,1.0,-2.075246334075928,0.0005323294317349,2.074713945388794,-0.4732405245304107,0.0,0.0,0.4161602258682251,113.0012435913086,137.0,-6.113967418670654,-9971.3984375,909.70263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31256103515625,305.1772766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18033.962890625,18000.0,0.0,0.0,0.2492020726203918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3335122168064117,0.3335170149803161,-4.79374921269482e-06,0.0,0.0002529084158595,0.0,0.0,15.839515686035156,0.0,0.0,0.0,0.3179391920566559,4.0,0.0,1.0
717000,292.5511474609375,297.1499938964844,293.1499938964844,0.2546195387840271,-4842.67333984375,304.1129455566406,0.8326358199119568,0.3432822823524475,0.3097332417964935,292.6411437988281,297.1499938964844,293.1499938964844,0.2082576155662536,-4346.02880859375,304.1200256347656,0.7900876402854919,0.2918043136596679,0.2778162062168121,292.47955322265625,297.1499938964844,293.1499938964844,0.3154795467853546,-4464.87353515625,304.1014709472656,0.880368709564209,0.4084348380565643,0.2858227491378784,292.38494873046875,297.1499938964844,293.1499938964844,0.424521267414093,-7642.3662109375,304.08575439453125,0.9595051407814026,0.5185110569000244,0.4898290634155273,292.6288452148437,297.1499938964844,293.1499938964844,0.0349060706794261,-5726.33740234375,304.1315612792969,0.500330924987793,0.0789064615964889,0.3657276630401611,291.18182373046875,291.1499938964844,265.3717041015625,263.81170654296875,286.40692138671875,292.627197265625,291.18170166015625,1.0,0.4287738800048828,1.0,0.050000000745058,0.9671460390090942,1.0,-2.075246334075928,0.0005323294317349,2.074713945388794,-0.4732405245304107,0.0,0.0,0.4161602258682251,113.0012435913086,137.0,-6.113967418670654,-9971.3984375,909.70263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31256103515625,305.1772766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18033.962890625,18000.0,0.0,0.0,0.2492020726203918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3335122168064117,0.3335170149803161,-4.79374921269482e-06,0.0,0.0002529084158595,0.0,0.0,15.839515686035156,0.0,0.0,0.0,0.3179391920566559,4.0,0.0,1.0
717060,292.5980224609375,297.1499938964844,293.1499938964844,0.2604201138019562,-4929.03955078125,304.1156005859375,0.8327105045318604,0.3489467203617096,0.315028429031372,292.67877197265625,297.1499938964844,293.1499938964844,0.2133297771215438,-4429.61083984375,304.12158203125,0.790561854839325,0.2970615327358246,0.2829788327217102,292.5260925292969,297.1499938964844,293.1499938964844,0.3234666883945465,-4552.95263671875,304.1043395996094,0.8810080289840698,0.4159797728061676,0.291245698928833,292.43341064453125,297.1499938964844,293.1499938964844,0.435310035943985,-7792.40966796875,304.08917236328125,0.9601742029190063,0.5280622243881226,0.4990541040897369,292.67462158203125,297.1499938964844,293.1499938964844,0.0384988784790039,-6021.46044921875,304.1317443847656,0.5063854455947876,0.0828268826007843,0.3843702971935272,291.1753234863281,291.1499938964844,265.366943359375,263.8072509765625,286.4467163085937,292.673095703125,291.175048828125,1.0,0.4383850991725921,1.0,0.050000000745058,0.9661481976509094,1.0,-2.127791166305542,0.0005587407504208,2.127232313156128,-0.4847874343395233,0.0,0.0,0.4131997525691986,117.29335021972656,140.0,-8.68359088897705,-10120.7685546875,975.18505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7232360839844,305.3893127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18025.658203125,18000.0,0.0,0.0,0.2475930899381637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294352889060974,0.3294400572776794,-4.77688718092395e-06,0.0,0.0002512755163479,0.0,0.0,15.563192367553713,0.0,0.0,0.0,0.3168069124221802,4.0,0.0,1.0
717120,292.5980224609375,297.1499938964844,293.1499938964844,0.2604201138019562,-4929.03955078125,304.1156005859375,0.8327105045318604,0.3489467203617096,0.315028429031372,292.67877197265625,297.1499938964844,293.1499938964844,0.2133297771215438,-4429.61083984375,304.12158203125,0.790561854839325,0.2970615327358246,0.2829788327217102,292.5260925292969,297.1499938964844,293.1499938964844,0.3234666883945465,-4552.95263671875,304.1043395996094,0.8810080289840698,0.4159797728061676,0.291245698928833,292.43341064453125,297.1499938964844,293.1499938964844,0.435310035943985,-7792.40966796875,304.08917236328125,0.9601742029190063,0.5280622243881226,0.4990541040897369,292.67462158203125,297.1499938964844,293.1499938964844,0.0384988784790039,-6021.46044921875,304.1317443847656,0.5063854455947876,0.0828268826007843,0.3843702971935272,291.1753234863281,291.1499938964844,265.366943359375,263.8072509765625,286.4467163085937,292.673095703125,291.175048828125,1.0,0.4383850991725921,1.0,0.050000000745058,0.9661481976509094,1.0,-2.127791166305542,0.0005587407504208,2.127232313156128,-0.4847874343395233,0.0,0.0,0.4131997525691986,117.29335021972656,140.0,-8.68359088897705,-10120.7685546875,975.18505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7232360839844,305.3893127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18025.658203125,18000.0,0.0,0.0,0.2475930899381637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294352889060974,0.3294400572776794,-4.77688718092395e-06,0.0,0.0002512755163479,0.0,0.0,15.563192367553713,0.0,0.0,0.0,0.3168069124221802,4.0,0.0,1.0
717180,292.6416320800781,297.1499938964844,293.1499938964844,0.2657864093780517,-5008.53759765625,304.1181335449219,0.832399308681488,0.3540799915790558,0.3198398947715759,292.7136535644531,297.1499938964844,293.1499938964844,0.2181102633476257,-4507.97607421875,304.1230773925781,0.7906741499900818,0.3019240498542785,0.2877649664878845,292.5695495605469,297.1499938964844,293.1499938964844,0.3309993147850036,-4635.54833984375,304.10699462890625,0.8812379837036133,0.422972172498703,0.2962759435176849,292.4789428710937,297.1499938964844,293.1499938964844,0.4455590844154358,-7934.09814453125,304.0923767089844,0.960430383682251,0.5369808673858643,0.5076733231544495,292.716552734375,297.1499938964844,293.1499938964844,0.0417828857898712,-6289.27392578125,304.1323547363281,0.5114116668701172,0.0863579660654068,0.4011854529380798,291.1670837402344,291.1499938964844,265.3599548339844,263.8011169433594,286.48199462890625,292.7152099609375,291.166748046875,1.0,0.4473837614059448,1.0,0.050000000745058,0.9651504158973694,1.0,-2.175910472869873,0.0005835108458995,2.1753268241882324,-0.4953896105289459,0.0,0.0,0.4114612638950348,121.54515838623048,143.0,-10.92365264892578,-10251.521484375,1038.7908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0423278808594,305.5521545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.974609375,18000.0,0.0,0.0,0.2454407662153244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3268292844295501,0.3268340528011322,-4.765230642078677e-06,0.0,0.0002490911865606,0.0,0.0,15.385241508483888,0.0,0.0,0.0,0.3160727024078369,4.0,0.0,1.0
717240,292.6416320800781,297.1499938964844,293.1499938964844,0.2657864093780517,-5008.53759765625,304.1181335449219,0.832399308681488,0.3540799915790558,0.3198398947715759,292.7136535644531,297.1499938964844,293.1499938964844,0.2181102633476257,-4507.97607421875,304.1230773925781,0.7906741499900818,0.3019240498542785,0.2877649664878845,292.5695495605469,297.1499938964844,293.1499938964844,0.3309993147850036,-4635.54833984375,304.10699462890625,0.8812379837036133,0.422972172498703,0.2962759435176849,292.4789428710937,297.1499938964844,293.1499938964844,0.4455590844154358,-7934.09814453125,304.0923767089844,0.960430383682251,0.5369808673858643,0.5076733231544495,292.716552734375,297.1499938964844,293.1499938964844,0.0417828857898712,-6289.27392578125,304.1323547363281,0.5114116668701172,0.0863579660654068,0.4011854529380798,291.1670837402344,291.1499938964844,265.3599548339844,263.8011169433594,286.48199462890625,292.7152099609375,291.166748046875,1.0,0.4473837614059448,1.0,0.050000000745058,0.9651504158973694,1.0,-2.175910472869873,0.0005835108458995,2.1753268241882324,-0.4953896105289459,0.0,0.0,0.4114612638950348,121.54515838623048,143.0,-10.92365264892578,-10251.521484375,1038.7908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0423278808594,305.5521545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.974609375,18000.0,0.0,0.0,0.2454407662153244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3268292844295501,0.3268340528011322,-4.765230642078677e-06,0.0,0.0002490911865606,0.0,0.0,15.385241508483888,0.0,0.0,0.0,0.3160727024078369,4.0,0.0,1.0
717300,292.6623229980469,297.1499938964844,293.1499938964844,0.268309086561203,-5045.77099609375,304.11932373046875,0.8321288228034973,0.3564586043357849,0.3220745921134949,292.73016357421875,297.1499938964844,293.1499938964844,0.2203879952430725,-4545.17041015625,304.12384033203125,0.7906202077865601,0.3042099475860595,0.2900206744670868,292.59014892578125,297.1499938964844,293.1499938964844,0.3345986604690552,-4674.8515625,304.1082763671875,0.8812339901924133,0.4262747466564178,0.2986537516117096,292.5006408691406,297.1499938964844,293.1499938964844,0.4504825174808502,-8001.86279296875,304.0939025878906,0.9604398608207704,0.5412165522575378,0.5117690563201904,292.7361755371094,297.1499938964844,293.1499938964844,0.0433138869702816,-6414.1259765625,304.1327819824219,0.5136044025421143,0.0879940912127494,0.4089925587177276,291.16259765625,291.1499938964844,265.3557434082031,263.7975158691406,286.49810791015625,292.73492431640625,291.1622619628906,1.0,0.4516638219356537,1.0,0.050000000745058,0.9646515250205994,1.0,-2.1984572410583496,0.000595310004428,2.197861909866333,-0.5003662109375,0.0,0.0,0.411070168018341,123.6457061767578,143.0,-11.691850662231444,-10311.431640625,1069.834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.167236328125,305.6155090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.974609375,18000.0,0.0,0.0,0.2442772388458252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261092007160187,0.3261139690876007,-4.761498985317303e-06,0.0,0.0002479103277437,0.0,0.0,15.334744453430176,0.0,0.0,0.0,0.3158622086048126,4.0,0.0,1.0
717360,292.6822509765625,297.1499938964844,293.1499938964844,0.270725667476654,-5081.3525390625,304.1205139160156,0.8317902684211731,0.3587169051170349,0.3242004811763763,292.7460632324219,297.1499938964844,293.1499938964844,0.2225882112979889,-4581.0078125,304.12457275390625,0.7904986143112183,0.3064001798629761,0.2921859920024872,292.6100769042969,297.1499938964844,293.1499938964844,0.3380878865718841,-4712.85009765625,304.1094970703125,0.8811606168746948,0.4294542968273163,0.3009448647499084,292.52166748046875,297.1499938964844,293.1499938964844,0.4552719891071319,-8067.59130859375,304.0953674316406,0.9603800177574158,0.5453092455863953,0.515728771686554,292.75494384765625,297.1499938964844,293.1499938964844,0.0447734631597995,-6533.35888671875,304.1332702636719,0.5156047940254211,0.089549995958805,0.416431188583374,291.1580505371094,291.1499938964844,265.35107421875,263.7935791015625,286.5132751464844,292.75372314453125,291.1576843261719,1.0,0.4558041989803314,1.0,0.050000000745058,0.9641526341438292,1.0,-2.220055341720581,0.0006067285430617,2.219448566436768,-0.5051385164260864,0.0,0.0,0.4109931588172912,125.7277374267578,146.0,-12.192163467407228,-10368.2841796875,1100.348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26959228515625,305.6673278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.005859375,18000.0,0.0,0.0,0.2431125789880752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3257752060890198,0.3257799446582794,-4.759171588375466e-06,0.0,0.0002467283629812,0.0,0.0,15.309588432312012,0.0,0.0,0.0,0.3157552480697632,4.0,0.0,1.0
717420,292.7201232910156,297.1499938964844,293.1499938964844,0.2752405703067779,-5147.59033203125,304.122802734375,0.8309206366539001,0.3628861606121063,0.3281373381614685,292.7763061523437,297.1499938964844,293.1499938964844,0.2267508804798126,-4648.5556640625,304.1261291503906,0.7900599837303162,0.3105014562606811,0.2962507605552673,292.6478881835937,297.1499938964844,293.1499938964844,0.344736248254776,-4784.9638671875,304.1119079589844,0.8808190226554871,0.43546062707901,0.3052778244018554,292.56182861328125,297.1499938964844,293.1499938964844,0.4644456505775451,-8192.947265625,304.0982971191406,0.9600636959075928,0.553082287311554,0.5232553482055664,292.7900390625,297.1499938964844,293.1499938964844,0.047484416514635,-6755.70556640625,304.1343078613281,0.5190671682357788,0.0924338921904563,0.4302650690078735,291.1490173339844,291.1499938964844,265.340576171875,263.7848815917969,286.5410461425781,292.7889709472656,291.148681640625,1.0,0.4636839628219604,1.0,0.050000000745058,0.963154911994934,1.0,-2.260530471801758,0.0006284341798163,2.259902000427246,-0.5140954852104187,0.0,0.0,0.4117341339588165,129.83766174316406,149.0,-12.411847114562988,-10474.09765625,1159.7113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4097595214844,305.73834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.44140625,18000.0,0.0,0.0,0.24092598259449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3262206614017486,0.3262254297733307,-4.75861452287063e-06,0.0,0.0002445092541165,0.0,0.0,15.332318305969238,0.0,0.0,0.0,0.3158403933048248,4.0,0.0,1.0
717480,292.7201232910156,297.1499938964844,293.1499938964844,0.2752405703067779,-5147.59033203125,304.122802734375,0.8309206366539001,0.3628861606121063,0.3281373381614685,292.7763061523437,297.1499938964844,293.1499938964844,0.2267508804798126,-4648.5556640625,304.1261291503906,0.7900599837303162,0.3105014562606811,0.2962507605552673,292.6478881835937,297.1499938964844,293.1499938964844,0.344736248254776,-4784.9638671875,304.1119079589844,0.8808190226554871,0.43546062707901,0.3052778244018554,292.56182861328125,297.1499938964844,293.1499938964844,0.4644456505775451,-8192.947265625,304.0982971191406,0.9600636959075928,0.553082287311554,0.5232553482055664,292.7900390625,297.1499938964844,293.1499938964844,0.047484416514635,-6755.70556640625,304.1343078613281,0.5190671682357788,0.0924338921904563,0.4302650690078735,291.1490173339844,291.1499938964844,265.340576171875,263.7848815917969,286.5410461425781,292.7889709472656,291.148681640625,1.0,0.4636839628219604,1.0,0.050000000745058,0.963154911994934,1.0,-2.260530471801758,0.0006284341798163,2.259902000427246,-0.5140954852104187,0.0,0.0,0.4117341339588165,129.83766174316406,149.0,-12.411847114562988,-10474.09765625,1159.7113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4097595214844,305.73834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.44140625,18000.0,0.0,0.0,0.24092598259449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3262206614017486,0.3262254297733307,-4.75861452287063e-06,0.0,0.0002445092541165,0.0,0.0,15.332318305969238,0.0,0.0,0.0,0.3158403933048248,4.0,0.0,1.0
717540,292.7554626464844,297.1499938964844,293.1499938964844,0.27933070063591,-5207.306640625,304.12506103515625,0.8298082947731018,0.366606593132019,0.331670343875885,292.80450439453125,297.1499938964844,293.1499938964844,0.2305933535099029,-4710.6025390625,304.127685546875,0.789374053478241,0.3142434358596802,0.2999733686447143,292.68316650390625,297.1499938964844,293.1499938964844,0.350946694612503,-4851.97705078125,304.1142578125,0.8802361488342285,0.4410209357738495,0.3092955648899078,292.5995483398437,297.1499938964844,293.1499938964844,0.4730755984783172,-8310.205078125,304.10113525390625,0.9594993591308594,0.5603290796279907,0.5302810072898865,292.8222045898437,297.1499938964844,293.1499938964844,0.049928355962038,-6957.47412109375,304.1354675292969,0.5218632817268372,0.09503024071455,0.4427874982357025,291.140625,291.1499938964844,265.3288879394531,263.7752990722656,286.565673828125,292.8212280273437,291.1403503417969,1.0,0.4710559844970703,1.0,0.050000000745058,0.962157130241394,1.0,-2.2975552082061768,0.0006486431811936,2.2969067096710205,-0.5223048329353333,0.0,0.0,0.4135558009147644,133.87852478027344,152.0,-11.74485683441162,-10570.96484375,1216.728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4712829589844,305.7699584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.6953125,18000.0,0.0,0.0,0.239126369357109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.328037679195404,0.3280424475669861,-4.763213837577496e-06,0.0,0.00024268287234,0.0,0.0,15.44555950164795,0.0,0.0,0.0,0.3162967562675476,4.0,0.0,1.0
717600,292.7554626464844,297.1499938964844,293.1499938964844,0.27933070063591,-5207.306640625,304.12506103515625,0.8298082947731018,0.366606593132019,0.331670343875885,292.80450439453125,297.1499938964844,293.1499938964844,0.2305933535099029,-4710.6025390625,304.127685546875,0.789374053478241,0.3142434358596802,0.2999733686447143,292.68316650390625,297.1499938964844,293.1499938964844,0.350946694612503,-4851.97705078125,304.1142578125,0.8802361488342285,0.4410209357738495,0.3092955648899078,292.5995483398437,297.1499938964844,293.1499938964844,0.4730755984783172,-8310.205078125,304.10113525390625,0.9594993591308594,0.5603290796279907,0.5302810072898865,292.8222045898437,297.1499938964844,293.1499938964844,0.049928355962038,-6957.47412109375,304.1354675292969,0.5218632817268372,0.09503024071455,0.4427874982357025,291.140625,291.1499938964844,265.3288879394531,263.7752990722656,286.565673828125,292.8212280273437,291.1403503417969,1.0,0.4710559844970703,1.0,0.050000000745058,0.962157130241394,1.0,-2.2975552082061768,0.0006486431811936,2.2969067096710205,-0.5223048329353333,0.0,0.0,0.4135558009147644,133.87852478027344,152.0,-11.74485683441162,-10570.96484375,1216.728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4712829589844,305.7699584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.6953125,18000.0,0.0,0.0,0.239126369357109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.328037679195404,0.3280424475669861,-4.763213837577496e-06,0.0,0.00024268287234,0.0,0.0,15.44555950164795,0.0,0.0,0.0,0.3162967562675476,4.0,0.0,1.0
717660,292.78857421875,297.1499938964844,293.1499938964844,0.2829867601394653,-5260.4189453125,304.12725830078125,0.8284574747085571,0.3698848783969879,0.334806352853775,292.8309020996094,297.1499938964844,293.1499938964844,0.2341163456439972,-4767.22021484375,304.1292419433594,0.7884554862976074,0.3176432251930237,0.3033702969551086,292.7160949707031,297.1499938964844,293.1499938964844,0.3567314147949219,-4914.0869140625,304.11651611328125,0.8794347643852234,0.4461697041988373,0.3130226135253906,292.635009765625,297.1499938964844,293.1499938964844,0.4811653792858124,-8419.51953125,304.1039428710937,0.9587012529373168,0.5670806765556335,0.5368358492851257,292.8516540527344,297.1499938964844,293.1499938964844,0.0521201267838478,-7139.673828125,304.1366577148437,0.5240493416786194,0.0973573997616767,0.4540844559669494,291.1333312988281,291.1499938964844,265.3162536621094,263.7650756835937,286.5875549316406,292.85076904296875,291.13311767578125,1.0,0.4779517650604248,1.0,0.050000000745058,0.9611594080924988,1.0,-2.3313260078430176,0.0006673744064755,2.3306586742401123,-0.5298067331314087,0.0,0.0,0.4162798821926117,137.8561248779297,155.0,-10.412177085876465,-10660.3486328125,1271.2862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4659729003906,305.7685241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.02734375,18000.0,0.0,0.0,0.2378875166177749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3310424387454986,0.3310472071170807,-4.772448846779298e-06,0.0,0.0002414255868643,0.0,0.0,15.638564109802246,0.0,0.0,0.0,0.317080408334732,4.0,0.0,1.0
717720,292.78857421875,297.1499938964844,293.1499938964844,0.2829867601394653,-5260.4189453125,304.12725830078125,0.8284574747085571,0.3698848783969879,0.334806352853775,292.8309020996094,297.1499938964844,293.1499938964844,0.2341163456439972,-4767.22021484375,304.1292419433594,0.7884554862976074,0.3176432251930237,0.3033702969551086,292.7160949707031,297.1499938964844,293.1499938964844,0.3567314147949219,-4914.0869140625,304.11651611328125,0.8794347643852234,0.4461697041988373,0.3130226135253906,292.635009765625,297.1499938964844,293.1499938964844,0.4811653792858124,-8419.51953125,304.1039428710937,0.9587012529373168,0.5670806765556335,0.5368358492851257,292.8516540527344,297.1499938964844,293.1499938964844,0.0521201267838478,-7139.673828125,304.1366577148437,0.5240493416786194,0.0973573997616767,0.4540844559669494,291.1333312988281,291.1499938964844,265.3162536621094,263.7650756835937,286.5875549316406,292.85076904296875,291.13311767578125,1.0,0.4779517650604248,1.0,0.050000000745058,0.9611594080924988,1.0,-2.3313260078430176,0.0006673744064755,2.3306586742401123,-0.5298067331314087,0.0,0.0,0.4162798821926117,137.8561248779297,155.0,-10.412177085876465,-10660.3486328125,1271.2862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4659729003906,305.7685241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.02734375,18000.0,0.0,0.0,0.2378875166177749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3310424387454986,0.3310472071170807,-4.772448846779298e-06,0.0,0.0002414255868643,0.0,0.0,15.638564109802246,0.0,0.0,0.0,0.317080408334732,4.0,0.0,1.0
717780,292.819580078125,297.1499938964844,293.1499938964844,0.2862175107002258,-5307.1171875,304.12945556640625,0.8268851637840271,0.3727498352527618,0.3375669717788696,292.8555908203125,297.1499938964844,293.1499938964844,0.2373216152191162,-4818.49365234375,304.1308288574219,0.7873184084892273,0.3207146525382995,0.3064555525779724,292.746826171875,297.1499938964844,293.1499938964844,0.3620936870574951,-4971.38037109375,304.1187438964844,0.8784292340278625,0.4509228765964508,0.316472977399826,292.6683654785156,297.1499938964844,293.1499938964844,0.48871511220932,-8520.990234375,304.106689453125,0.9576794505119324,0.5733566284179688,0.5429405570030212,292.878662109375,297.1499938964844,293.1499938964844,0.0540743395686149,-7303.20947265625,304.1378479003906,0.5256776213645935,0.0994315147399902,0.4642303884029388,291.1274108886719,291.1499938964844,265.3030700683594,263.75445556640625,286.6070556640625,292.8778686523437,291.12725830078125,1.0,0.484398752450943,1.0,0.050000000745058,0.9601616859436036,1.0,-2.3620166778564453,0.0006846477044746,2.3613319396972656,-0.5366371273994446,0.0,0.0,0.4197041690349579,141.77467346191406,158.0,-8.619708061218262,-10743.330078125,1323.282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.407470703125,305.7411193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.6328125,18000.0,0.0,0.0,0.2373125851154327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350216746330261,0.3350264728069305,-4.785707460541744e-06,0.0,0.0002408421132713,0.0,0.0,15.899063110351562,0.0,0.0,0.0,0.3181405067443847,4.0,0.0,1.0
717840,292.819580078125,297.1499938964844,293.1499938964844,0.2862175107002258,-5307.1171875,304.12945556640625,0.8268851637840271,0.3727498352527618,0.3375669717788696,292.8555908203125,297.1499938964844,293.1499938964844,0.2373216152191162,-4818.49365234375,304.1308288574219,0.7873184084892273,0.3207146525382995,0.3064555525779724,292.746826171875,297.1499938964844,293.1499938964844,0.3620936870574951,-4971.38037109375,304.1187438964844,0.8784292340278625,0.4509228765964508,0.316472977399826,292.6683654785156,297.1499938964844,293.1499938964844,0.48871511220932,-8520.990234375,304.106689453125,0.9576794505119324,0.5733566284179688,0.5429405570030212,292.878662109375,297.1499938964844,293.1499938964844,0.0540743395686149,-7303.20947265625,304.1378479003906,0.5256776213645935,0.0994315147399902,0.4642303884029388,291.1274108886719,291.1499938964844,265.3030700683594,263.75445556640625,286.6070556640625,292.8778686523437,291.12725830078125,1.0,0.484398752450943,1.0,0.050000000745058,0.9601616859436036,1.0,-2.3620166778564453,0.0006846477044746,2.3613319396972656,-0.5366371273994446,0.0,0.0,0.4197041690349579,141.77467346191406,158.0,-8.619708061218262,-10743.330078125,1323.282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.407470703125,305.7411193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.6328125,18000.0,0.0,0.0,0.2373125851154327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350216746330261,0.3350264728069305,-4.785707460541744e-06,0.0,0.0002408421132713,0.0,0.0,15.899063110351562,0.0,0.0,0.0,0.3181405067443847,4.0,0.0,1.0
717900,292.8343200683594,297.1499938964844,293.1499938964844,0.2876773476600647,-5328.13623046875,304.1305236816406,0.8260210156440735,0.3740346133708954,0.3388135135173797,292.86737060546875,297.1499938964844,293.1499938964844,0.2388057857751846,-4842.15283203125,304.131591796875,0.7866715788841248,0.3221313059329986,0.3078849613666534,292.7614440917969,297.1499938964844,293.1499938964844,0.3646174967288971,-4998.2490234375,304.1198425292969,0.8778537511825562,0.453156977891922,0.3180980980396271,292.684326171875,297.1499938964844,293.1499938964844,0.4922883808612823,-8568.8251953125,304.1080627441406,0.9570873379707336,0.5763229727745056,0.5458301901817322,292.8913269042969,297.1499938964844,293.1499938964844,0.0549671277403831,-7378.28173828125,304.138427734375,0.5262986421585083,0.1003788635134697,0.4688951075077057,291.12506103515625,291.1499938964844,265.2963562011719,263.7491149902344,286.61602783203125,292.8905639648437,291.1249389648437,1.0,0.4874624609947204,1.0,0.050000000745058,0.9596628546714784,1.0,-2.3762598037719727,0.0006927464273758,2.3755669593811035,-0.5398116707801819,0.0,0.0,0.4216088950634002,143.71327209472656,158.0,-7.602254867553711,-10782.6904296875,1348.298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3629150390625,305.72003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.97265625,18000.0,0.0,0.0,0.2372876107692718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3373005986213684,0.3373053967952728,-4.793618700205116e-06,0.0,0.000240816763835,0.0,0.0,16.050174713134766,0.0,0.0,0.0,0.3187556862831116,4.0,0.0,1.0
717960,292.8486022949219,297.1499938964844,293.1499938964844,0.2890372276306152,-5347.66650390625,304.131591796875,0.8251092433929443,0.3752274811267853,0.3399757146835327,292.8787536621094,297.1499938964844,293.1499938964844,0.2402128279209137,-4864.5322265625,304.13238525390625,0.785976767539978,0.3234724700450897,0.3092420995235443,292.7756042480469,297.1499938964844,293.1499938964844,0.3670381605625152,-5023.95947265625,304.12091064453125,0.8772334456443787,0.4552990198135376,0.3196589350700378,292.6997985839844,297.1499938964844,293.1499938964844,0.4957287311553955,-8614.7626953125,304.10943603515625,0.9564439058303832,0.5791780948638916,0.5486149191856384,292.9034729003906,297.1499938964844,293.1499938964844,0.0558063834905624,-7449.0615234375,304.1390075683594,0.5268001556396484,0.1012690365314483,0.4733001589775085,291.1230773925781,291.1499938964844,265.2896423339844,263.7437744140625,286.6244812011719,292.9027404785156,291.1229858398437,1.0,0.4904239773750305,1.0,0.050000000745058,0.959164023399353,1.0,-2.389799356460572,0.0007004943909123,2.389098882675171,-0.5428324937820435,0.0,0.0,0.4236045181751251,145.63815307617188,161.0,-6.535662651062012,-10820.744140625,1372.6553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106689453125,305.6953125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.697265625,18000.0,0.0,0.0,0.2374371141195297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397294580936432,0.3397342562675476,-4.802251169166993e-06,0.0,0.0002409684966551,0.0,0.0,16.212627410888672,0.0,0.0,0.0,0.3194169402122497,4.0,0.0,1.0
718020,292.87567138671875,297.1499938964844,293.1499938964844,0.2914822101593017,-5382.6572265625,304.1336669921875,0.8231663703918457,0.3773722946643829,0.3420740962028503,292.9004211425781,297.1499938964844,293.1499938964844,0.2428095191717147,-4905.7041015625,304.1339416503906,0.7844634056091309,0.3259502947330475,0.3117567300796509,292.8025207519531,297.1499938964844,293.1499938964844,0.3715767562389374,-5072.0009765625,304.123046875,0.875870943069458,0.4593183696269989,0.3225947022438049,292.7294616699219,297.1499938964844,293.1499938964844,0.5022179484367371,-8701.087890625,304.1121520996094,0.9550145268440248,0.584567129611969,0.5538800358772278,292.92626953125,297.1499938964844,293.1499938964844,0.0573330298066139,-7578.33544921875,304.14013671875,0.5274743437767029,0.102887362241745,0.4813712537288666,291.120361328125,291.1499938964844,265.2763061523437,263.73321533203125,286.6400756835937,292.9256286621094,291.120361328125,1.0,0.4960565268993377,1.0,0.050000000745058,0.9581663608551024,1.0,-2.414891004562378,0.0007149815210141,2.4141759872436523,-0.5484400391578674,0.0,0.0,0.4277552962303161,149.4460906982422,164.0,-4.326697826385498,-10893.2861328125,1419.4190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1905212402344,305.6387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17965.34765625,18000.0,0.0,0.0,0.2382335662841797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344902753829956,0.3449075818061828,-4.821230959350942e-06,0.0,0.0002417767827864,0.0,0.0,16.563222885131836,0.0,0.0,0.0,0.3208428919315338,4.0,0.0,1.0
718080,292.87567138671875,297.1499938964844,293.1499938964844,0.2914822101593017,-5382.6572265625,304.1336669921875,0.8231663703918457,0.3773722946643829,0.3420740962028503,292.9004211425781,297.1499938964844,293.1499938964844,0.2428095191717147,-4905.7041015625,304.1339416503906,0.7844634056091309,0.3259502947330475,0.3117567300796509,292.8025207519531,297.1499938964844,293.1499938964844,0.3715767562389374,-5072.0009765625,304.123046875,0.875870943069458,0.4593183696269989,0.3225947022438049,292.7294616699219,297.1499938964844,293.1499938964844,0.5022179484367371,-8701.087890625,304.1121520996094,0.9550145268440248,0.584567129611969,0.5538800358772278,292.92626953125,297.1499938964844,293.1499938964844,0.0573330298066139,-7578.33544921875,304.14013671875,0.5274743437767029,0.102887362241745,0.4813712537288666,291.120361328125,291.1499938964844,265.2763061523437,263.73321533203125,286.6400756835937,292.9256286621094,291.120361328125,1.0,0.4960565268993377,1.0,0.050000000745058,0.9581663608551024,1.0,-2.414891004562378,0.0007149815210141,2.4141759872436523,-0.5484400391578674,0.0,0.0,0.4277552962303161,149.4460906982422,164.0,-4.326697826385498,-10893.2861328125,1419.4190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1905212402344,305.6387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17965.34765625,18000.0,0.0,0.0,0.2382335662841797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344902753829956,0.3449075818061828,-4.821230959350942e-06,0.0,0.0002417767827864,0.0,0.0,16.563222885131836,0.0,0.0,0.0,0.3208428919315338,4.0,0.0,1.0
718140,292.90069580078125,297.1499938964844,293.1499938964844,0.293603777885437,-5412.892578125,304.13555908203125,0.821102499961853,0.3792401254177093,0.3439141511917114,292.9205627441406,297.1499938964844,293.1499938964844,0.245142713189125,-4942.556640625,304.1354064941406,0.782821536064148,0.3281857669353485,0.3140349984169006,292.8277893066406,297.1499938964844,293.1499938964844,0.375720739364624,-5115.67138671875,304.1251220703125,0.8743654489517212,0.4629951417446136,0.3252909183502197,292.7574462890625,297.1499938964844,293.1499938964844,0.5081945657730103,-8780.208984375,304.11480712890625,0.9534123539924622,0.5895404815673828,0.5587518811225891,292.9472351074219,297.1499938964844,293.1499938964844,0.0586697831749916,-7692.0732421875,304.14117431640625,0.5277540683746338,0.1043020486831665,0.4885119795799255,291.11920166015625,291.1499938964844,265.263427734375,263.7230529785156,286.6539306640625,292.94647216796875,291.1192626953125,1.0,0.5013236403465271,1.0,0.050000000745058,0.957168698310852,1.0,-2.43751072883606,0.000728188548237,2.4367825984954834,-0.5535072684288025,0.0,0.0,0.4319535791873932,153.1950225830078,167.0,-2.177940368652344,-10961.59765625,1463.6185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06036376953125,305.5779113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17963.62890625,18000.0,0.0,0.0,0.2396346628665924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3502883911132812,0.350293219089508,-4.841761438001413e-06,0.0,0.000243198723183,0.0,0.0,16.93468475341797,0.0,0.0,0.0,0.3223513960838318,4.0,0.0,1.0
718200,292.90069580078125,297.1499938964844,293.1499938964844,0.293603777885437,-5412.892578125,304.13555908203125,0.821102499961853,0.3792401254177093,0.3439141511917114,292.9205627441406,297.1499938964844,293.1499938964844,0.245142713189125,-4942.556640625,304.1354064941406,0.782821536064148,0.3281857669353485,0.3140349984169006,292.8277893066406,297.1499938964844,293.1499938964844,0.375720739364624,-5115.67138671875,304.1251220703125,0.8743654489517212,0.4629951417446136,0.3252909183502197,292.7574462890625,297.1499938964844,293.1499938964844,0.5081945657730103,-8780.208984375,304.11480712890625,0.9534123539924622,0.5895404815673828,0.5587518811225891,292.9472351074219,297.1499938964844,293.1499938964844,0.0586697831749916,-7692.0732421875,304.14117431640625,0.5277540683746338,0.1043020486831665,0.4885119795799255,291.11920166015625,291.1499938964844,265.263427734375,263.7230529785156,286.6539306640625,292.94647216796875,291.1192626953125,1.0,0.5013236403465271,1.0,0.050000000745058,0.957168698310852,1.0,-2.43751072883606,0.000728188548237,2.4367825984954834,-0.5535072684288025,0.0,0.0,0.4319535791873932,153.1950225830078,167.0,-2.177940368652344,-10961.59765625,1463.6185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06036376953125,305.5779113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17963.62890625,18000.0,0.0,0.0,0.2396346628665924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3502883911132812,0.350293219089508,-4.841761438001413e-06,0.0,0.000243198723183,0.0,0.0,16.93468475341797,0.0,0.0,0.0,0.3223513960838318,4.0,0.0,1.0
718260,292.9238586425781,297.1499938964844,293.1499938964844,0.2954357862472534,-5438.8974609375,304.1372985839844,0.81893390417099,0.3808555603027344,0.3455257415771484,292.93927001953125,297.1499938964844,293.1499938964844,0.2472381293773651,-4975.53955078125,304.13677978515625,0.7810733914375305,0.3302013278007507,0.3161026537418365,292.8515930175781,297.1499938964844,293.1499938964844,0.3794774115085602,-5155.0859375,304.12713623046875,0.8727221488952637,0.4663326740264892,0.3277516067028045,292.783935546875,297.1499938964844,293.1499938964844,0.5136751532554626,-8852.4287109375,304.1174011230469,0.9516432285308838,0.5941126942634583,0.5632448196411133,292.96649169921875,297.1499938964844,293.1499938964844,0.0598330199718475,-7791.443359375,304.1421813964844,0.5276832580566406,0.1055285260081291,0.4947935044765472,291.1194152832031,291.1499938964844,265.2513122558594,263.7135925292969,286.6661376953125,292.9652099609375,291.1195373535156,1.0,0.5062522292137146,1.0,0.050000000745058,0.9561710357666016,1.0,-2.4578332901000977,0.0007401773473247,2.457093000411988,-0.5580713748931885,0.0,0.0,0.4360284507274627,156.88938903808594,170.0,-0.1668537259101867,-11026.48046875,1505.30908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9319763183594,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17963.421875,18000.0,0.0,0.0,0.2415384203195572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3556593656539917,0.3556642532348633,-4.862958121520933e-06,0.0,0.0002451307955197,0.0,0.0,17.311668395996094,0.0,0.0,0.0,0.3238788247108459,4.0,0.0,1.0
718320,292.9238586425781,297.1499938964844,293.1499938964844,0.2954357862472534,-5438.8974609375,304.1372985839844,0.81893390417099,0.3808555603027344,0.3455257415771484,292.93927001953125,297.1499938964844,293.1499938964844,0.2472381293773651,-4975.53955078125,304.13677978515625,0.7810733914375305,0.3302013278007507,0.3161026537418365,292.8515930175781,297.1499938964844,293.1499938964844,0.3794774115085602,-5155.0859375,304.12713623046875,0.8727221488952637,0.4663326740264892,0.3277516067028045,292.783935546875,297.1499938964844,293.1499938964844,0.5136751532554626,-8852.4287109375,304.1174011230469,0.9516432285308838,0.5941126942634583,0.5632448196411133,292.96649169921875,297.1499938964844,293.1499938964844,0.0598330199718475,-7791.443359375,304.1421813964844,0.5276832580566406,0.1055285260081291,0.4947935044765472,291.1194152832031,291.1499938964844,265.2513122558594,263.7135925292969,286.6661376953125,292.9652099609375,291.1195373535156,1.0,0.5062522292137146,1.0,0.050000000745058,0.9561710357666016,1.0,-2.4578332901000977,0.0007401773473247,2.457093000411988,-0.5580713748931885,0.0,0.0,0.4360284507274627,156.88938903808594,170.0,-0.1668537259101867,-11026.48046875,1505.30908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9319763183594,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17963.421875,18000.0,0.0,0.0,0.2415384203195572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3556593656539917,0.3556642532348633,-4.862958121520933e-06,0.0,0.0002451307955197,0.0,0.0,17.311668395996094,0.0,0.0,0.0,0.3238788247108459,4.0,0.0,1.0
718380,292.9453430175781,297.1499938964844,293.1499938964844,0.296988844871521,-5460.8330078125,304.1389465332031,0.8166598081588745,0.3822292685508728,0.3469200730323791,292.9566650390625,297.1499938964844,293.1499938964844,0.2491058409214019,-5004.8310546875,304.1380615234375,0.7792284488677979,0.3320086598396301,0.3179726004600525,292.8739318847656,297.1499938964844,293.1499938964844,0.3828578889369964,-5190.3974609375,304.1291198730469,0.8709511160850525,0.4693541228771209,0.3299886286258697,292.8089599609375,297.1499938964844,293.1499938964844,0.5186729431152344,-8917.984375,304.11993408203125,0.949713408946991,0.5983060002326965,0.5673778057098389,292.9842224121094,297.1499938964844,293.1499938964844,0.0608365088701248,-7877.42236328125,304.14312744140625,0.5273000001907349,0.1065811738371849,0.5002818703651428,291.12109375,291.1499938964844,265.24029541015625,263.705078125,286.6771545410156,292.9823608398437,291.12127685546875,1.0,0.5108661651611328,1.0,0.050000000745058,0.9551734328269958,1.0,-2.476003408432007,0.0007510000723414,2.475252389907837,-0.5621639490127563,0.0,0.0,0.4397821426391601,160.53460693359375,173.0,1.7942293882369995,-11087.4560546875,1544.54150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8149719238281,305.4667358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17965.037109375,18000.0,0.0,0.0,0.2438214868307113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3607586026191711,0.3607634902000427,-4.88384557684185e-06,0.0,0.0002474478096701,0.0,0.0,17.676050186157227,0.0,0.0,0.0,0.3253513276576996,4.0,0.0,1.0
718440,292.9453430175781,297.1499938964844,293.1499938964844,0.296988844871521,-5460.8330078125,304.1389465332031,0.8166598081588745,0.3822292685508728,0.3469200730323791,292.9566650390625,297.1499938964844,293.1499938964844,0.2491058409214019,-5004.8310546875,304.1380615234375,0.7792284488677979,0.3320086598396301,0.3179726004600525,292.8739318847656,297.1499938964844,293.1499938964844,0.3828578889369964,-5190.3974609375,304.1291198730469,0.8709511160850525,0.4693541228771209,0.3299886286258697,292.8089599609375,297.1499938964844,293.1499938964844,0.5186729431152344,-8917.984375,304.11993408203125,0.949713408946991,0.5983060002326965,0.5673778057098389,292.9842224121094,297.1499938964844,293.1499938964844,0.0608365088701248,-7877.42236328125,304.14312744140625,0.5273000001907349,0.1065811738371849,0.5002818703651428,291.12109375,291.1499938964844,265.24029541015625,263.705078125,286.6771545410156,292.9823608398437,291.12127685546875,1.0,0.5108661651611328,1.0,0.050000000745058,0.9551734328269958,1.0,-2.476003408432007,0.0007510000723414,2.475252389907837,-0.5621639490127563,0.0,0.0,0.4397821426391601,160.53460693359375,173.0,1.7942293882369995,-11087.4560546875,1544.54150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8149719238281,305.4667358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17965.037109375,18000.0,0.0,0.0,0.2438214868307113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3607586026191711,0.3607634902000427,-4.88384557684185e-06,0.0,0.0002474478096701,0.0,0.0,17.676050186157227,0.0,0.0,0.0,0.3253513276576996,4.0,0.0,1.0
718500,292.9554748535156,297.1499938964844,293.1499938964844,0.2976641952991485,-5470.32958984375,304.1397399902344,0.8154816031455994,0.3828272223472595,0.3475373089313507,292.96490478515625,297.1499938964844,293.1499938964844,0.2499572485685348,-5018.146484375,304.138671875,0.7782711982727051,0.3328360021114349,0.3188352286815643,292.8846130371094,297.1499938964844,293.1499938964844,0.3844144940376282,-5206.6064453125,304.1300964355469,0.870022177696228,0.4707519710063934,0.3310277760028839,292.82098388671875,297.1499938964844,293.1499938964844,0.5209977626800537,-8948.380859375,304.12115478515625,0.9486905932426452,0.6002658009529114,0.5693144798278809,292.9925231933594,297.1499938964844,293.1499938964844,0.0612823367118835,-7915.6865234375,304.1435546875,0.5270013809204102,0.1070460304617881,0.5027452707290649,291.1224060058594,291.1499938964844,265.2352905273437,263.7012634277344,286.6822814941406,292.9903564453125,291.1225891113281,1.0,0.513060986995697,1.0,0.050000000745058,0.9546746015548706,1.0,-2.484316825866699,0.0007559863151982,2.483561038970948,-0.564041018486023,0.0,0.0,0.4414912462234497,162.33975219726562,173.0,2.681901454925537,-11116.3544921875,1563.242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7632141113281,305.4441833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17966.474609375,18000.0,0.0,0.0,0.2450643181800842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3631320893764496,0.3631370067596435,-4.893840923614334e-06,0.0,0.0002487091114744,0.0,0.0,17.847911834716797,0.0,0.0,0.0,0.3260444402694702,4.0,0.0,1.0
718560,292.9652404785156,297.1499938964844,293.1499938964844,0.298275351524353,-5478.8955078125,304.1404724121094,0.8142752051353455,0.3833673596382141,0.3481029570102691,292.9728698730469,297.1499938964844,293.1499938964844,0.2507563531398773,-5030.62158203125,304.1392822265625,0.7772920727729797,0.3336137533187866,0.3196512460708618,292.8949584960937,297.1499938964844,293.1499938964844,0.3858862519264221,-5221.90234375,304.1310119628906,0.8690659403800964,0.4720759987831116,0.3320159316062927,292.8326416015625,297.1499938964844,293.1499938964844,0.5232126712799072,-8977.28125,304.12237548828125,0.947630763053894,0.6021377444267273,0.5711683630943298,293.0005187988281,297.1499938964844,293.1499938964844,0.0616936646401882,-7951.021484375,304.1439819335937,0.5266377925872803,0.1074723526835441,0.5050334334373474,291.1239624023437,291.1499938964844,265.230712890625,263.69775390625,286.6871337890625,292.9979553222656,291.1241760253906,1.0,0.5151849985122681,1.0,0.050000000745058,0.9541757702827454,1.0,-2.4921412467956543,0.0007606998551636,2.491380453109741,-0.5658107399940491,0.0,0.0,0.4430703520774841,164.1342315673828,176.0,3.479318380355835,-11144.1640625,1581.3505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71697998046875,305.424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.263671875,18000.0,0.0,0.0,0.2463502138853073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3653563261032104,0.3653612434864044,-4.903376520815073e-06,0.0,0.0002500141563359,0.0,0.0,18.010316848754883,0.0,0.0,0.0,0.3266986012458801,4.0,0.0,1.0
