time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718620,292.9837951660156,297.1499938964844,293.1499938964844,0.2993125319480896,-5493.3447265625,304.14190673828125,0.8117758631706238,0.3842817544937134,0.3490853011608124,292.988037109375,297.1499938964844,293.1499938964844,0.2522030770778656,-5053.142578125,304.14044189453125,0.7752715945243835,0.3350265920162201,0.3211483359336853,292.9147644042969,297.1499938964844,293.1499938964844,0.3885878324508667,-5249.89599609375,304.1328430175781,0.8670789003372192,0.474520206451416,0.33384770154953,292.85504150390625,297.1499938964844,293.1499938964844,0.5273283123970032,-9030.8251953125,304.1247253417969,0.9454065561294556,0.6056342720985413,0.5746410489082336,293.0155029296875,297.1499938964844,293.1499938964844,0.0624204352498054,-8013.5068359375,304.144775390625,0.5257346630096436,0.108218029141426,0.5091215372085571,291.1277770996094,291.1499938964844,265.222900390625,263.6919250488281,286.6964416503906,293.0123291015625,291.1280517578125,1.0,0.5192340016365051,1.0,0.050000000745058,0.9531781077384948,1.0,-2.50640606880188,0.0007693479419685,2.505636692047119,-0.5690464973449707,0.0,0.0,0.4457830190658569,167.69422912597656,179.0,4.92609977722168,-11196.1240234375,1615.8546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64276123046875,305.39471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.869140625,18000.0,0.0,0.0,0.2489814907312393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.369278609752655,0.369283527135849,-4.920681931253057e-06,0.0,0.0002526845491956,0.0,0.0,18.300243377685547,0.0,0.0,0.0,0.3278640210628509,4.0,0.0,1.0
718680,292.9837951660156,297.1499938964844,293.1499938964844,0.2993125319480896,-5493.3447265625,304.14190673828125,0.8117758631706238,0.3842817544937134,0.3490853011608124,292.988037109375,297.1499938964844,293.1499938964844,0.2522030770778656,-5053.142578125,304.14044189453125,0.7752715945243835,0.3350265920162201,0.3211483359336853,292.9147644042969,297.1499938964844,293.1499938964844,0.3885878324508667,-5249.89599609375,304.1328430175781,0.8670789003372192,0.474520206451416,0.33384770154953,292.85504150390625,297.1499938964844,293.1499938964844,0.5273283123970032,-9030.8251953125,304.1247253417969,0.9454065561294556,0.6056342720985413,0.5746410489082336,293.0155029296875,297.1499938964844,293.1499938964844,0.0624204352498054,-8013.5068359375,304.144775390625,0.5257346630096436,0.108218029141426,0.5091215372085571,291.1277770996094,291.1499938964844,265.222900390625,263.6919250488281,286.6964416503906,293.0123291015625,291.1280517578125,1.0,0.5192340016365051,1.0,0.050000000745058,0.9531781077384948,1.0,-2.50640606880188,0.0007693479419685,2.505636692047119,-0.5690464973449707,0.0,0.0,0.4457830190658569,167.69422912597656,179.0,4.92609977722168,-11196.1240234375,1615.8546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64276123046875,305.39471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.869140625,18000.0,0.0,0.0,0.2489814907312393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.369278609752655,0.369283527135849,-4.920681931253057e-06,0.0,0.0002526845491956,0.0,0.0,18.300243377685547,0.0,0.0,0.0,0.3278640210628509,4.0,0.0,1.0
718740,293.0011291503906,297.1499938964844,293.1499938964844,0.3001111149787903,-5504.34765625,304.1432800292969,0.8091529011726379,0.3849766850471496,0.3498708605766296,293.0022277832031,297.1499938964844,293.1499938964844,0.2534538805484772,-5072.53466796875,304.1415405273437,0.7731721997261047,0.3362501263618469,0.3224668502807617,292.9332275390625,297.1499938964844,293.1499938964844,0.3910002708435058,-5274.8154296875,304.134521484375,0.8650132417678833,0.476731538772583,0.3355067074298858,292.87628173828125,297.1499938964844,293.1499938964844,0.531035840511322,-9078.869140625,304.126953125,0.943045437335968,0.6087937355041504,0.5778015851974487,293.0292663574219,297.1499938964844,293.1499938964844,0.0630278140306472,-8065.75146484375,304.1455078125,0.5246185064315796,0.1088284328579902,0.5125921964645386,291.1323547363281,291.1499938964844,265.2172241210937,263.68780517578125,286.7052307128906,293.025634765625,291.13262939453125,1.0,0.5230280160903931,1.0,0.050000000745058,0.9521804451942444,1.0,-2.5188958644866943,0.0007769837975502,2.5181188583374023,-0.5718923211097717,0.0,0.0,0.4478331208229065,171.21563720703125,182.0,6.014253616333008,-11242.4619140625,1648.0885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5954284667969,305.3783569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17978.640625,18000.0,0.0,0.0,0.2515877485275268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372365653514862,0.372370570898056,-4.934933258482488e-06,0.0,0.0002553295635152,0.0,0.0,18.53230094909668,0.0,0.0,0.0,0.3287948369979858,4.0,0.0,1.0
718800,293.0011291503906,297.1499938964844,293.1499938964844,0.3001111149787903,-5504.34765625,304.1432800292969,0.8091529011726379,0.3849766850471496,0.3498708605766296,293.0022277832031,297.1499938964844,293.1499938964844,0.2534538805484772,-5072.53466796875,304.1415405273437,0.7731721997261047,0.3362501263618469,0.3224668502807617,292.9332275390625,297.1499938964844,293.1499938964844,0.3910002708435058,-5274.8154296875,304.134521484375,0.8650132417678833,0.476731538772583,0.3355067074298858,292.87628173828125,297.1499938964844,293.1499938964844,0.531035840511322,-9078.869140625,304.126953125,0.943045437335968,0.6087937355041504,0.5778015851974487,293.0292663574219,297.1499938964844,293.1499938964844,0.0630278140306472,-8065.75146484375,304.1455078125,0.5246185064315796,0.1088284328579902,0.5125921964645386,291.1323547363281,291.1499938964844,265.2172241210937,263.68780517578125,286.7052307128906,293.025634765625,291.13262939453125,1.0,0.5230280160903931,1.0,0.050000000745058,0.9521804451942444,1.0,-2.5188958644866943,0.0007769837975502,2.5181188583374023,-0.5718923211097717,0.0,0.0,0.4478331208229065,171.21563720703125,182.0,6.014253616333008,-11242.4619140625,1648.0885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5954284667969,305.3783569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17978.640625,18000.0,0.0,0.0,0.2515877485275268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372365653514862,0.372370570898056,-4.934933258482488e-06,0.0,0.0002553295635152,0.0,0.0,18.53230094909668,0.0,0.0,0.0,0.3287948369979858,4.0,0.0,1.0
718860,293.017333984375,297.1499938964844,293.1499938964844,0.300687164068222,-5512.14697265625,304.1445617675781,0.8063962459564209,0.3854603469371795,0.3504669964313507,293.0155334472656,297.1499938964844,293.1499938964844,0.2545206546783447,-5089.001953125,304.142578125,0.7709999084472656,0.3372901976108551,0.3236123025417328,292.9503479003906,297.1499938964844,293.1499938964844,0.3931869864463806,-5297.369140625,304.13604736328125,0.8629036545753479,0.4787498414516449,0.3370319306850433,292.89654541015625,297.1499938964844,293.1499938964844,0.534343957901001,-9121.548828125,304.1291198730469,0.9405443072319032,0.6116188168525696,0.5806447863578796,293.0419311523437,297.1499938964844,293.1499938964844,0.0635287091135978,-8108.82470703125,304.1461486816406,0.5233192443847656,0.1093158572912216,0.5155016183853149,291.1373596191406,291.1499938964844,265.2139587402344,263.6856689453125,286.7137145996094,293.0379943847656,291.1376342773437,1.0,0.5265857577323914,1.0,0.050000000745058,0.951182782649994,1.0,-2.529733657836914,0.0007836653385311,2.5289499759674072,-0.5743746757507324,0.0,0.0,0.4491859674453735,174.70143127441406,185.0,6.706291675567627,-11282.59765625,1678.1455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57586669921875,305.37554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.119140625,18000.0,0.0,0.0,0.2540494501590729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3745334148406982,0.3745383620262146,-4.945566615788266e-06,0.0,0.0002578278945293,0.0,0.0,18.69831657409668,0.0,0.0,0.0,0.3294598162174225,4.0,0.0,1.0
718920,293.017333984375,297.1499938964844,293.1499938964844,0.300687164068222,-5512.14697265625,304.1445617675781,0.8063962459564209,0.3854603469371795,0.3504669964313507,293.0155334472656,297.1499938964844,293.1499938964844,0.2545206546783447,-5089.001953125,304.142578125,0.7709999084472656,0.3372901976108551,0.3236123025417328,292.9503479003906,297.1499938964844,293.1499938964844,0.3931869864463806,-5297.369140625,304.13604736328125,0.8629036545753479,0.4787498414516449,0.3370319306850433,292.89654541015625,297.1499938964844,293.1499938964844,0.534343957901001,-9121.548828125,304.1291198730469,0.9405443072319032,0.6116188168525696,0.5806447863578796,293.0419311523437,297.1499938964844,293.1499938964844,0.0635287091135978,-8108.82470703125,304.1461486816406,0.5233192443847656,0.1093158572912216,0.5155016183853149,291.1373596191406,291.1499938964844,265.2139587402344,263.6856689453125,286.7137145996094,293.0379943847656,291.1376342773437,1.0,0.5265857577323914,1.0,0.050000000745058,0.951182782649994,1.0,-2.529733657836914,0.0007836653385311,2.5289499759674072,-0.5743746757507324,0.0,0.0,0.4491859674453735,174.70143127441406,185.0,6.706291675567627,-11282.59765625,1678.1455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57586669921875,305.37554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.119140625,18000.0,0.0,0.0,0.2540494501590729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3745334148406982,0.3745383620262146,-4.945566615788266e-06,0.0,0.0002578278945293,0.0,0.0,18.69831657409668,0.0,0.0,0.0,0.3294598162174225,4.0,0.0,1.0
718980,293.0325012207031,297.1499938964844,293.1499938964844,0.3010652363300323,-5517.11865234375,304.1457214355469,0.8035057187080383,0.3857396841049194,0.3508799374103546,293.028076171875,297.1499938964844,293.1499938964844,0.255422443151474,-5102.87109375,304.1435546875,0.768755316734314,0.3381512761116028,0.3245891332626343,292.9666442871094,297.1499938964844,293.1499938964844,0.3951297104358673,-5317.345703125,304.137451171875,0.8607178926467896,0.4804993867874145,0.3383902013301849,292.9157409667969,297.1499938964844,293.1499938964844,0.5373145937919617,-9159.7685546875,304.131103515625,0.9379169940948486,0.6141455173492432,0.583202064037323,293.0535888671875,297.1499938964844,293.1499938964844,0.06393663585186,-8143.8955078125,304.1467590332031,0.5218586325645447,0.1096902713179588,0.517897367477417,291.1421203613281,291.1499938964844,265.2135009765625,263.685791015625,286.7208557128906,293.04791259765625,291.1423645019531,1.0,0.5299214124679565,1.0,0.050000000745058,0.9501851797103882,1.0,-2.538987874984741,0.0007894204463809,2.538198471069336,-0.5765070915222168,0.0,0.0,0.4499066770076751,178.15792846679688,188.0,6.561583518981934,-11317.2197265625,1706.0712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5831298828125,305.38555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.375,18000.0,0.0,0.0,0.2562661468982696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757956027984619,0.3758005499839782,-4.952348717779387e-06,0.0,0.0002600775624159,0.0,0.0,18.79736328125,0.0,0.0,0.0,0.3298572897911072,4.0,0.0,1.0
719040,293.0325012207031,297.1499938964844,293.1499938964844,0.3010652363300323,-5517.11865234375,304.1457214355469,0.8035057187080383,0.3857396841049194,0.3508799374103546,293.028076171875,297.1499938964844,293.1499938964844,0.255422443151474,-5102.87109375,304.1435546875,0.768755316734314,0.3381512761116028,0.3245891332626343,292.9666442871094,297.1499938964844,293.1499938964844,0.3951297104358673,-5317.345703125,304.137451171875,0.8607178926467896,0.4804993867874145,0.3383902013301849,292.9157409667969,297.1499938964844,293.1499938964844,0.5373145937919617,-9159.7685546875,304.131103515625,0.9379169940948486,0.6141455173492432,0.583202064037323,293.0535888671875,297.1499938964844,293.1499938964844,0.06393663585186,-8143.8955078125,304.1467590332031,0.5218586325645447,0.1096902713179588,0.517897367477417,291.1421203613281,291.1499938964844,265.2135009765625,263.685791015625,286.7208557128906,293.04791259765625,291.1423645019531,1.0,0.5299214124679565,1.0,0.050000000745058,0.9501851797103882,1.0,-2.538987874984741,0.0007894204463809,2.538198471069336,-0.5765070915222168,0.0,0.0,0.4499066770076751,178.15792846679688,188.0,6.561583518981934,-11317.2197265625,1706.0712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5831298828125,305.38555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.375,18000.0,0.0,0.0,0.2562661468982696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757956027984619,0.3758005499839782,-4.952348717779387e-06,0.0,0.0002600775624159,0.0,0.0,18.79736328125,0.0,0.0,0.0,0.3298572897911072,4.0,0.0,1.0
719100,293.03973388671875,297.1499938964844,293.1499938964844,0.3011787533760071,-5518.52197265625,304.14630126953125,0.8020240068435669,0.3858031630516052,0.3510182499885559,293.0340881347656,297.1499938964844,293.1499938964844,0.2558097541332245,-5108.8017578125,304.1440124511719,0.7676037549972534,0.3385145962238312,0.3250143229961395,292.974609375,297.1499938964844,293.1499938964844,0.3959788382053375,-5326.02490234375,304.13818359375,0.859576404094696,0.481255441904068,0.3389856219291687,292.9249267578125,297.1499938964844,293.1499938964844,0.5386757254600525,-9177.2392578125,304.132080078125,0.936556041240692,0.6153014302253723,0.5843788981437683,293.0590515136719,297.1499938964844,293.1499938964844,0.0641069039702415,-8158.513671875,304.14703369140625,0.521070659160614,0.1098367273807525,0.5189110636711121,291.1445007324219,291.1499938964844,265.21441650390625,263.6867980957031,286.72430419921875,293.0523986816406,291.144775390625,1.0,0.5315072536468506,1.0,0.050000000745058,0.9496863484382628,1.0,-2.5430126190185547,0.000791942118667,2.5422208309173584,-0.5774401426315308,0.0,0.0,0.450029194355011,179.87767028808594,188.0,6.602436542510986,-11332.4853515625,1719.2125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59619140625,305.395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.361328125,18000.0,0.0,0.0,0.257255882024765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3761145770549774,0.3761195242404938,-4.954384166921955e-06,0.0,0.0002610820229165,0.0,0.0,18.82353401184082,0.0,0.0,0.0,0.3299618661403656,4.0,0.0,1.0
719160,293.0467529296875,297.1499938964844,293.1499938964844,0.3012442886829376,-5519.236328125,304.1468505859375,0.8005227446556091,0.3858182728290558,0.3511134088039398,293.0399169921875,297.1499938964844,293.1499938964844,0.2561563849449157,-5114.09033203125,304.1444702148437,0.7664362788200378,0.3388348817825317,0.3253991901874542,292.9823608398437,297.1499938964844,293.1499938964844,0.3967586755752563,-5333.970703125,304.138916015625,0.8584131002426147,0.4819497168064117,0.3395348489284515,292.9338684082031,297.1499938964844,293.1499938964844,0.5399592518806458,-9193.6845703125,304.13299560546875,0.9351694583892822,0.6163902282714844,0.5854924321174622,293.06427001953125,297.1499938964844,293.1499938964844,0.0642565190792083,-8171.33740234375,304.1473083496094,0.5202506184577942,0.1099582761526107,0.519811749458313,291.1468811035156,291.1499938964844,265.2161560058594,263.6884460449219,286.727783203125,293.0567626953125,291.1471252441406,1.0,0.5330422520637512,1.0,0.050000000745058,0.9491875171661376,1.0,-2.546670198440552,0.0007942455122247,2.5458757877349854,-0.5782920122146606,0.0,0.0,0.4499913156032562,181.59088134765625,191.0,6.59459400177002,-11345.76953125,1731.840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61474609375,305.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.513671875,18000.0,0.0,0.0,0.2581585049629211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3762083947658539,0.3762133419513702,-4.955497388436925e-06,0.0,0.0002619980659801,0.0,0.0,18.832988739013672,0.0,0.0,0.0,0.3300000429153442,4.0,0.0,1.0
719220,293.0601806640625,297.1499938964844,293.1499938964844,0.301237940788269,-5518.69775390625,304.1478881835937,0.7974682450294495,0.3857072293758392,0.3511768877506256,293.0511169433594,297.1499938964844,293.1499938964844,0.2567319273948669,-5122.8154296875,304.1453552246094,0.7640590667724609,0.3393487334251404,0.3260494768619537,292.9971923828125,297.1499938964844,293.1499938964844,0.3981471955776214,-5348.0751953125,304.1402893066406,0.8560459613800049,0.4831853210926056,0.3405191600322723,292.9510498046875,297.1499938964844,293.1499938964844,0.542307436466217,-9223.69921875,304.1347351074219,0.9323299527168274,0.6183741688728333,0.5875363349914551,293.0740966796875,297.1499938964844,293.1499938964844,0.0644985660910606,-8192.01953125,304.1477966308594,0.5185273885726929,0.1101319715380668,0.5212950706481934,291.15155029296875,291.1499938964844,265.22222900390625,263.69390869140625,286.7351989746094,293.0653076171875,291.1517944335937,1.0,0.535967230796814,1.0,0.050000000745058,0.9481897950172424,1.0,-2.5529494285583496,0.0007982341921888,2.5521512031555176,-0.5797666311264038,0.0,0.0,0.4494643807411194,184.99571228027344,194.0,6.480764865875244,-11366.25390625,1755.6141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.666748046875,305.43829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.638671875,18000.0,0.0,0.0,0.2596778273582458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757610321044922,0.3757660090923309,-4.954974883730756e-06,0.0,0.0002635399869177,0.0,0.0,18.804224014282227,0.0,0.0,0.0,0.3298865556716919,4.0,0.0,1.0
719280,293.0601806640625,297.1499938964844,293.1499938964844,0.301237940788269,-5518.69775390625,304.1478881835937,0.7974682450294495,0.3857072293758392,0.3511768877506256,293.0511169433594,297.1499938964844,293.1499938964844,0.2567319273948669,-5122.8154296875,304.1453552246094,0.7640590667724609,0.3393487334251404,0.3260494768619537,292.9971923828125,297.1499938964844,293.1499938964844,0.3981471955776214,-5348.0751953125,304.1402893066406,0.8560459613800049,0.4831853210926056,0.3405191600322723,292.9510498046875,297.1499938964844,293.1499938964844,0.542307436466217,-9223.69921875,304.1347351074219,0.9323299527168274,0.6183741688728333,0.5875363349914551,293.0740966796875,297.1499938964844,293.1499938964844,0.0644985660910606,-8192.01953125,304.1477966308594,0.5185273885726929,0.1101319715380668,0.5212950706481934,291.15155029296875,291.1499938964844,265.22222900390625,263.69390869140625,286.7351989746094,293.0653076171875,291.1517944335937,1.0,0.535967230796814,1.0,0.050000000745058,0.9481897950172424,1.0,-2.5529494285583496,0.0007982341921888,2.5521512031555176,-0.5797666311264038,0.0,0.0,0.4494643807411194,184.99571228027344,194.0,6.480764865875244,-11366.25390625,1755.6141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.666748046875,305.43829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.638671875,18000.0,0.0,0.0,0.2596778273582458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757610321044922,0.3757660090923309,-4.954974883730756e-06,0.0,0.0002635399869177,0.0,0.0,18.804224014282227,0.0,0.0,0.0,0.3298865556716919,4.0,0.0,1.0
719340,293.0728759765625,297.1499938964844,293.1499938964844,0.3010585010051727,-5515.68505859375,304.1488952636719,0.794350802898407,0.3854101002216339,0.3510748744010925,293.0617370605469,297.1499938964844,293.1499938964844,0.2571577131748199,-5129.19091796875,304.14617919921875,0.7616313695907593,0.3396947979927063,0.3265426158905029,293.0110778808594,297.1499938964844,293.1499938964844,0.3993483483791351,-5360.24658203125,304.1415100097656,0.8536484241485596,0.4842392206192016,0.3413752317428589,292.96734619140625,297.1499938964844,293.1499938964844,0.5443859696388245,-9250.1884765625,304.1363525390625,0.9294156432151794,0.6201105117797852,0.5893461108207703,293.0831298828125,297.1499938964844,293.1499938964844,0.0646725967526435,-8206.80078125,304.1482238769531,0.5167132616043091,0.1102212965488433,0.5223913788795471,291.1558532714844,291.1499938964844,265.23211669921875,263.702392578125,286.7430419921875,293.0733947753906,291.15606689453125,1.0,0.5387107729911804,1.0,0.050000000745058,0.947192132472992,1.0,-2.5579404830932617,0.0008014496415853,2.5571391582489014,-0.5809548497200012,0.0,0.0,0.4483880996704101,188.3712310791016,197.0,6.037852764129639,-11378.3291015625,1777.505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7355651855469,305.4759216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.224609375,18000.0,0.0,0.0,0.2607876062393188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3745241165161133,0.374529093503952,-4.950978564011166e-06,0.0,0.0002646662469487,0.0,0.0,18.71613121032715,0.0,0.0,0.0,0.3295366764068603,4.0,0.0,1.0
719400,293.0728759765625,297.1499938964844,293.1499938964844,0.3010585010051727,-5515.68505859375,304.1488952636719,0.794350802898407,0.3854101002216339,0.3510748744010925,293.0617370605469,297.1499938964844,293.1499938964844,0.2571577131748199,-5129.19091796875,304.14617919921875,0.7616313695907593,0.3396947979927063,0.3265426158905029,293.0110778808594,297.1499938964844,293.1499938964844,0.3993483483791351,-5360.24658203125,304.1415100097656,0.8536484241485596,0.4842392206192016,0.3413752317428589,292.96734619140625,297.1499938964844,293.1499938964844,0.5443859696388245,-9250.1884765625,304.1363525390625,0.9294156432151794,0.6201105117797852,0.5893461108207703,293.0831298828125,297.1499938964844,293.1499938964844,0.0646725967526435,-8206.80078125,304.1482238769531,0.5167132616043091,0.1102212965488433,0.5223913788795471,291.1558532714844,291.1499938964844,265.23211669921875,263.702392578125,286.7430419921875,293.0733947753906,291.15606689453125,1.0,0.5387107729911804,1.0,0.050000000745058,0.947192132472992,1.0,-2.5579404830932617,0.0008014496415853,2.5571391582489014,-0.5809548497200012,0.0,0.0,0.4483880996704101,188.3712310791016,197.0,6.037852764129639,-11378.3291015625,1777.505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7355651855469,305.4759216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.224609375,18000.0,0.0,0.0,0.2607876062393188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3745241165161133,0.374529093503952,-4.950978564011166e-06,0.0,0.0002646662469487,0.0,0.0,18.71613121032715,0.0,0.0,0.0,0.3295366764068603,4.0,0.0,1.0
719460,293.0849609375,297.1499938964844,293.1499938964844,0.3006985187530517,-5510.080078125,304.1498718261719,0.7911564111709595,0.3849062025547027,0.3507951498031616,293.07196044921875,297.1499938964844,293.1499938964844,0.257428377866745,-5133.130859375,304.1470031738281,0.7591418027877808,0.3398575782775879,0.3268689215183258,293.02410888671875,297.1499938964844,293.1499938964844,0.4003725349903106,-5370.59130859375,304.14263916015625,0.8512166738510132,0.4851106107234955,0.3421052396297455,292.9827575683594,297.1499938964844,293.1499938964844,0.5462134480476379,-9273.4033203125,304.1378479003906,0.9264297485351562,0.6216080784797668,0.5909309387207031,293.0914306640625,297.1499938964844,293.1499938964844,0.0647866055369377,-8216.3798828125,304.14862060546875,0.514822244644165,0.1102341637015342,0.5231390595436096,291.15966796875,291.1499938964844,265.2461242675781,263.71417236328125,286.7514038085937,293.0810241699219,291.15985107421875,1.0,0.5412826538085938,1.0,0.050000000745058,0.9461944699287416,1.0,-2.5616772174835205,0.0008039069944061,2.56087327003479,-0.5818623304367065,0.0,0.0,0.4468384087085724,191.72409057617188,200.0,5.415794849395752,-11381.9677734375,1797.5528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8172302246094,305.51824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.970703125,18000.0,0.0,0.0,0.2614661157131195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3726095855236053,0.3726145327091217,-4.943951807945268e-06,0.0,0.0002653548435773,0.0,0.0,18.57736015319824,0.0,0.0,0.0,0.3289839327335357,4.0,0.0,1.0
719520,293.0849609375,297.1499938964844,293.1499938964844,0.3006985187530517,-5510.080078125,304.1498718261719,0.7911564111709595,0.3849062025547027,0.3507951498031616,293.07196044921875,297.1499938964844,293.1499938964844,0.257428377866745,-5133.130859375,304.1470031738281,0.7591418027877808,0.3398575782775879,0.3268689215183258,293.02410888671875,297.1499938964844,293.1499938964844,0.4003725349903106,-5370.59130859375,304.14263916015625,0.8512166738510132,0.4851106107234955,0.3421052396297455,292.9827575683594,297.1499938964844,293.1499938964844,0.5462134480476379,-9273.4033203125,304.1378479003906,0.9264297485351562,0.6216080784797668,0.5909309387207031,293.0914306640625,297.1499938964844,293.1499938964844,0.0647866055369377,-8216.3798828125,304.14862060546875,0.514822244644165,0.1102341637015342,0.5231390595436096,291.15966796875,291.1499938964844,265.2461242675781,263.71417236328125,286.7514038085937,293.0810241699219,291.15985107421875,1.0,0.5412826538085938,1.0,0.050000000745058,0.9461944699287416,1.0,-2.5616772174835205,0.0008039069944061,2.56087327003479,-0.5818623304367065,0.0,0.0,0.4468384087085724,191.72409057617188,200.0,5.415794849395752,-11381.9677734375,1797.5528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8172302246094,305.51824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.970703125,18000.0,0.0,0.0,0.2614661157131195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3726095855236053,0.3726145327091217,-4.943951807945268e-06,0.0,0.0002653548435773,0.0,0.0,18.57736015319824,0.0,0.0,0.0,0.3289839327335357,4.0,0.0,1.0
719580,293.0967102050781,297.1499938964844,293.1499938964844,0.3001382946968078,-5501.58251953125,304.1508483886719,0.7878640294075012,0.3841749727725982,0.3503167629241943,293.0819091796875,297.1499938964844,293.1499938964844,0.2575278580188751,-5134.373046875,304.1478271484375,0.7565728425979614,0.3398185670375824,0.3270101547241211,293.0364074707031,297.1499938964844,293.1499938964844,0.4012269377708435,-5379.1796875,304.1436462402344,0.8487473130226135,0.4858049750328064,0.3427123129367828,292.9974060058594,297.1499938964844,293.1499938964844,0.5478039383888245,-9293.529296875,304.1392517089844,0.9233765602111816,0.6228766441345215,0.5923004150390625,293.0989990234375,297.1499938964844,293.1499938964844,0.0648473426699638,-8221.341796875,304.14898681640625,0.5128662586212158,0.1101779863238334,0.5235738754272461,291.1629333496094,291.1499938964844,265.2645568847656,263.7295227050781,286.76043701171875,293.0882263183594,291.1630859375,1.0,0.5436902642250061,1.0,0.050000000745058,0.9451967477798462,1.0,-2.5641705989837646,0.0008056092774495,2.5633649826049805,-0.5824903845787048,0.0,0.0,0.4448865354061126,195.0614013671875,188.0,4.7162766456604,-11376.8642578125,1815.76806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9075012207031,305.5630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.904296875,18000.0,0.0,0.0,0.261713296175003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3701227605342865,0.3701276779174804,-4.934393473376986e-06,0.0,0.0002656057185959,0.0,0.0,18.396472930908203,0.0,0.0,0.0,0.3282620012760162,4.0,0.0,1.0
719640,293.0967102050781,297.1499938964844,293.1499938964844,0.3001382946968078,-5501.58251953125,304.1508483886719,0.7878640294075012,0.3841749727725982,0.3503167629241943,293.0819091796875,297.1499938964844,293.1499938964844,0.2575278580188751,-5134.373046875,304.1478271484375,0.7565728425979614,0.3398185670375824,0.3270101547241211,293.0364074707031,297.1499938964844,293.1499938964844,0.4012269377708435,-5379.1796875,304.1436462402344,0.8487473130226135,0.4858049750328064,0.3427123129367828,292.9974060058594,297.1499938964844,293.1499938964844,0.5478039383888245,-9293.529296875,304.1392517089844,0.9233765602111816,0.6228766441345215,0.5923004150390625,293.0989990234375,297.1499938964844,293.1499938964844,0.0648473426699638,-8221.341796875,304.14898681640625,0.5128662586212158,0.1101779863238334,0.5235738754272461,291.1629333496094,291.1499938964844,265.2645568847656,263.7295227050781,286.76043701171875,293.0882263183594,291.1630859375,1.0,0.5436902642250061,1.0,0.050000000745058,0.9451967477798462,1.0,-2.5641705989837646,0.0008056092774495,2.5633649826049805,-0.5824903845787048,0.0,0.0,0.4448865354061126,195.0614013671875,188.0,4.7162766456604,-11376.8642578125,1815.76806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9075012207031,305.5630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.904296875,18000.0,0.0,0.0,0.261713296175003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3701227605342865,0.3701276779174804,-4.934393473376986e-06,0.0,0.0002656057185959,0.0,0.0,18.396472930908203,0.0,0.0,0.0,0.3282620012760162,4.0,0.0,1.0
719700,293.10235595703125,297.1499938964844,293.1499938964844,0.2996888160705566,-5494.8115234375,304.1515197753906,0.7882043123245239,0.3837415874004364,0.3499188125133514,293.08673095703125,297.1499938964844,293.1499938964844,0.2574200630187988,-5132.4423828125,304.1484375,0.757096529006958,0.3397350609302521,0.3269200623035431,293.042236328125,297.1499938964844,293.1499938964844,0.4014923274517059,-5381.70654296875,304.1443176269531,0.8495554327964783,0.4861011207103729,0.3429057598114013,293.0043640136719,297.1499938964844,293.1499938964844,0.5484055280685425,-9300.91015625,304.1401062011719,0.9245522022247314,0.6234397888183594,0.5928182601928711,293.1025085449219,297.1499938964844,293.1499938964844,0.06478301435709,-8215.427734375,304.1492919921875,0.5132175087928772,0.1101386174559593,0.5232609510421753,291.164794921875,291.1499938964844,265.27557373046875,263.7386474609375,286.7654724121094,293.0916748046875,291.1650085449219,1.0,0.5429220795631409,1.0,0.050000000745058,0.944697916507721,1.0,-2.5640652179718018,0.0008056316291913,2.5632596015930176,-0.5824769139289856,0.0,0.0,0.4437174201011657,194.32827758789065,188.0,5.068830490112305,-11369.3544921875,1812.4093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9547424316406,305.5862731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18019.951171875,18000.0,0.0,0.0,0.2616790235042572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.368673026561737,0.3686779737472534,-4.928805083181942e-06,0.0,0.0002655709395185,0.0,0.0,18.29139518737793,0.0,0.0,0.0,0.3278406858444214,4.0,0.0,1.0
719760,293.10772705078125,297.1499938964844,293.1499938964844,0.2991565465927124,-5486.83447265625,304.1521911621094,0.7897058725357056,0.3832864761352539,0.3494444787502289,293.09136962890625,297.1499938964844,293.1499938964844,0.2572302520275116,-5129.20849609375,304.1490478515625,0.7586778998374939,0.3396247923374176,0.3267470896244049,293.0477600097656,297.1499938964844,293.1499938964844,0.4016751646995544,-5383.35986328125,304.14501953125,0.8515605926513672,0.4863781332969665,0.3430440127849579,293.0110778808594,297.1499938964844,293.1499938964844,0.5489023923873901,-9306.8896484375,304.1409912109375,0.9273045659065248,0.6239680051803589,0.5932472348213196,293.105712890625,297.1499938964844,293.1499938964844,0.0646764859557151,-8205.8154296875,304.14959716796875,0.5143678188323975,0.110107846558094,0.5227139592170715,291.166748046875,291.1499938964844,265.2878112792969,263.74871826171875,286.7703552246094,293.09490966796875,291.1669006347656,1.0,0.5413974523544312,1.0,0.050000000745058,0.9441990256309508,1.0,-2.563312768936157,0.0008052609628066,2.562507390975952,-0.582338809967041,0.0,0.0,0.4424054026603699,192.21954345703125,176.0,5.072515964508057,-11357.5908203125,1802.0975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030822753906,305.60906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.537109375,18000.0,0.0,0.0,0.2615372240543365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3670111894607544,0.3670161068439483,-4.922486823488725e-06,0.0,0.0002654270210769,0.0,0.0,18.1716251373291,0.0,0.0,0.0,0.3273614048957824,4.0,0.0,1.0
719820,293.1177673339844,297.1499938964844,293.1499938964844,0.2979510426521301,-5468.88623046875,304.1534729003906,0.7950049638748169,0.3823208212852478,0.3483510911464691,293.10009765625,297.1499938964844,293.1499938964844,0.2567012906074524,-5120.41796875,304.1502380371094,0.7639667987823486,0.3393358588218689,0.3262356519699096,293.0580749511719,297.1499938964844,293.1499938964844,0.4018959403038025,-5385.1884765625,304.14630126953125,0.8579911589622498,0.4868748188018799,0.3432091474533081,293.0237121582031,297.1499938964844,293.1499938964844,0.5496962666511536,-9316.2802734375,304.1426696777344,0.9358989596366882,0.6249229311943054,0.5939123034477234,293.11138916015625,297.1499938964844,293.1499938964844,0.0644070506095886,-8181.75048828125,304.1501770019531,0.5183340311050415,0.1100751683115959,0.5212835073471069,291.1698303222656,291.1499938964844,265.316162109375,263.7720031738281,286.7805480957031,293.100830078125,291.1699523925781,1.0,0.5366559028625488,1.0,0.050000000745058,0.9432013034820556,1.0,-2.560664415359497,0.0008038225932978,2.5598607063293457,-0.5818107724189758,0.0,0.0,0.4395488798618316,185.5063018798828,164.0,4.394250869750977,-11326.15625,1768.9444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1022033691406,305.65386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.015625,18000.0,0.0,0.0,0.2609347403049469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.36331707239151,0.363321989774704,-4.9080631470133085e-06,0.0,0.0002648155787028,0.0,0.0,17.905614852905273,0.0,0.0,0.0,0.3262960910797119,4.0,0.0,1.0
719880,293.1177673339844,297.1499938964844,293.1499938964844,0.2979510426521301,-5468.88623046875,304.1534729003906,0.7950049638748169,0.3823208212852478,0.3483510911464691,293.10009765625,297.1499938964844,293.1499938964844,0.2567012906074524,-5120.41796875,304.1502380371094,0.7639667987823486,0.3393358588218689,0.3262356519699096,293.0580749511719,297.1499938964844,293.1499938964844,0.4018959403038025,-5385.1884765625,304.14630126953125,0.8579911589622498,0.4868748188018799,0.3432091474533081,293.0237121582031,297.1499938964844,293.1499938964844,0.5496962666511536,-9316.2802734375,304.1426696777344,0.9358989596366882,0.6249229311943054,0.5939123034477234,293.11138916015625,297.1499938964844,293.1499938964844,0.0644070506095886,-8181.75048828125,304.1501770019531,0.5183340311050415,0.1100751683115959,0.5212835073471069,291.1698303222656,291.1499938964844,265.316162109375,263.7720031738281,286.7805480957031,293.100830078125,291.1699523925781,1.0,0.5366559028625488,1.0,0.050000000745058,0.9432013034820556,1.0,-2.560664415359497,0.0008038225932978,2.5598607063293457,-0.5818107724189758,0.0,0.0,0.4395488798618316,185.5063018798828,164.0,4.394250869750977,-11326.15625,1768.9444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1022033691406,305.65386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.015625,18000.0,0.0,0.0,0.2609347403049469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.36331707239151,0.363321989774704,-4.9080631470133085e-06,0.0,0.0002648155787028,0.0,0.0,17.905614852905273,0.0,0.0,0.0,0.3262960910797119,4.0,0.0,1.0
719940,293.1268920898437,297.1499938964844,293.1499938964844,0.2966032326221466,-5448.94091796875,304.154541015625,0.8026440143585205,0.3812830448150635,0.3471142947673797,293.1081848144531,297.1499938964844,293.1499938964844,0.2560210824012756,-5109.2998046875,304.1513061523437,0.7715100049972534,0.338961511850357,0.3255597651004791,293.0675048828125,297.1499938964844,293.1499938964844,0.4019590020179748,-5385.427734375,304.1474304199219,0.8670088648796082,0.4872876405715942,0.3432567119598388,293.0354309082031,297.1499938964844,293.1499938964844,0.5502632260322571,-9322.7919921875,304.1441650390625,0.9474307894706726,0.6257398128509521,0.5943663120269775,293.1162109375,297.1499938964844,293.1499938964844,0.0640987530350685,-8154.42333984375,304.150634765625,0.5241355299949646,0.1100754961371421,0.5196183323860168,291.172119140625,291.1499938964844,265.3500061035156,263.79962158203125,286.7914733886719,293.1061706542969,291.1722106933594,1.0,0.5304118394851685,1.0,0.050000000745058,0.9422035813331604,1.0,-2.556968927383423,0.0008017471991479,2.5561671257019043,-0.5810475945472717,0.0,0.0,0.4364348649978637,176.6595458984375,152.0,3.4071953296661377,-11285.77734375,1725.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20172119140625,305.6963806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18028.18359375,18000.0,0.0,0.0,0.2599278390407562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592686951160431,0.3592735826969147,-4.8920937842922285e-06,0.0,0.0002637937141116,0.0,0.0,17.615909576416016,0.0,0.0,0.0,0.3251321315765381,4.0,0.0,1.0
720000,293.1268920898437,297.1499938964844,293.1499938964844,0.2966032326221466,-5448.94091796875,304.154541015625,0.8026440143585205,0.3812830448150635,0.3471142947673797,293.1081848144531,297.1499938964844,293.1499938964844,0.2560210824012756,-5109.2998046875,304.1513061523437,0.7715100049972534,0.338961511850357,0.3255597651004791,293.0675048828125,297.1499938964844,293.1499938964844,0.4019590020179748,-5385.427734375,304.1474304199219,0.8670088648796082,0.4872876405715942,0.3432567119598388,293.0354309082031,297.1499938964844,293.1499938964844,0.5502632260322571,-9322.7919921875,304.1441650390625,0.9474307894706726,0.6257398128509521,0.5943663120269775,293.1162109375,297.1499938964844,293.1499938964844,0.0640987530350685,-8154.42333984375,304.150634765625,0.5241355299949646,0.1100754961371421,0.5196183323860168,291.172119140625,291.1499938964844,265.3500061035156,263.79962158203125,286.7914733886719,293.1061706542969,291.1722106933594,1.0,0.5304118394851685,1.0,0.050000000745058,0.9422035813331604,1.0,-2.556968927383423,0.0008017471991479,2.5561671257019043,-0.5810475945472717,0.0,0.0,0.4364348649978637,176.6595458984375,152.0,3.4071953296661377,-11285.77734375,1725.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20172119140625,305.6963806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18028.18359375,18000.0,0.0,0.0,0.2599278390407562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592686951160431,0.3592735826969147,-4.8920937842922285e-06,0.0,0.0002637937141116,0.0,0.0,17.615909576416016,0.0,0.0,0.0,0.3251321315765381,4.0,0.0,1.0
720060,293.1359558105469,297.1499938964844,293.1499938964844,0.2950635254383087,-5426.20361328125,304.1556091308594,0.8117546439170837,0.3800321221351623,0.3456970155239105,293.116455078125,297.1499938964844,293.1499938964844,0.2551341652870178,-5094.90576171875,304.15234375,0.7807173132896423,0.3383425772190094,0.3246718347072601,293.0769958496094,297.1499938964844,293.1499938964844,0.4017936885356903,-5383.25732421875,304.1485595703125,0.8779996037483215,0.4874565899372101,0.3431470394134521,293.04718017578125,297.1499938964844,293.1499938964844,0.5505304336547852,-9325.326171875,304.1456604003906,0.9605281352996826,0.626262903213501,0.5945607423782349,293.12115478515625,297.1499938964844,293.1499938964844,0.0636932104825973,-8118.62353515625,304.1510925292969,0.5312414765357971,0.1099280342459678,0.5174065232276917,291.1742858886719,291.1499938964844,265.3894958496094,263.831298828125,286.8042297363281,293.11187744140625,291.17437744140625,1.0,0.5232033133506775,1.0,0.050000000745058,0.9412057399749756,1.0,-2.5516459941864014,0.0007986805285327,2.550847291946411,-0.5798948407173157,0.0,0.0,0.4330629706382751,166.71945190429688,140.0,3.259762525558472,-11235.376953125,1674.26611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2983703613281,305.7357482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18029.953125,18000.0,0.0,0.0,0.2585580348968506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.35495525598526,0.3549601435661316,-4.875197191722691e-06,0.0,0.0002624035114422,0.0,0.0,17.31032371520996,0.0,0.0,0.0,0.3238997161388397,4.0,0.0,1.0
720120,293.1359558105469,297.1499938964844,293.1499938964844,0.2950635254383087,-5426.20361328125,304.1556091308594,0.8117546439170837,0.3800321221351623,0.3456970155239105,293.116455078125,297.1499938964844,293.1499938964844,0.2551341652870178,-5094.90576171875,304.15234375,0.7807173132896423,0.3383425772190094,0.3246718347072601,293.0769958496094,297.1499938964844,293.1499938964844,0.4017936885356903,-5383.25732421875,304.1485595703125,0.8779996037483215,0.4874565899372101,0.3431470394134521,293.04718017578125,297.1499938964844,293.1499938964844,0.5505304336547852,-9325.326171875,304.1456604003906,0.9605281352996826,0.626262903213501,0.5945607423782349,293.12115478515625,297.1499938964844,293.1499938964844,0.0636932104825973,-8118.62353515625,304.1510925292969,0.5312414765357971,0.1099280342459678,0.5174065232276917,291.1742858886719,291.1499938964844,265.3894958496094,263.831298828125,286.8042297363281,293.11187744140625,291.17437744140625,1.0,0.5232033133506775,1.0,0.050000000745058,0.9412057399749756,1.0,-2.5516459941864014,0.0007986805285327,2.550847291946411,-0.5798948407173157,0.0,0.0,0.4330629706382751,166.71945190429688,140.0,3.259762525558472,-11235.376953125,1674.26611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2983703613281,305.7357482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18029.953125,18000.0,0.0,0.0,0.2585580348968506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.35495525598526,0.3549601435661316,-4.875197191722691e-06,0.0,0.0002624035114422,0.0,0.0,17.31032371520996,0.0,0.0,0.0,0.3238997161388397,4.0,0.0,1.0
720180,293.1449890136719,297.1499938964844,293.1499938964844,0.2932552695274353,-5399.50341796875,304.15673828125,0.821563184261322,0.3785523176193237,0.3440375924110412,293.1251525878906,297.1499938964844,293.1499938964844,0.2539348900318146,-5075.50146484375,304.153564453125,0.7911920547485352,0.3374289572238922,0.3234725892543793,293.08660888671875,297.1499938964844,293.1499938964844,0.4012968242168426,-5377.53955078125,304.1498718261719,0.8905852437019348,0.4873524904251098,0.3428198099136352,293.0590515136719,297.1499938964844,293.1499938964844,0.5503829717636108,-9322.2685546875,304.1473388671875,0.9741162657737732,0.6264600157737732,0.5944128036499023,293.1265869140625,297.1499938964844,293.1499938964844,0.0630831643939018,-8064.9560546875,304.1517639160156,0.5391733646392822,0.1095622479915618,0.5140676498413086,291.1769104003906,291.1499938964844,265.4344177246094,263.8664245605469,286.818603515625,293.11822509765625,291.177001953125,1.0,0.515246570110321,1.0,0.050000000745058,0.9402078986167908,1.0,-2.543630599975586,0.0007939842180348,2.5428366661071777,-0.5781398415565491,0.0,0.0,0.4292917549610138,156.26788330078125,128.0,3.483246326446533,-11169.74609375,1617.7410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3910217285156,305.7703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.658203125,18000.0,0.0,0.0,0.2568486034870147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3501922488212585,0.3501971065998077,-4.85699592900346e-06,0.0,0.0002606686903163,0.0,0.0,16.977540969848633,0.0,0.0,0.0,0.3225555419921875,4.0,0.0,1.0
720240,293.1449890136719,297.1499938964844,293.1499938964844,0.2932552695274353,-5399.50341796875,304.15673828125,0.821563184261322,0.3785523176193237,0.3440375924110412,293.1251525878906,297.1499938964844,293.1499938964844,0.2539348900318146,-5075.50146484375,304.153564453125,0.7911920547485352,0.3374289572238922,0.3234725892543793,293.08660888671875,297.1499938964844,293.1499938964844,0.4012968242168426,-5377.53955078125,304.1498718261719,0.8905852437019348,0.4873524904251098,0.3428198099136352,293.0590515136719,297.1499938964844,293.1499938964844,0.5503829717636108,-9322.2685546875,304.1473388671875,0.9741162657737732,0.6264600157737732,0.5944128036499023,293.1265869140625,297.1499938964844,293.1499938964844,0.0630831643939018,-8064.9560546875,304.1517639160156,0.5391733646392822,0.1095622479915618,0.5140676498413086,291.1769104003906,291.1499938964844,265.4344177246094,263.8664245605469,286.818603515625,293.11822509765625,291.177001953125,1.0,0.515246570110321,1.0,0.050000000745058,0.9402078986167908,1.0,-2.543630599975586,0.0007939842180348,2.5428366661071777,-0.5781398415565491,0.0,0.0,0.4292917549610138,156.26788330078125,128.0,3.483246326446533,-11169.74609375,1617.7410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3910217285156,305.7703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.658203125,18000.0,0.0,0.0,0.2568486034870147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3501922488212585,0.3501971065998077,-4.85699592900346e-06,0.0,0.0002606686903163,0.0,0.0,16.977540969848633,0.0,0.0,0.0,0.3225555419921875,4.0,0.0,1.0
720300,293.1493835449219,297.1499938964844,293.1499938964844,0.2922884523868561,-5385.24609375,304.15728759765625,0.8268839716911316,0.3777563869953155,0.3431476056575775,293.1294860839844,297.1499938964844,293.1499938964844,0.253251850605011,-5064.48046875,304.1541442871094,0.7969719171524048,0.336892306804657,0.3227859437465668,293.0913391113281,297.1499938964844,293.1499938964844,0.4009657800197601,-5373.82373046875,304.1504821777344,0.8975504636764526,0.4872303307056427,0.3425988256931305,293.0648498535156,297.1499938964844,293.1499938964844,0.5501989722251892,-9319.3046875,304.1481628417969,0.9809754490852356,0.6264686584472656,0.5942427515983582,293.1292724609375,297.1499938964844,293.1499938964844,0.0627270713448524,-8033.7412109375,304.1520690917969,0.5435455441474915,0.1093293353915214,0.5121134519577026,291.1781311035156,291.1499938964844,265.45880126953125,263.88525390625,286.82623291015625,293.1214599609375,291.1781921386719,1.0,0.5110448598861694,1.0,0.050000000745058,0.9397090077400208,1.0,-2.53891921043396,0.0007912147557362,2.538127899169922,-0.5771060585975647,0.0,0.0,0.4272955954074859,150.8945770263672,128.0,3.3685085773468018,-11132.1689453125,1588.008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43585205078125,305.7857971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18033.705078125,18000.0,0.0,0.0,0.2558713555335998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3476709425449371,0.3476758003234863,-4.847395302931545e-06,0.0,0.0002596769190859,0.0,0.0,16.802827835083008,0.0,0.0,0.0,0.3218488395214081,4.0,0.0,1.0
