time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720360,293.15362548828125,297.1499938964844,293.1499938964844,0.2912885546684265,-5370.51318359375,304.15777587890625,0.832583487033844,0.3769278824329376,0.3422247469425201,293.1337585449219,297.1499938964844,293.1499938964844,0.2525232136249542,-5052.7431640625,304.1547241210937,0.8031474351882935,0.3363094627857208,0.3220510184764862,293.0959167480469,297.1499938964844,293.1499938964844,0.4005908071994781,-5369.6591796875,304.1510925292969,0.9050337076187134,0.4870681762695312,0.342346727848053,293.070556640625,297.1499938964844,293.1499938964844,0.5499535202980042,-9315.5556640625,304.14892578125,0.9878057837486268,0.6264244914054871,0.5940183997154236,293.13189697265625,297.1499938964844,293.1499938964844,0.0623469874262809,-8000.505859375,304.15240478515625,0.5482394099235535,0.1090725809335708,0.5100257396697998,291.1791687011719,291.1499938964844,265.48443603515625,263.90484619140625,286.83416748046875,293.12469482421875,291.1792297363281,1.0,0.5067163109779358,1.0,0.050000000745058,0.939210057258606,1.0,-2.5338470935821533,0.0007882318459451,2.533058881759644,-0.5759909749031067,0.0,0.0,0.4252399206161499,145.44265747070312,116.0,3.138391733169556,-11091.9150390625,1557.55517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4794921875,305.7998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18034.515625,18000.0,0.0,0.0,0.2548150420188904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.345080018043518,0.3450848460197449,-4.837555479753064e-06,0.0,0.000258604879491,0.0,0.0,16.624330520629883,0.0,0.0,0.0,0.3211258053779602,4.0,0.0,1.0
720420,293.1617126464844,297.1499938964844,293.1499938964844,0.289204865694046,-5339.82421875,304.1586303710937,0.844876229763031,0.3751922249794006,0.3403104841709137,293.14208984375,297.1499938964844,293.1499938964844,0.2509523630142212,-5027.47021484375,304.15576171875,0.8158177137374878,0.335031509399414,0.320475161075592,293.104736328125,297.1499938964844,293.1499938964844,0.3997254967689514,-5360.1484375,304.15216064453125,0.9223710894584656,0.4866484403610229,0.3417766392230987,293.0811462402344,297.1499938964844,293.1499938964844,0.547268271446228,-9276.2744140625,304.1542663574219,0.9990000128746032,0.6262842416763306,0.5913612246513367,293.13690185546875,297.1499938964844,293.1499938964844,0.061545081436634,-7930.60986328125,304.1529235839844,0.5582576990127563,0.108516126871109,0.5056454539299011,291.18145751953125,291.1499938964844,265.5392150878906,263.9462585449219,286.8525390625,293.1310729980469,291.18170166015625,1.0,0.4976454079151153,1.0,0.050000000745058,0.9382120966911316,1.0,-2.5205321311950684,0.0007803469197824,2.519751787185669,-0.5728489756584167,0.0,0.0,0.4209178984165191,134.70472717285156,104.0,4.137021541595459,-11000.814453125,1493.510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5629272460937,305.8260192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18035.740234375,18000.0,0.0,0.0,0.2524913847446441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397432863712311,0.3397481143474579,-4.8174647417909e-06,0.0,0.0002562466543167,0.0,0.0,16.260255813598633,0.0,0.0,0.0,0.3196466565132141,4.0,0.0,1.0
720480,293.1617126464844,297.1499938964844,293.1499938964844,0.289204865694046,-5339.82421875,304.1586303710937,0.844876229763031,0.3751922249794006,0.3403104841709137,293.14208984375,297.1499938964844,293.1499938964844,0.2509523630142212,-5027.47021484375,304.15576171875,0.8158177137374878,0.335031509399414,0.320475161075592,293.104736328125,297.1499938964844,293.1499938964844,0.3997254967689514,-5360.1484375,304.15216064453125,0.9223710894584656,0.4866484403610229,0.3417766392230987,293.0811462402344,297.1499938964844,293.1499938964844,0.547268271446228,-9276.2744140625,304.1542663574219,0.9990000128746032,0.6262842416763306,0.5913612246513367,293.13690185546875,297.1499938964844,293.1499938964844,0.061545081436634,-7930.60986328125,304.1529235839844,0.5582576990127563,0.108516126871109,0.5056454539299011,291.18145751953125,291.1499938964844,265.5392150878906,263.9462585449219,286.8525390625,293.1310729980469,291.18170166015625,1.0,0.4976454079151153,1.0,0.050000000745058,0.9382120966911316,1.0,-2.5205321311950684,0.0007803469197824,2.519751787185669,-0.5728489756584167,0.0,0.0,0.4209178984165191,134.70472717285156,104.0,4.137021541595459,-11000.814453125,1493.510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5629272460937,305.8260192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18035.740234375,18000.0,0.0,0.0,0.2524913847446441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397432863712311,0.3397481143474579,-4.8174647417909e-06,0.0,0.0002562466543167,0.0,0.0,16.260255813598633,0.0,0.0,0.0,0.3196466565132141,4.0,0.0,1.0
720540,293.16925048828125,297.1499938964844,293.1499938964844,0.286860853433609,-5305.06103515625,304.15966796875,0.8546634316444397,0.3733708262443542,0.3384411931037903,293.14990234375,297.1499938964844,293.1499938964844,0.2491331994533538,-4998.0029296875,304.1568603515625,0.8251892924308777,0.3336495161056518,0.3189208805561065,293.1129455566406,297.1499938964844,293.1499938964844,0.3984665274620056,-5346.28515625,304.1535339355469,0.9367121458053588,0.4861331284046173,0.3412326872348785,293.0700988769531,297.1499938964844,293.1499938964844,0.5227063298225403,-8925.05078125,304.1936950683594,0.9990000128746032,0.630201518535614,0.5678712725639343,293.14111328125,297.1499938964844,293.1499938964844,0.0607777796685695,-7863.27783203125,304.1532287597656,0.5661069750785828,0.1079937070608139,0.5018938779830933,291.19549560546875,291.1499938964844,265.59844970703125,263.990478515625,286.8703918457031,293.13720703125,291.19586181640625,1.0,0.4868481159210205,1.0,0.050000000745058,0.937214195728302,1.0,-2.4830400943756104,0.0007580936071462,2.4822819232940674,-0.5643941760063171,0.0,0.0,0.4138917028903961,126.06792449951172,92.0,14.20325756072998,-10835.865234375,1408.051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6501770019531,305.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18052.875,18000.0,0.0,0.0,0.2497981935739517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3320475816726684,0.3320523500442505,-4.792618710780516e-06,0.0,0.0002535133971832,0.0,0.0,15.754793167114258,0.0,0.0,0.0,0.3175912201404571,4.0,0.0,1.0
720600,293.16925048828125,297.1499938964844,293.1499938964844,0.286860853433609,-5305.06103515625,304.15966796875,0.8546634316444397,0.3733708262443542,0.3384411931037903,293.14990234375,297.1499938964844,293.1499938964844,0.2491331994533538,-4998.0029296875,304.1568603515625,0.8251892924308777,0.3336495161056518,0.3189208805561065,293.1129455566406,297.1499938964844,293.1499938964844,0.3984665274620056,-5346.28515625,304.1535339355469,0.9367121458053588,0.4861331284046173,0.3412326872348785,293.0700988769531,297.1499938964844,293.1499938964844,0.5227063298225403,-8925.05078125,304.1936950683594,0.9990000128746032,0.630201518535614,0.5678712725639343,293.14111328125,297.1499938964844,293.1499938964844,0.0607777796685695,-7863.27783203125,304.1532287597656,0.5661069750785828,0.1079937070608139,0.5018938779830933,291.19549560546875,291.1499938964844,265.59844970703125,263.990478515625,286.8703918457031,293.13720703125,291.19586181640625,1.0,0.4868481159210205,1.0,0.050000000745058,0.937214195728302,1.0,-2.4830400943756104,0.0007580936071462,2.4822819232940674,-0.5643941760063171,0.0,0.0,0.4138917028903961,126.06792449951172,92.0,14.20325756072998,-10835.865234375,1408.051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6501770019531,305.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18052.875,18000.0,0.0,0.0,0.2497981935739517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3320475816726684,0.3320523500442505,-4.792618710780516e-06,0.0,0.0002535133971832,0.0,0.0,15.754793167114258,0.0,0.0,0.0,0.3175912201404571,4.0,0.0,1.0
720660,293.1766662597656,297.1499938964844,293.1499938964844,0.2843928337097168,-5268.49560546875,304.1605529785156,0.8667923808097839,0.3713777661323547,0.3363982439041137,293.1577453613281,297.1499938964844,293.1499938964844,0.2471642643213272,-4966.17626953125,304.1578674316406,0.8363696932792664,0.3320629596710205,0.317160815000534,293.1210327148437,297.1499938964844,293.1499938964844,0.3970675766468048,-5331.0302734375,304.1546936035156,0.953306257724762,0.4854298532009125,0.3405455648899078,293.0323791503906,297.1499938964844,293.1499938964844,0.4935934841632843,-8514.3701171875,304.2274780273437,0.9990000128746032,0.6398249864578247,0.5408371686935425,293.1446228027344,297.1499938964844,293.1499938964844,0.0600158311426639,-7796.8115234375,304.1534118652344,0.5756774544715881,0.1075023263692855,0.4981080889701843,291.2073669433594,291.1499938964844,265.6617736816406,264.03729248046875,286.8907470703125,293.1466979980469,291.2077941894531,1.0,0.4747737348079681,1.0,0.050000000745058,0.9362159967422484,1.0,-2.4406254291534424,0.0007332906825467,2.439892053604126,-0.5548878312110901,0.0,0.0,0.405466079711914,116.70053100585938,110.0,16.034839630126953,-10632.16015625,1315.833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7598876953125,305.8816833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18063.041015625,18000.0,0.0,0.0,0.2464876472949981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3223640024662018,0.3223687708377838,-4.7598541641491465e-06,0.0,0.0002501536218915,0.0,0.0,15.125386238098145,0.0,0.0,0.0,0.3150323629379272,4.0,0.0,1.0
720720,293.1766662597656,297.1499938964844,293.1499938964844,0.2843928337097168,-5268.49560546875,304.1605529785156,0.8667923808097839,0.3713777661323547,0.3363982439041137,293.1577453613281,297.1499938964844,293.1499938964844,0.2471642643213272,-4966.17626953125,304.1578674316406,0.8363696932792664,0.3320629596710205,0.317160815000534,293.1210327148437,297.1499938964844,293.1499938964844,0.3970675766468048,-5331.0302734375,304.1546936035156,0.953306257724762,0.4854298532009125,0.3405455648899078,293.0323791503906,297.1499938964844,293.1499938964844,0.4935934841632843,-8514.3701171875,304.2274780273437,0.9990000128746032,0.6398249864578247,0.5408371686935425,293.1446228027344,297.1499938964844,293.1499938964844,0.0600158311426639,-7796.8115234375,304.1534118652344,0.5756774544715881,0.1075023263692855,0.4981080889701843,291.2073669433594,291.1499938964844,265.6617736816406,264.03729248046875,286.8907470703125,293.1466979980469,291.2077941894531,1.0,0.4747737348079681,1.0,0.050000000745058,0.9362159967422484,1.0,-2.4406254291534424,0.0007332906825467,2.439892053604126,-0.5548878312110901,0.0,0.0,0.405466079711914,116.70053100585938,110.0,16.034839630126953,-10632.16015625,1315.833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7598876953125,305.8816833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18063.041015625,18000.0,0.0,0.0,0.2464876472949981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3223640024662018,0.3223687708377838,-4.7598541641491465e-06,0.0,0.0002501536218915,0.0,0.0,15.125386238098145,0.0,0.0,0.0,0.3150323629379272,4.0,0.0,1.0
720780,293.1845092773437,297.1499938964844,293.1499938964844,0.2824208736419678,-5239.82373046875,304.1602783203125,0.8674526214599609,0.3691141307353973,0.3344007730484009,293.1661682128906,297.1499938964844,293.1499938964844,0.2455895692110061,-4941.2294921875,304.1578369140625,0.8370722532272339,0.3301574885845184,0.3154043853282928,293.1295471191406,297.1499938964844,293.1499938964844,0.3963099122047424,-5323.23779296875,304.1543273925781,0.9554675221443176,0.4844398200511932,0.3398802578449249,292.9956359863281,297.1499938964844,293.1499938964844,0.487145185470581,-8437.7060546875,304.2111511230469,0.9990000128746032,0.6503125429153442,0.5364016890525818,293.14801025390625,297.1499938964844,293.1499938964844,0.0595894157886505,-7760.8193359375,304.1529846191406,0.5764015913009644,0.1069563329219818,0.4955692291259765,291.2011413574219,291.1499938964844,265.7288818359375,264.08648681640625,286.9075622558594,293.15606689453125,291.2004699707031,1.0,0.4726808667182922,1.0,0.050000000745058,0.9352177977561952,1.0,-2.4268999099731445,0.0007255201926454,2.4261744022369385,-0.552270770072937,0.0,0.0,0.3987520635128021,114.97126770019533,128.0,-4.941170692443848,-10477.533203125,1292.0140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8855895996094,305.8958435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18052.314453125,18000.0,0.0,0.0,0.2425392121076584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3132243454456329,0.3132290840148926,-4.725417511508567e-06,0.0,0.000246146460995,0.0,0.0,14.53268337249756,0.0,0.0,0.0,0.3126230835914612,4.0,0.0,1.0
720840,293.1845092773437,297.1499938964844,293.1499938964844,0.2824208736419678,-5239.82373046875,304.1602783203125,0.8674526214599609,0.3691141307353973,0.3344007730484009,293.1661682128906,297.1499938964844,293.1499938964844,0.2455895692110061,-4941.2294921875,304.1578369140625,0.8370722532272339,0.3301574885845184,0.3154043853282928,293.1295471191406,297.1499938964844,293.1499938964844,0.3963099122047424,-5323.23779296875,304.1543273925781,0.9554675221443176,0.4844398200511932,0.3398802578449249,292.9956359863281,297.1499938964844,293.1499938964844,0.487145185470581,-8437.7060546875,304.2111511230469,0.9990000128746032,0.6503125429153442,0.5364016890525818,293.14801025390625,297.1499938964844,293.1499938964844,0.0595894157886505,-7760.8193359375,304.1529846191406,0.5764015913009644,0.1069563329219818,0.4955692291259765,291.2011413574219,291.1499938964844,265.7288818359375,264.08648681640625,286.9075622558594,293.15606689453125,291.2004699707031,1.0,0.4726808667182922,1.0,0.050000000745058,0.9352177977561952,1.0,-2.4268999099731445,0.0007255201926454,2.4261744022369385,-0.552270770072937,0.0,0.0,0.3987520635128021,114.97126770019533,128.0,-4.941170692443848,-10477.533203125,1292.0140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8855895996094,305.8958435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18052.314453125,18000.0,0.0,0.0,0.2425392121076584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3132243454456329,0.3132290840148926,-4.725417511508567e-06,0.0,0.000246146460995,0.0,0.0,14.53268337249756,0.0,0.0,0.0,0.3126230835914612,4.0,0.0,1.0
720900,293.1884765625,297.1499938964844,293.1499938964844,0.2815258502960205,-5226.8974609375,304.1600341796875,0.8638712167739868,0.3678996562957763,0.3333938419818878,293.1705017089844,297.1499938964844,293.1499938964844,0.244863674044609,-4929.814453125,304.1577453613281,0.8338679075241089,0.329104870557785,0.3145006895065307,293.1338195800781,297.1499938964844,293.1499938964844,0.3960580229759216,-5320.76513671875,304.1540222167969,0.9518752694129944,0.4838598370552063,0.3395392596721649,292.9900207519531,297.1499938964844,293.1499938964844,0.4915979206562042,-8509.509765625,304.19189453125,0.9990000128746032,0.6533814072608948,0.5414689183235168,293.1498718261719,297.1499938964844,293.1499938964844,0.0594266653060913,-7747.4228515625,304.1527404785156,0.5736934542655945,0.1066158637404441,0.4944435954093933,291.1938781738281,291.1499938964844,265.76373291015625,264.11187744140625,286.91680908203125,293.1591491699219,291.1930847167969,1.0,0.4742357134819031,1.0,0.050000000745058,0.934718668460846,1.0,-2.428921937942505,0.0007267902255989,2.428195238113404,-0.5528246760368347,0.0,0.0,0.3965458571910858,116.4906234741211,128.0,-12.170598030090332,-10436.7509765625,1300.750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9412536621094,305.9044494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18041.48046875,18000.0,0.0,0.0,0.240454152226448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3102021217346191,0.3102068305015564,-4.712610461865552e-06,0.0,0.000244030408794,0.0,0.0,14.335219383239746,0.0,0.0,0.0,0.3118000030517578,4.0,0.0,1.0
720960,293.1924133300781,297.1499938964844,293.1499938964844,0.2806660234928131,-5214.50830078125,304.1597900390625,0.8584666848182678,0.3666365444660187,0.3323827087879181,293.1748046875,297.1499938964844,293.1499938964844,0.2441587448120117,-4918.75830078125,304.1575927734375,0.8289826512336731,0.3279953300952911,0.3135835230350494,293.1380615234375,297.1499938964844,293.1499938964844,0.3958568274974823,-5318.85107421875,304.1536560058594,0.9459071159362792,0.483230710029602,0.3391942083835602,292.99383544921875,297.1499938964844,293.1499938964844,0.5000154376029968,-8637.07421875,304.1689453125,0.9990000128746032,0.6546675562858582,0.5501839518547058,293.1520080566406,297.1499938964844,293.1499938964844,0.0592569410800933,-7733.5078125,304.1525573730469,0.5694109797477722,0.106195829808712,0.4932242333889007,291.1850891113281,291.1499938964844,265.7994079589844,264.1377868652344,286.9266052246094,293.1622314453125,291.1842041015625,1.0,0.4771656394004822,1.0,0.050000000745058,0.934219479560852,1.0,-2.435189247131348,0.0007305316976271,2.4344587326049805,-0.55431067943573,0.0,0.0,0.3950847089290619,119.22779083251952,146.0,-17.95016098022461,-10411.787109375,1319.72216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9857177734375,305.9092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18030.98828125,18000.0,0.0,0.0,0.2383801341056823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3079767227172851,0.3079814314842224,-4.702683781943051e-06,0.0,0.0002419255324639,0.0,0.0,14.189274787902832,0.0,0.0,0.0,0.3111909925937652,4.0,0.0,1.0
721020,293.2002868652344,297.1499938964844,293.1499938964844,0.2789599001407623,-5189.88623046875,304.15936279296875,0.8440682291984558,0.3639653623104095,0.3303326368331909,293.1834716796875,297.1499938964844,293.1499938964844,0.242737740278244,-4896.44384765625,304.1574401855469,0.8155555725097656,0.3256145119667053,0.3117014169692993,293.1464538574219,297.1499938964844,293.1499938964844,0.3954901397228241,-5315.3662109375,304.1530456542969,0.9285221099853516,0.4818323850631714,0.3384841382503509,293.0284729003906,297.1499938964844,293.1499938964844,0.5264541506767273,-9023.560546875,304.1184997558594,0.9990000128746032,0.6516702771186829,0.5761858224868774,293.1574401855469,297.1499938964844,293.1499938964844,0.058790735900402,-7694.81396484375,304.1524963378906,0.5571889281272888,0.1050498187541961,0.4900286793708801,291.1658935546875,291.1499938964844,265.873046875,264.1910095214844,286.9452514648437,293.1654663085937,291.1649780273437,1.0,0.4862190783023834,1.0,0.050000000745058,0.933221161365509,1.0,-2.4570019245147705,0.0007434868020936,2.4562582969665527,-0.5593173503875732,0.0,0.0,0.3942232728004455,127.74333953857422,149.0,-24.4624080657959,-10404.7880859375,1382.2265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0301208496094,305.904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.744140625,18000.0,0.0,0.0,0.2344836294651031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3059918880462646,0.3059965670108795,-4.691418780566892e-06,0.0,0.0002379710786044,0.0,0.0,14.053037643432615,0.0,0.0,0.0,0.3106093108654022,4.0,0.0,1.0
721080,293.2002868652344,297.1499938964844,293.1499938964844,0.2789599001407623,-5189.88623046875,304.15936279296875,0.8440682291984558,0.3639653623104095,0.3303326368331909,293.1834716796875,297.1499938964844,293.1499938964844,0.242737740278244,-4896.44384765625,304.1574401855469,0.8155555725097656,0.3256145119667053,0.3117014169692993,293.1464538574219,297.1499938964844,293.1499938964844,0.3954901397228241,-5315.3662109375,304.1530456542969,0.9285221099853516,0.4818323850631714,0.3384841382503509,293.0284729003906,297.1499938964844,293.1499938964844,0.5264541506767273,-9023.560546875,304.1184997558594,0.9990000128746032,0.6516702771186829,0.5761858224868774,293.1574401855469,297.1499938964844,293.1499938964844,0.058790735900402,-7694.81396484375,304.1524963378906,0.5571889281272888,0.1050498187541961,0.4900286793708801,291.1658935546875,291.1499938964844,265.873046875,264.1910095214844,286.9452514648437,293.1654663085937,291.1649780273437,1.0,0.4862190783023834,1.0,0.050000000745058,0.933221161365509,1.0,-2.4570019245147705,0.0007434868020936,2.4562582969665527,-0.5593173503875732,0.0,0.0,0.3942232728004455,127.74333953857422,149.0,-24.4624080657959,-10404.7880859375,1382.2265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0301208496094,305.904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.744140625,18000.0,0.0,0.0,0.2344836294651031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3059918880462646,0.3059965670108795,-4.691418780566892e-06,0.0,0.0002379710786044,0.0,0.0,14.053037643432615,0.0,0.0,0.0,0.3106093108654022,4.0,0.0,1.0
721140,293.2077331542969,297.1499938964844,293.1499938964844,0.2768945693969726,-5159.54833984375,304.1596984863281,0.8324137926101685,0.3611849844455719,0.3281259834766388,293.191650390625,297.1499938964844,293.1499938964844,0.2409662157297134,-4868.13427734375,304.1579284667969,0.8037251830101013,0.3231045007705688,0.3096354901790619,293.154296875,297.1499938964844,293.1499938964844,0.3946879208087921,-5306.86328125,304.1534118652344,0.9142744541168212,0.4803321957588196,0.3376586139202118,293.0868835449219,297.1499938964844,293.1499938964844,0.5500898957252502,-9356.4091796875,304.0902404785156,0.9990000128746032,0.6429331302642822,0.5982376337051392,293.1637268066406,297.1499938964844,293.1499938964844,0.0579479783773422,-7623.23046875,304.153076171875,0.5462408661842346,0.103586807847023,0.4850519895553589,291.1550598144531,291.1499938964844,265.949462890625,264.2459411621094,286.96630859375,293.16729736328125,291.15478515625,1.0,0.4929036200046539,1.0,0.050000000745058,0.932222843170166,1.0,-2.471404790878296,0.000752136867959,2.4706528186798096,-0.5623878836631775,0.0,0.0,0.3944408297538757,135.13299560546875,152.0,-15.727325439453123,-10406.130859375,1431.4981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0079650878906,305.8830871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.576171875,18000.0,0.0,0.0,0.2312087565660476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3061377108097076,0.3061424195766449,-4.689609340857714e-06,0.0,0.0002346474939258,0.0,0.0,14.055706024169922,0.0,0.0,0.0,0.3105960190296173,4.0,0.0,1.0
721200,293.2077331542969,297.1499938964844,293.1499938964844,0.2768945693969726,-5159.54833984375,304.1596984863281,0.8324137926101685,0.3611849844455719,0.3281259834766388,293.191650390625,297.1499938964844,293.1499938964844,0.2409662157297134,-4868.13427734375,304.1579284667969,0.8037251830101013,0.3231045007705688,0.3096354901790619,293.154296875,297.1499938964844,293.1499938964844,0.3946879208087921,-5306.86328125,304.1534118652344,0.9142744541168212,0.4803321957588196,0.3376586139202118,293.0868835449219,297.1499938964844,293.1499938964844,0.5500898957252502,-9356.4091796875,304.0902404785156,0.9990000128746032,0.6429331302642822,0.5982376337051392,293.1637268066406,297.1499938964844,293.1499938964844,0.0579479783773422,-7623.23046875,304.153076171875,0.5462408661842346,0.103586807847023,0.4850519895553589,291.1550598144531,291.1499938964844,265.949462890625,264.2459411621094,286.96630859375,293.16729736328125,291.15478515625,1.0,0.4929036200046539,1.0,0.050000000745058,0.932222843170166,1.0,-2.471404790878296,0.000752136867959,2.4706528186798096,-0.5623878836631775,0.0,0.0,0.3944408297538757,135.13299560546875,152.0,-15.727325439453123,-10406.130859375,1431.4981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0079650878906,305.8830871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.576171875,18000.0,0.0,0.0,0.2312087565660476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3061377108097076,0.3061424195766449,-4.689609340857714e-06,0.0,0.0002346474939258,0.0,0.0,14.055706024169922,0.0,0.0,0.0,0.3105960190296173,4.0,0.0,1.0
721260,293.21453857421875,297.1499938964844,293.1499938964844,0.2744286358356476,-5122.828125,304.1606140136719,0.8200872540473938,0.3583405017852783,0.3259042203426361,293.1992492675781,297.1499938964844,293.1499938964844,0.2388230115175247,-4833.4140625,304.15887451171875,0.7906138300895691,0.3205110728740692,0.3075331151485443,293.1614685058594,297.1499938964844,293.1499938964844,0.3933234214782715,-5291.9912109375,304.1545715332031,0.9000418782234192,0.4787669777870178,0.3368222415447235,293.1425476074219,297.1499938964844,293.1499938964844,0.5561596751213074,-9427.3271484375,304.10211181640625,0.9915731549263,0.6331917643547058,0.602364182472229,293.1695861816406,297.1499938964844,293.1499938964844,0.0569260604679584,-7535.67529296875,304.1537475585937,0.5345636010169983,0.1020480990409851,0.4796575009822845,291.1598815917969,291.1499938964844,266.0283508300781,264.3023681640625,286.9952697753906,293.1768493652344,291.1606750488281,1.0,0.4973713755607605,1.0,0.050000000745058,0.9312251806259156,1.0,-2.4638760089874268,0.0007478183833882,2.463128089904785,-0.5603302717208862,0.0,0.0,0.3931735455989837,143.11073303222656,155.0,4.731211185455322,-10349.0205078125,1455.27392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9383544921875,305.8443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.54296875,18000.0,0.0,0.0,0.2286031693220138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3056491911411285,0.3056538701057434,-4.6893196667952e-06,0.0,0.0002320031489944,0.0,0.0,14.029154777526855,0.0,0.0,0.0,0.3104720711708069,4.0,0.0,1.0
721320,293.21453857421875,297.1499938964844,293.1499938964844,0.2744286358356476,-5122.828125,304.1606140136719,0.8200872540473938,0.3583405017852783,0.3259042203426361,293.1992492675781,297.1499938964844,293.1499938964844,0.2388230115175247,-4833.4140625,304.15887451171875,0.7906138300895691,0.3205110728740692,0.3075331151485443,293.1614685058594,297.1499938964844,293.1499938964844,0.3933234214782715,-5291.9912109375,304.1545715332031,0.9000418782234192,0.4787669777870178,0.3368222415447235,293.1425476074219,297.1499938964844,293.1499938964844,0.5561596751213074,-9427.3271484375,304.10211181640625,0.9915731549263,0.6331917643547058,0.602364182472229,293.1695861816406,297.1499938964844,293.1499938964844,0.0569260604679584,-7535.67529296875,304.1537475585937,0.5345636010169983,0.1020480990409851,0.4796575009822845,291.1598815917969,291.1499938964844,266.0283508300781,264.3023681640625,286.9952697753906,293.1768493652344,291.1606750488281,1.0,0.4973713755607605,1.0,0.050000000745058,0.9312251806259156,1.0,-2.4638760089874268,0.0007478183833882,2.463128089904785,-0.5603302717208862,0.0,0.0,0.3931735455989837,143.11073303222656,155.0,4.731211185455322,-10349.0205078125,1455.27392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9383544921875,305.8443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.54296875,18000.0,0.0,0.0,0.2286031693220138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3056491911411285,0.3056538701057434,-4.6893196667952e-06,0.0,0.0002320031489944,0.0,0.0,14.029154777526855,0.0,0.0,0.0,0.3104720711708069,4.0,0.0,1.0
721380,293.2212829589844,297.1499938964844,293.1499938964844,0.2717542350292206,-5082.9111328125,304.1615295410156,0.808994710445404,0.3553358614444732,0.3235494196414947,293.206787109375,297.1499938964844,293.1499938964844,0.236470878124237,-4795.22314453125,304.15985107421875,0.7791863083839417,0.3177351951599121,0.3052763342857361,293.1686096191406,297.1499938964844,293.1499938964844,0.391691505908966,-5274.26708984375,304.15576171875,0.8883756399154663,0.4770308136940002,0.3358790576457977,293.1695556640625,297.1499938964844,293.1499938964844,0.5513084530830383,-9348.7685546875,304.12567138671875,0.9792421460151672,0.6278699040412903,0.5967273712158203,293.17462158203125,297.1499938964844,293.1499938964844,0.0558832176029682,-7446.6103515625,304.1542358398437,0.524603545665741,0.100529059767723,0.4742745459079742,291.1683654785156,291.1499938964844,266.1093139648437,264.3600769042969,287.021240234375,293.1875915527344,291.16864013671875,1.0,0.499683678150177,1.0,0.050000000745058,0.9302274584770204,1.0,-2.4437949657440186,0.000736194779165,2.443058729171753,-0.5558557510375977,0.0,0.0,0.3900396823883056,150.0435028076172,158.0,8.247365951538086,-10218.1982421875,1458.5806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8642883300781,305.7827453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.18359375,18000.0,0.0,0.0,0.2263428717851638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.302212506532669,0.3022171854972839,-4.680728579842253e-06,0.0,0.0002297092432854,0.0,0.0,13.824946403503418,0.0,0.0,0.0,0.3096618056297302,4.0,0.0,1.0
721440,293.2212829589844,297.1499938964844,293.1499938964844,0.2717542350292206,-5082.9111328125,304.1615295410156,0.808994710445404,0.3553358614444732,0.3235494196414947,293.206787109375,297.1499938964844,293.1499938964844,0.236470878124237,-4795.22314453125,304.15985107421875,0.7791863083839417,0.3177351951599121,0.3052763342857361,293.1686096191406,297.1499938964844,293.1499938964844,0.391691505908966,-5274.26708984375,304.15576171875,0.8883756399154663,0.4770308136940002,0.3358790576457977,293.1695556640625,297.1499938964844,293.1499938964844,0.5513084530830383,-9348.7685546875,304.12567138671875,0.9792421460151672,0.6278699040412903,0.5967273712158203,293.17462158203125,297.1499938964844,293.1499938964844,0.0558832176029682,-7446.6103515625,304.1542358398437,0.524603545665741,0.100529059767723,0.4742745459079742,291.1683654785156,291.1499938964844,266.1093139648437,264.3600769042969,287.021240234375,293.1875915527344,291.16864013671875,1.0,0.499683678150177,1.0,0.050000000745058,0.9302274584770204,1.0,-2.4437949657440186,0.000736194779165,2.443058729171753,-0.5558557510375977,0.0,0.0,0.3900396823883056,150.0435028076172,158.0,8.247365951538086,-10218.1982421875,1458.5806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8642883300781,305.7827453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.18359375,18000.0,0.0,0.0,0.2263428717851638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.302212506532669,0.3022171854972839,-4.680728579842253e-06,0.0,0.0002297092432854,0.0,0.0,13.824946403503418,0.0,0.0,0.0,0.3096618056297302,4.0,0.0,1.0
721500,293.2245483398437,297.1499938964844,293.1499938964844,0.2703684866428375,-5062.23291015625,304.1619567871094,0.8043130040168762,0.3537924587726593,0.3222934603691101,293.21051025390625,297.1499938964844,293.1499938964844,0.2352256178855896,-4775.0068359375,304.1603088378906,0.7746148109436035,0.3162811994552612,0.3040449917316437,293.1720886230469,297.1499938964844,293.1499938964844,0.3908205926418304,-5264.84814453125,304.1562805175781,0.8838604092597961,0.4761092364788055,0.3353391289710998,293.1776733398437,297.1499938964844,293.1499938964844,0.549766480922699,-9323.669921875,304.1328430175781,0.974357843399048,0.6260236501693726,0.594929039478302,293.1768493652344,297.1499938964844,293.1499938964844,0.055343460291624,-7400.76953125,304.1544494628906,0.5206165313720703,0.0997783616185188,0.4714510142803192,291.17120361328125,291.1499938964844,266.1504821777344,264.3893127441406,287.033935546875,293.192138671875,291.17138671875,1.0,0.5004383325576782,1.0,0.050000000745058,0.929728627204895,1.0,-2.4346048831939697,0.0007309099310077,2.4338741302490234,-0.5537839531898499,0.0,0.0,0.3883334696292877,152.753662109375,158.0,7.889195442199707,-10153.7294921875,1458.0845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.832275390625,305.7532653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.296875,18000.0,0.0,0.0,0.2252683788537979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300388365983963,0.3003930151462555,-4.675187483371701e-06,0.0,0.000228618766414,0.0,0.0,13.71441650390625,0.0,0.0,0.0,0.3092095255851745,4.0,0.0,1.0
721560,293.2276611328125,297.1499938964844,293.1499938964844,0.2689723074436188,-5041.408203125,304.1623229980469,0.8000321984291077,0.3522340357303619,0.3210093379020691,293.21417236328125,297.1499938964844,293.1499938964844,0.2339535653591156,-4754.361328125,304.1607360839844,0.7704958915710449,0.3147956132888794,0.3027680814266205,293.17547607421875,297.1499938964844,293.1499938964844,0.389934092760086,-5255.2919921875,304.1567687988281,0.8798670768737793,0.4751641452312469,0.3347713947296142,293.1841125488281,297.1499938964844,293.1499938964844,0.5484352707862854,-9302.462890625,304.1383361816406,0.9699697494506836,0.6244056224822998,0.5934196710586548,293.17889404296875,297.1499938964844,293.1499938964844,0.0548029728233814,-7355.03173828125,304.15460205078125,0.5170422196388245,0.0990357920527458,0.4686053097248077,291.1732482910156,291.1499938964844,266.19207763671875,264.4188232421875,287.0464782714844,293.1962585449219,291.1733703613281,1.0,0.501012921333313,1.0,0.050000000745058,0.9292295575141908,1.0,-2.42561411857605,0.0007257587858475,2.424888134002685,-0.5517502427101135,0.0,0.0,0.3865728974342346,155.1542205810547,161.0,6.783253192901611,-10088.7509765625,1456.5479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.803955078125,305.7248229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.693359375,18000.0,0.0,0.0,0.2242172211408615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2984517216682434,0.2984564006328583,-4.669157533498947e-06,0.0,0.0002275519655086,0.0,0.0,13.597111701965332,0.0,0.0,0.0,0.3087299168109894,4.0,0.0,1.0
721620,293.2335205078125,297.1499938964844,293.1499938964844,0.2661390602588653,-4999.130859375,304.1629333496094,0.7923473119735718,0.3490776419639587,0.3183814585208893,293.22119140625,297.1499938964844,293.1499938964844,0.2313281297683715,-4711.72314453125,304.1615295410156,0.7631391286849976,0.3117427229881286,0.3001091480255127,293.1819152832031,297.1499938964844,293.1499938964844,0.3880946040153503,-5235.51220703125,304.1575622558594,0.8728926181793213,0.4732124805450439,0.3335736095905304,293.1943054199219,297.1499938964844,293.1499938964844,0.5459480881690979,-9264.376953125,304.1462707519531,0.962083637714386,0.6214663982391357,0.5907778739929199,293.1825256347656,297.1499938964844,293.1499938964844,0.0537176951766014,-7263.57177734375,304.1548767089844,0.5107212066650391,0.0975661650300026,0.4628839492797851,291.1764221191406,291.1499938964844,266.2762756347656,264.4784240722656,287.0714111328125,293.2037658691406,291.176513671875,1.0,0.5017881393432617,1.0,0.050000000745058,0.9282313585281372,1.0,-2.407776594161988,0.0007155921775847,2.4070611000061035,-0.5476998686790466,0.0,0.0,0.3828265964984894,159.3539276123047,164.0,5.023177146911621,-9959.5830078125,1451.17138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7590637207031,305.6734924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18024.419921875,18000.0,0.0,0.0,0.2221463322639465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2943806648254394,0.2943853437900543,-4.656353667087387e-06,0.0,0.0002254502905998,0.0,0.0,13.351666450500488,0.0,0.0,0.0,0.3077225089073181,4.0,0.0,1.0
721680,293.2335205078125,297.1499938964844,293.1499938964844,0.2661390602588653,-4999.130859375,304.1629333496094,0.7923473119735718,0.3490776419639587,0.3183814585208893,293.22119140625,297.1499938964844,293.1499938964844,0.2313281297683715,-4711.72314453125,304.1615295410156,0.7631391286849976,0.3117427229881286,0.3001091480255127,293.1819152832031,297.1499938964844,293.1499938964844,0.3880946040153503,-5235.51220703125,304.1575622558594,0.8728926181793213,0.4732124805450439,0.3335736095905304,293.1943054199219,297.1499938964844,293.1499938964844,0.5459480881690979,-9264.376953125,304.1462707519531,0.962083637714386,0.6214663982391357,0.5907778739929199,293.1825256347656,297.1499938964844,293.1499938964844,0.0537176951766014,-7263.57177734375,304.1548767089844,0.5107212066650391,0.0975661650300026,0.4628839492797851,291.1764221191406,291.1499938964844,266.2762756347656,264.4784240722656,287.0714111328125,293.2037658691406,291.176513671875,1.0,0.5017881393432617,1.0,0.050000000745058,0.9282313585281372,1.0,-2.407776594161988,0.0007155921775847,2.4070611000061035,-0.5476998686790466,0.0,0.0,0.3828265964984894,159.3539276123047,164.0,5.023177146911621,-9959.5830078125,1451.17138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7590637207031,305.6734924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18024.419921875,18000.0,0.0,0.0,0.2221463322639465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2943806648254394,0.2943853437900543,-4.656353667087387e-06,0.0,0.0002254502905998,0.0,0.0,13.351666450500488,0.0,0.0,0.0,0.3077225089073181,4.0,0.0,1.0
721740,293.2389221191406,297.1499938964844,293.1499938964844,0.2632518708705902,-4955.99560546875,304.1634216308594,0.7853981256484985,0.3458675444126129,0.3156871497631073,293.2278747558594,297.1499938964844,293.1499938964844,0.228603184223175,-4667.4072265625,304.1622314453125,0.756521999835968,0.3085867762565613,0.2973318994045257,293.1879272460937,297.1499938964844,293.1499938964844,0.3861654698848724,-5214.80859375,304.15826416015625,0.8667626976966858,0.4711804389953613,0.3323053419589996,293.2026062011719,297.1499938964844,293.1499938964844,0.5434263348579407,-9227.4951171875,304.1516418457031,0.9548627734184264,0.6186577081680298,0.588304340839386,293.1856689453125,297.1499938964844,293.1499938964844,0.0526218563318252,-7171.66796875,304.15509033203125,0.5051102042198181,0.096101626753807,0.457114577293396,291.1790466308594,291.1499938964844,266.3616027832031,264.5386962890625,287.0962829589844,293.2106018066406,291.1791076660156,1.0,0.5022304058074951,1.0,0.050000000745058,0.9272332191467284,1.0,-2.389777898788452,0.0007054019952192,2.38907241821289,-0.5435954928398132,0.0,0.0,0.3787734508514404,163.06019592285156,167.0,4.008640766143799,-9830.3681640625,1443.58984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72998046875,305.6298522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18025.859375,18000.0,0.0,0.0,0.2200647592544555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2900217473506927,0.2900263667106628,-4.642770363716409e-06,0.0,0.0002233377599623,0.0,0.0,13.091421127319336,0.0,0.0,0.0,0.3066535592079162,4.0,0.0,1.0
721800,293.2389221191406,297.1499938964844,293.1499938964844,0.2632518708705902,-4955.99560546875,304.1634216308594,0.7853981256484985,0.3458675444126129,0.3156871497631073,293.2278747558594,297.1499938964844,293.1499938964844,0.228603184223175,-4667.4072265625,304.1622314453125,0.756521999835968,0.3085867762565613,0.2973318994045257,293.1879272460937,297.1499938964844,293.1499938964844,0.3861654698848724,-5214.80859375,304.15826416015625,0.8667626976966858,0.4711804389953613,0.3323053419589996,293.2026062011719,297.1499938964844,293.1499938964844,0.5434263348579407,-9227.4951171875,304.1516418457031,0.9548627734184264,0.6186577081680298,0.588304340839386,293.1856689453125,297.1499938964844,293.1499938964844,0.0526218563318252,-7171.66796875,304.15509033203125,0.5051102042198181,0.096101626753807,0.457114577293396,291.1790466308594,291.1499938964844,266.3616027832031,264.5386962890625,287.0962829589844,293.2106018066406,291.1791076660156,1.0,0.5022304058074951,1.0,0.050000000745058,0.9272332191467284,1.0,-2.389777898788452,0.0007054019952192,2.38907241821289,-0.5435954928398132,0.0,0.0,0.3787734508514404,163.06019592285156,167.0,4.008640766143799,-9830.3681640625,1443.58984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72998046875,305.6298522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18025.859375,18000.0,0.0,0.0,0.2200647592544555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2900217473506927,0.2900263667106628,-4.642770363716409e-06,0.0,0.0002233377599623,0.0,0.0,13.091421127319336,0.0,0.0,0.0,0.3066535592079162,4.0,0.0,1.0
721860,293.243896484375,297.1499938964844,293.1499938964844,0.2603110671043396,-4911.98193359375,304.1638488769531,0.7788923978805542,0.3426026105880737,0.3129337728023529,293.23419189453125,297.1499938964844,293.1499938964844,0.2257844805717468,-4621.47900390625,304.162841796875,0.7503485083580017,0.3053304851055145,0.2944489121437073,293.193603515625,297.1499938964844,293.1499938964844,0.3841455578804016,-5193.1484375,304.15887451171875,0.8611354231834412,0.4690678119659424,0.3309733867645263,293.2098693847656,297.1499938964844,293.1499938964844,0.5407685041427612,-9189.8037109375,304.1554870605469,0.9479707479476928,0.6158493161201477,0.5858423113822937,293.1884765625,297.1499938964844,293.1499938964844,0.0515082590281963,-7078.67626953125,304.1552429199219,0.4999229311943054,0.0946284905076026,0.4512689411640167,291.1814880371094,291.1499938964844,266.4477233886719,264.5994567871094,287.1212463378906,293.21710205078125,291.1815490722656,1.0,0.5024663209915161,1.0,0.050000000745058,0.9262349009513856,1.0,-2.371427059173584,0.0006950817769393,2.370731830596924,-0.5393949151039124,0.0,0.0,0.3744066655635834,166.49473571777344,170.0,3.562994718551636,-9700.6240234375,1434.5089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7162170410156,305.5935974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18027.173828125,18000.0,0.0,0.0,0.2179152816534042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2853865623474121,0.2853911817073822,-4.628523129213136e-06,0.0,0.0002211563114542,0.0,0.0,12.817686080932615,0.0,0.0,0.0,0.3055289089679718,4.0,0.0,1.0
721920,293.243896484375,297.1499938964844,293.1499938964844,0.2603110671043396,-4911.98193359375,304.1638488769531,0.7788923978805542,0.3426026105880737,0.3129337728023529,293.23419189453125,297.1499938964844,293.1499938964844,0.2257844805717468,-4621.47900390625,304.162841796875,0.7503485083580017,0.3053304851055145,0.2944489121437073,293.193603515625,297.1499938964844,293.1499938964844,0.3841455578804016,-5193.1484375,304.15887451171875,0.8611354231834412,0.4690678119659424,0.3309733867645263,293.2098693847656,297.1499938964844,293.1499938964844,0.5407685041427612,-9189.8037109375,304.1554870605469,0.9479707479476928,0.6158493161201477,0.5858423113822937,293.1884765625,297.1499938964844,293.1499938964844,0.0515082590281963,-7078.67626953125,304.1552429199219,0.4999229311943054,0.0946284905076026,0.4512689411640167,291.1814880371094,291.1499938964844,266.4477233886719,264.5994567871094,287.1212463378906,293.21710205078125,291.1815490722656,1.0,0.5024663209915161,1.0,0.050000000745058,0.9262349009513856,1.0,-2.371427059173584,0.0006950817769393,2.370731830596924,-0.5393949151039124,0.0,0.0,0.3744066655635834,166.49473571777344,170.0,3.562994718551636,-9700.6240234375,1434.5089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7162170410156,305.5935974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18027.173828125,18000.0,0.0,0.0,0.2179152816534042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2853865623474121,0.2853911817073822,-4.628523129213136e-06,0.0,0.0002211563114542,0.0,0.0,12.817686080932615,0.0,0.0,0.0,0.3055289089679718,4.0,0.0,1.0
721980,293.2485046386719,297.1499938964844,293.1499938964844,0.2573215663433075,-4867.1484375,304.1642150878906,0.7726863026618958,0.3392841517925262,0.3101264536380768,293.2401733398437,297.1499938964844,293.1499938964844,0.2228785455226898,-4574.02392578125,304.16339111328125,0.7444640398025513,0.3019761145114898,0.2914670705795288,293.1989440917969,297.1499938964844,293.1499938964844,0.3820397555828094,-5170.572265625,304.159423828125,0.8558374047279358,0.4668758809566498,0.3295818567276001,293.2164306640625,297.1499938964844,293.1499938964844,0.5379641652107239,-9150.8056640625,304.1582946777344,0.9412577152252196,0.6129948496818542,0.5833389163017273,293.1910095214844,297.1499938964844,293.1499938964844,0.0503743961453437,-6984.375,304.1553955078125,0.4949890971183777,0.0931406393647193,0.4453351199626922,291.183837890625,291.1499938964844,266.5342712402344,264.6604309082031,287.1462707519531,293.2232971191406,291.1838684082031,1.0,0.5025687217712402,1.0,0.050000000745058,0.9252366423606871,1.0,-2.352665662765503,0.0006846028845757,2.3519811630249023,-0.5350841283798218,0.0,0.0,0.3697315156459808,169.77598571777344,173.0,3.3380327224731445,-9569.798828125,1424.3641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7164001464844,305.5638427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.3359375,18000.0,0.0,0.0,0.2156517952680587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2804893553256988,0.2804939746856689,-4.613691089616623e-06,0.0,0.0002188591606682,0.0,0.0,12.531790733337402,0.0,0.0,0.0,0.3043543994426727,4.0,0.0,1.0
722040,293.2485046386719,297.1499938964844,293.1499938964844,0.2573215663433075,-4867.1484375,304.1642150878906,0.7726863026618958,0.3392841517925262,0.3101264536380768,293.2401733398437,297.1499938964844,293.1499938964844,0.2228785455226898,-4574.02392578125,304.16339111328125,0.7444640398025513,0.3019761145114898,0.2914670705795288,293.1989440917969,297.1499938964844,293.1499938964844,0.3820397555828094,-5170.572265625,304.159423828125,0.8558374047279358,0.4668758809566498,0.3295818567276001,293.2164306640625,297.1499938964844,293.1499938964844,0.5379641652107239,-9150.8056640625,304.1582946777344,0.9412577152252196,0.6129948496818542,0.5833389163017273,293.1910095214844,297.1499938964844,293.1499938964844,0.0503743961453437,-6984.375,304.1553955078125,0.4949890971183777,0.0931406393647193,0.4453351199626922,291.183837890625,291.1499938964844,266.5342712402344,264.6604309082031,287.1462707519531,293.2232971191406,291.1838684082031,1.0,0.5025687217712402,1.0,0.050000000745058,0.9252366423606871,1.0,-2.352665662765503,0.0006846028845757,2.3519811630249023,-0.5350841283798218,0.0,0.0,0.3697315156459808,169.77598571777344,173.0,3.3380327224731445,-9569.798828125,1424.3641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7164001464844,305.5638427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.3359375,18000.0,0.0,0.0,0.2156517952680587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2804893553256988,0.2804939746856689,-4.613691089616623e-06,0.0,0.0002188591606682,0.0,0.0,12.531790733337402,0.0,0.0,0.0,0.3043543994426727,4.0,0.0,1.0
